,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1601,2025-02-14 02:00:00,0.0,0.0,100.0,70.80333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,587.3333333333334,72.0,71.27,67.0,69.0,68.0,68.0
1602,2025-02-14 02:15:00,0.0,0.0,100.0,70.76333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,581.6666666666666,72.0,71.22666666666667,67.0,69.0,68.0,68.0
1603,2025-02-14 02:30:00,0.0,0.0,100.0,70.72666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,573.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0
1604,2025-02-14 02:45:00,0.0,0.0,100.0,70.69333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,567.6666666666666,72.0,71.06,67.0,69.0,68.0,68.0
1605,2025-02-14 03:00:00,0.0,0.0,100.0,70.64,360.21,0.0,70.0,0.0,74.0,0.0,70.0,570.3333333333334,72.0,71.16333333333334,67.0,69.0,68.0,68.0
1606,2025-02-14 03:15:00,0.0,0.0,100.0,70.59666666666668,360.21,0.0,70.0,0.0,74.0,0.0,70.0,567.6666666666666,72.0,71.10333333333334,67.0,69.0,68.0,68.0
1607,2025-02-14 03:30:00,0.0,0.0,100.0,70.56333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,561.6666666666666,72.0,71.08,67.0,69.0,68.0,68.0
1608,2025-02-14 03:45:00,0.0,0.0,100.0,70.54,360.21,0.0,70.0,0.0,74.0,0.0,70.0,560.3333333333334,72.0,71.0,67.0,69.0,68.0,68.0
1609,2025-02-14 04:00:00,0.0,0.0,100.0,70.49333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,561.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0
1610,2025-02-14 04:15:00,0.0,0.0,100.0,70.46333333333332,360.21,0.0,70.0,0.0,74.0,0.0,70.0,559.0,72.0,71.06333333333333,67.0,69.0,68.0,68.0
1611,2025-02-14 04:30:00,0.0,0.0,100.0,70.45666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,550.3333333333334,72.0,70.88,67.0,69.0,68.0,68.0
1612,2025-02-14 04:45:00,0.0,0.0,100.0,70.42333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,548.3333333333334,72.0,70.83,67.0,69.0,68.0,68.0
1613,2025-02-14 05:00:00,0.0,0.0,100.0,70.39,360.21,0.0,70.0,0.0,74.0,0.0,70.0,549.6666666666666,72.0,70.78,67.0,69.0,68.0,68.0
1614,2025-02-14 05:15:00,0.0,0.0,100.0,70.38666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,548.3333333333334,72.0,70.77,67.0,69.0,68.0,68.0
1615,2025-02-14 05:30:00,0.0,0.0,100.0,70.35333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,543.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0
1616,2025-02-14 05:45:00,0.0,0.0,100.0,70.3,360.21,0.0,70.0,0.0,74.0,0.0,70.0,553.6666666666666,72.0,70.92333333333333,67.0,69.0,68.0,68.0
1617,2025-02-14 06:00:00,0.0,0.0,100.0,70.28333333333335,360.21,0.0,70.0,0.0,74.0,0.0,70.0,551.6666666666666,72.0,70.76666666666667,67.0,69.0,68.0,68.0
1618,2025-02-14 06:15:00,0.0,0.0,100.0,70.24333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,553.0,72.0,70.79,67.0,69.0,68.0,68.0
1619,2025-02-14 06:30:00,0.0,0.0,100.0,70.23,360.21,0.0,70.0,0.0,74.0,0.0,70.0,552.3333333333334,72.0,70.80333333333334,67.0,69.0,68.0,68.0
1620,2025-02-14 06:45:00,0.0,0.0,100.0,70.20333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,556.3333333333334,72.0,70.90666666666668,67.0,69.0,68.0,68.0
1621,2025-02-14 07:00:00,0.0,0.0,100.0,70.17333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,555.6666666666666,72.0,70.83999999999999,67.0,69.0,68.0,68.0
1622,2025-02-14 07:15:00,0.0,0.0,100.0,70.13333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,557.0,72.0,70.87,67.0,69.0,68.0,68.0
1623,2025-02-14 07:30:00,0.0,0.0,100.0,70.11333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,557.6666666666666,72.0,70.77666666666667,67.0,69.0,68.0,68.0
1624,2025-02-14 07:45:00,0.0,0.0,100.0,70.07666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,557.0,72.0,70.77,67.0,69.0,68.0,68.0
1625,2025-02-14 08:00:00,0.0,0.0,100.0,70.04333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,557.6666666666666,72.0,70.79666666666667,67.0,69.0,68.0,68.0
1626,2025-02-14 08:15:00,0.0,0.0,100.0,70.01,360.21,0.0,70.0,0.0,74.0,0.0,70.0,554.3333333333334,72.0,70.70333333333333,67.0,69.0,68.0,68.0
1627,2025-02-14 08:30:00,0.0,0.0,100.0,69.96666666666665,360.21,0.0,70.0,0.0,74.0,0.0,70.0,551.6666666666666,72.0,70.67333333333333,67.0,69.0,68.0,68.0
1628,2025-02-14 08:45:00,0.0,0.0,100.0,69.96,360.21,0.0,70.0,0.0,74.0,0.0,70.0,551.6666666666666,72.0,70.66333333333334,67.0,69.0,68.0,68.0
1629,2025-02-14 09:00:00,0.0,0.0,100.0,69.92333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,555.0,72.0,70.68,67.0,69.0,68.0,68.0
1630,2025-02-14 09:15:00,0.0,0.0,100.0,69.87,360.21,0.0,70.0,0.0,74.0,0.0,70.0,561.6666666666666,72.0,70.66666666666667,67.0,69.0,68.0,68.0
1631,2025-02-14 09:30:00,0.0,0.0,100.0,69.83666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,566.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0
1632,2025-02-14 09:45:00,0.0,0.0,100.0,69.82,360.21,0.0,70.0,0.0,74.0,0.0,70.0,568.0,72.0,70.74666666666667,67.0,69.0,68.0,68.0
1633,2025-02-14 10:00:00,0.0,0.0,100.0,69.81333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,559.6666666666666,72.0,70.72333333333334,67.0,69.0,68.0,68.0
1634,2025-02-14 10:15:00,0.0,0.0,100.0,69.76666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,558.3333333333334,72.0,70.58666666666666,67.0,69.0,68.0,68.0
1635,2025-02-14 10:30:00,0.0,0.0,100.0,69.76,360.21,0.0,70.0,0.0,74.0,0.0,70.0,555.0,72.0,70.42999999999999,67.0,69.0,68.0,68.0
1636,2025-02-14 10:45:00,0.0,0.0,100.0,69.74333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,546.3333333333334,72.0,70.39333333333333,67.0,69.0,68.0,68.0
1637,2025-02-14 11:00:00,0.0,0.0,100.0,69.69666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,548.3333333333334,72.0,70.35666666666667,67.0,69.0,68.0,68.0
1638,2025-02-14 11:15:00,0.0,0.0,100.0,69.68333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,551.6666666666666,72.0,70.41666666666667,67.0,69.0,68.0,68.0
1639,2025-02-14 11:30:00,0.0,0.0,100.0,69.67333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,547.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
1640,2025-02-14 11:45:00,0.0,0.0,100.0,69.62,360.21,0.0,70.0,0.0,74.0,0.0,70.0,552.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
1641,2025-02-14 12:00:00,0.0,0.0,100.0,69.60666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,550.3333333333334,72.0,70.22,67.0,69.0,68.0,68.0
1642,2025-02-14 12:15:00,0.0,0.0,100.0,69.59333333333332,360.21,0.0,70.0,0.0,74.0,0.0,70.0,553.6666666666666,72.0,70.27,67.0,69.0,68.0,68.0
1643,2025-02-14 12:30:00,0.0,0.0,100.0,69.58,360.21,0.0,70.0,0.0,74.0,0.0,70.0,551.6666666666666,72.0,70.29333333333334,67.0,69.0,68.0,68.0
1644,2025-02-14 12:45:00,0.0,0.0,100.0,69.57333333333332,360.21,0.0,70.0,0.0,74.0,0.0,70.0,549.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0
1645,2025-02-14 13:00:00,0.0,0.0,100.0,69.54666666666667,360.21,0.0,70.0,5.373333333333334,74.0,0.0,70.0,539.6666666666666,72.0,69.75666666666666,67.0,69.0,68.0,68.0
1646,2025-02-14 13:15:00,0.0,0.0,100.0,69.51,360.21,0.0,70.0,11.466666666666669,74.0,0.0,70.0,536.0,72.0,69.56,67.0,69.0,68.0,68.0
1647,2025-02-14 13:30:00,0.0,0.0,100.0,69.53666666666668,360.21,0.0,70.0,17.61,74.0,0.0,70.0,538.6666666666666,72.0,69.46333333333332,67.0,69.0,68.0,68.0
1648,2025-02-14 13:45:00,0.0,0.0,100.0,69.6,360.21,0.0,70.0,17.569999999999997,74.0,0.0,70.0,542.3333333333334,72.0,69.63333333333333,67.0,69.0,68.0,68.0
1649,2025-02-14 14:00:00,0.0,0.0,100.0,69.67666666666666,360.21,0.0,70.0,7.640000000000001,74.0,0.0,70.0,618.6666666666666,72.0,70.20333333333333,67.0,69.0,68.0,68.0
1650,2025-02-14 14:15:00,0.0,0.0,100.0,70.09333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,713.0,72.0,70.60000000000001,67.0,69.0,68.0,68.0
1651,2025-02-14 14:30:00,0.0,0.0,100.0,70.32,360.21,0.0,70.0,0.0,74.0,0.0,70.0,667.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0
1652,2025-02-14 14:45:00,0.0,0.0,100.0,69.85000000000001,360.21,0.0,70.0,0.0,74.0,0.0,70.0,574.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
1653,2025-02-14 15:00:00,0.0,0.0,100.0,69.61999999999999,360.21,0.0,70.0,0.0,74.0,0.0,70.0,695.0,72.0,70.70666666666666,67.0,69.0,68.0,68.0
1654,2025-02-14 15:15:00,0.0,0.0,100.0,69.60000000000001,360.21,0.0,70.0,0.0,74.0,0.0,70.0,754.6666666666666,72.0,70.79666666666667,67.0,69.0,68.0,68.0
1655,2025-02-14 15:30:00,0.0,0.0,100.0,69.67333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,777.3333333333334,72.0,70.77666666666666,67.0,69.0,68.0,68.0
1656,2025-02-14 15:45:00,0.0,0.0,100.0,69.77,360.21,0.0,70.0,0.0,74.0,0.0,70.0,789.6666666666666,72.0,70.73,67.0,69.0,68.0,68.0
1657,2025-02-14 16:00:00,0.0,0.0,100.0,69.84333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,799.0,72.0,70.77,67.0,69.0,68.0,68.0
1658,2025-02-14 16:15:00,0.0,0.0,100.0,69.89,360.21,0.0,70.0,0.0,74.0,0.0,70.0,809.6666666666666,72.0,70.79,67.0,69.0,68.0,68.0
1659,2025-02-14 16:30:00,0.0,0.0,100.0,69.91000000000001,360.21,0.0,70.0,0.0,74.0,0.0,70.0,752.6666666666666,72.0,70.62333333333333,67.0,69.0,68.0,68.0
1660,2025-02-14 16:45:00,0.0,0.0,100.0,69.75333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,650.6666666666666,72.0,70.48333333333333,67.0,69.0,68.0,68.0
1661,2025-02-14 17:00:00,0.0,0.0,100.0,69.62,360.21,0.0,70.0,0.0,74.0,0.0,70.0,634.3333333333334,72.0,70.39,67.0,69.0,68.0,68.0
1662,2025-02-14 17:15:00,0.0,0.0,100.0,69.58,360.21,0.0,70.0,0.0,74.0,0.0,70.0,631.6666666666666,72.0,70.30666666666667,67.0,69.0,68.0,68.0
1663,2025-02-14 17:30:00,0.0,0.0,100.0,69.53,360.21,0.0,70.0,0.0166666666666666,74.0,0.0,70.0,624.6666666666666,72.0,70.09666666666668,67.0,69.0,68.0,68.0
1664,2025-02-14 17:45:00,264.15333333333336,0.0,81.0,67.71666666666667,360.21,0.0,70.0,1.3533333333333333,74.0,0.0,70.0,639.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
1665,2025-02-14 18:00:00,360.21000000000004,0.0,60.5,67.34,360.21,0.0,70.0,13.656666666666666,74.0,0.0,70.0,626.3333333333334,72.0,69.42666666666666,67.0,69.0,68.0,68.0
1666,2025-02-14 18:15:00,362.33,0.0,61.0,69.8,360.21,0.0,70.0,21.22,74.0,0.0,70.0,608.6666666666666,72.0,69.31666666666666,67.0,69.0,68.0,68.0
1667,2025-02-14 18:30:00,359.50333333333333,0.0,61.333333333333336,70.34,360.21,0.0,70.0,23.036666666666665,74.0,0.0,70.0,592.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
1668,2025-02-14 18:45:00,361.6233333333333,0.0,60.66666666666666,71.10666666666667,360.21,0.0,70.0,24.563333333333333,74.0,0.0,70.0,587.3333333333334,72.0,69.55666666666666,67.0,69.0,68.0,68.0
1669,2025-02-14 19:00:00,356.6766666666667,0.0,59.66666666666666,71.13333333333333,360.21,0.0,70.0,24.066666666666663,74.0,0.0,70.0,591.3333333333334,72.0,69.70666666666666,67.0,69.0,68.0,68.0
1670,2025-02-14 19:15:00,352.43666666666667,0.0,59.833333333333336,70.28333333333333,360.21,0.0,70.0,20.22,74.0,0.0,70.0,598.6666666666666,72.0,69.95,67.0,69.0,68.0,68.0
1671,2025-02-14 19:30:00,361.6233333333333,0.0,60.5,69.83666666666666,360.21,0.0,70.0,19.37,74.0,0.0,70.0,586.6666666666666,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1672,2025-02-14 19:45:00,363.0366666666666,0.0,61.5,70.16,360.21,0.0,70.0,21.04,74.0,0.0,70.0,565.6666666666666,72.0,69.91333333333334,67.0,69.0,68.0,68.0
1673,2025-02-14 20:00:00,358.7966666666666,0.0,61.333333333333336,70.77666666666666,360.21,0.0,70.0,23.33,74.0,0.0,70.0,555.6666666666666,72.0,69.84666666666666,67.0,69.0,68.0,68.0
1674,2025-02-14 20:15:00,358.09,0.0,61.5,70.90333333333334,360.21,0.0,70.0,22.996666666666663,74.0,0.0,70.0,552.3333333333334,72.0,69.90666666666667,67.0,69.0,68.0,68.0
1675,2025-02-14 20:30:00,355.97,0.0,61.16666666666666,70.74666666666667,360.21,0.0,70.0,22.683333333333337,74.0,0.0,70.0,549.6666666666666,72.0,69.93666666666667,67.0,69.0,68.0,68.0
1676,2025-02-14 20:45:00,358.09,0.0,60.66666666666666,70.67666666666666,360.21,0.0,70.0,22.546666666666667,74.0,0.0,70.0,547.6666666666666,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1677,2025-02-14 21:00:00,353.8500000000001,0.0,60.5,70.71666666666665,360.21,0.0,70.0,22.543333333333333,74.0,0.0,70.0,544.3333333333334,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1678,2025-02-14 21:15:00,362.33,0.0,60.66666666666666,70.74333333333334,360.21,0.0,70.0,22.64333333333333,74.0,0.0,70.0,542.3333333333334,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1679,2025-02-14 21:30:00,359.50333333333333,0.0,60.5,70.53333333333333,360.21,0.0,70.0,21.78333333333333,74.0,0.0,70.0,540.6666666666666,72.0,70.02333333333333,67.0,69.0,68.0,68.0
1680,2025-02-14 21:45:00,360.21000000000004,0.0,60.833333333333336,69.8,360.21,0.0,70.0,19.62,74.0,0.0,70.0,538.6666666666666,72.0,70.09666666666668,67.0,69.0,68.0,68.0
1681,2025-02-14 22:00:00,357.3866666666666,0.0,61.0,69.15666666666667,360.21,0.0,70.0,17.406666666666666,74.0,0.0,70.0,539.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
1682,2025-02-14 22:15:00,362.33,0.0,60.5,68.77,360.21,0.0,70.0,16.286666666666665,74.0,0.0,70.0,537.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
1683,2025-02-14 22:30:00,360.21000000000004,0.0,60.66666666666666,69.73333333333333,360.21,0.0,70.0,19.856666666666666,74.0,0.0,70.0,535.3333333333334,72.0,69.93666666666667,67.0,69.0,68.0,68.0
1684,2025-02-14 22:45:00,358.09,0.0,61.333333333333336,70.46666666666665,360.21,0.0,70.0,22.316666666666663,74.0,0.0,70.0,534.3333333333334,72.0,69.85333333333334,67.0,69.0,68.0,68.0
1685,2025-02-14 23:00:00,354.5566666666667,0.0,61.16666666666666,70.80333333333333,360.21,0.0,70.0,23.703333333333333,74.0,0.0,70.0,537.6666666666666,72.0,69.84,67.0,69.0,68.0,68.0
1686,2025-02-14 23:15:00,359.50333333333333,0.0,61.0,70.77666666666666,360.21,0.0,70.0,23.616666666666664,74.0,0.0,70.0,533.3333333333334,72.0,69.90333333333334,67.0,69.0,68.0,68.0
1687,2025-02-14 23:30:00,364.45,0.0,60.833333333333336,70.89999999999999,360.21,0.0,70.0,24.456666666666667,74.0,0.0,70.0,530.0,72.0,69.87,67.0,69.0,68.0,68.0
1688,2025-02-14 23:45:00,359.50333333333333,0.0,60.16666666666666,70.96666666666667,360.21,0.0,70.0,24.45,74.0,0.0,70.0,526.6666666666666,72.0,69.92,67.0,69.0,68.0,68.0
1689,2025-02-15 00:00:00,358.7966666666666,0.0,60.5,71.23,360.21,0.0,70.0,25.536666666666665,74.0,0.0,70.0,526.0,72.0,69.89,67.0,69.0,68.0,68.0
1690,2025-02-15 00:15:00,358.09,0.0,61.333333333333336,71.08999999999999,360.21,0.0,70.0,25.10333333333333,74.0,0.0,70.0,526.0,72.0,69.95,67.0,69.0,68.0,68.0
1691,2025-02-15 00:30:00,363.0366666666666,0.0,61.5,71.06666666666666,360.21,0.0,70.0,24.903333333333336,74.0,0.0,70.0,526.6666666666666,72.0,69.96,67.0,69.0,68.0,68.0
1692,2025-02-15 00:45:00,363.0366666666666,0.0,61.5,71.06,360.21,0.0,70.0,24.80666666666667,74.0,0.0,70.0,526.6666666666666,72.0,69.98,67.0,69.0,68.0,68.0
1693,2025-02-15 01:00:00,355.97,0.0,61.833333333333336,71.06666666666666,360.21,0.0,70.0,24.78333333333333,74.0,0.0,70.0,523.3333333333334,72.0,69.98,67.0,69.0,68.0,68.0
1694,2025-02-15 01:15:00,361.6233333333333,0.0,61.833333333333336,71.10666666666667,360.21,0.0,70.0,24.80333333333333,74.0,0.0,70.0,519.3333333333334,72.0,69.98,67.0,69.0,68.0,68.0
1695,2025-02-15 01:30:00,362.33,0.0,61.5,71.10666666666667,360.21,0.0,70.0,24.766666666666666,74.0,0.0,70.0,516.6666666666666,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1696,2025-02-15 01:45:00,355.97,0.0,62.0,71.10333333333334,360.21,0.0,70.0,24.626666666666665,74.0,0.0,70.0,514.6666666666666,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1697,2025-02-15 02:00:00,355.97333333333336,0.0,62.0,71.05,360.21,0.0,70.0,24.58333333333333,74.0,0.0,70.0,512.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1698,2025-02-15 02:15:00,359.50333333333333,0.0,61.5,70.94,360.21,0.0,70.0,24.14333333333333,74.0,0.0,70.0,510.0,72.0,70.02,67.0,69.0,68.0,68.0
1699,2025-02-15 02:30:00,359.50333333333333,0.0,61.66666666666666,71.05666666666667,360.21,0.0,70.0,24.65,74.0,0.0,70.0,506.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1700,2025-02-15 02:45:00,358.0933333333333,0.0,62.16666666666666,71.12333333333333,360.21,0.0,70.0,24.723333333333333,74.0,0.0,70.0,504.0,72.0,69.98,67.0,69.0,68.0,68.0
1701,2025-02-15 03:00:00,358.0933333333333,0.0,61.66666666666666,71.2,360.21,0.0,70.0,24.67333333333333,74.0,0.0,70.0,502.0,72.0,69.98,67.0,69.0,68.0,68.0
1702,2025-02-15 03:15:00,361.6233333333333,0.0,61.0,71.06666666666666,360.21,0.0,70.0,23.94,74.0,0.0,70.0,499.3333333333333,72.0,70.02,67.0,69.0,68.0,68.0
1703,2025-02-15 03:30:00,358.09,0.0,61.333333333333336,70.91,360.21,0.0,70.0,23.706666666666667,74.0,0.0,70.0,499.0,72.0,70.0,67.0,69.0,68.0,68.0
1704,2025-02-15 03:45:00,356.6766666666667,0.0,62.5,71.06,360.21,0.0,70.0,24.376666666666665,74.0,0.0,70.0,495.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1705,2025-02-15 04:00:00,359.50333333333333,0.0,62.0,71.03666666666668,360.21,0.0,70.0,24.25333333333333,74.0,0.0,70.0,495.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1706,2025-02-15 04:15:00,362.32666666666665,0.0,62.5,71.14,360.21,0.0,70.0,24.313333333333333,74.0,0.0,70.0,492.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1707,2025-02-15 04:30:00,359.50333333333333,0.0,62.66666666666666,71.18666666666667,360.21,0.0,70.0,24.133333333333336,74.0,0.0,70.0,492.3333333333333,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1708,2025-02-15 04:45:00,362.33,0.0,62.16666666666666,71.03333333333333,360.21,0.0,70.0,23.786666666666665,74.0,0.0,70.0,491.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
1709,2025-02-15 05:00:00,361.6233333333333,0.0,61.66666666666666,70.97,360.21,0.0,70.0,23.51,74.0,0.0,70.0,491.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
1710,2025-02-15 05:15:00,360.21000000000004,0.0,62.0,71.05666666666666,360.21,0.0,70.0,23.646666666666665,74.0,0.0,70.0,489.6666666666667,72.0,70.0,67.0,69.0,68.0,68.0
1711,2025-02-15 05:30:00,352.4433333333333,0.0,62.16666666666666,70.62666666666667,360.21,0.0,70.0,22.05666666666667,74.0,0.0,70.0,489.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
1712,2025-02-15 05:45:00,358.09,0.0,63.5,70.64666666666666,360.21,0.0,70.0,22.34,74.0,0.0,70.0,487.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0
1713,2025-02-15 06:00:00,356.6766666666667,0.0,63.0,70.88,360.21,0.0,70.0,23.00333333333333,74.0,0.0,70.0,487.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1714,2025-02-15 06:15:00,358.7966666666666,0.0,62.333333333333336,70.87333333333333,360.21,0.0,70.0,23.106666666666666,74.0,0.0,70.0,485.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1715,2025-02-15 06:30:00,358.09,0.0,62.333333333333336,70.86666666666666,360.21,0.0,70.0,22.953333333333333,74.0,0.0,70.0,483.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1716,2025-02-15 06:45:00,358.0933333333333,0.0,62.66666666666666,70.63666666666667,360.21,0.0,70.0,22.18,74.0,0.0,70.0,482.3333333333333,72.0,70.01,67.0,69.0,68.0,68.0
1717,2025-02-15 07:00:00,355.97,0.0,63.0,70.80333333333333,360.21,0.0,70.0,22.593333333333334,74.0,0.0,70.0,481.0,72.0,69.98,67.0,69.0,68.0,68.0
1718,2025-02-15 07:15:00,358.09,0.0,63.833333333333336,70.48666666666666,360.21,0.0,70.0,21.35,74.0,0.0,70.0,481.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
1719,2025-02-15 07:30:00,359.50333333333333,0.0,63.5,70.59666666666666,360.21,0.0,70.0,21.92,74.0,0.0,70.0,481.6666666666667,72.0,70.00666666666666,67.0,69.0,68.0,68.0
1720,2025-02-15 07:45:00,365.8633333333333,0.0,63.16666666666666,70.74000000000001,360.21,0.0,70.0,21.87333333333333,74.0,0.0,70.0,481.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1721,2025-02-15 08:00:00,364.44666666666666,0.0,62.66666666666666,70.63666666666667,360.21,0.0,70.0,21.46666666666667,74.0,0.0,70.0,481.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
1722,2025-02-15 08:15:00,354.56,0.0,62.16666666666666,70.42666666666666,360.21,0.0,70.0,20.92,74.0,0.0,70.0,480.3333333333333,72.0,70.03666666666668,67.0,69.0,68.0,68.0
1723,2025-02-15 08:30:00,359.50333333333333,0.0,62.16666666666666,70.36,360.21,0.0,70.0,20.993333333333336,74.0,0.0,70.0,479.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
1724,2025-02-15 08:45:00,360.9166666666667,0.0,62.833333333333336,70.23666666666666,360.21,0.0,70.0,20.223333333333333,74.0,0.0,70.0,481.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
1725,2025-02-15 09:00:00,357.3833333333334,0.0,62.66666666666666,70.46666666666667,360.21,0.0,70.0,21.0,74.0,0.0,70.0,481.0,72.0,70.0,67.0,69.0,68.0,68.0
1726,2025-02-15 09:15:00,360.21000000000004,0.0,62.66666666666666,70.33999999999999,360.21,0.0,70.0,20.55333333333333,74.0,0.0,70.0,479.6666666666667,72.0,70.01666666666667,67.0,69.0,68.0,68.0
1727,2025-02-15 09:30:00,354.5566666666667,0.0,62.0,70.05,360.21,0.0,70.0,20.71,74.0,0.0,70.0,481.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1728,2025-02-15 09:45:00,359.50333333333333,0.0,63.333333333333336,70.08333333333333,360.21,0.0,70.0,20.736666666666668,74.0,0.0,70.0,482.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1729,2025-02-15 10:00:00,356.6766666666667,0.0,63.833333333333336,70.04666666666667,360.21,0.0,70.0,20.67,74.0,0.0,70.0,482.3333333333333,72.0,70.0,67.0,69.0,68.0,68.0
1730,2025-02-15 10:15:00,362.33,0.0,64.0,69.61333333333333,360.21,0.0,70.0,19.80333333333333,74.0,0.0,70.0,484.3333333333333,72.0,70.02333333333333,67.0,69.0,68.0,68.0
1731,2025-02-15 10:30:00,356.6766666666667,0.0,63.0,69.77333333333333,360.21,0.0,70.0,20.30666666666667,74.0,0.0,70.0,485.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1732,2025-02-15 10:45:00,359.50333333333333,0.0,63.0,69.86,360.21,0.0,70.0,20.62333333333333,74.0,0.0,70.0,484.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1733,2025-02-15 11:00:00,360.21000000000004,0.0,62.66666666666666,69.96666666666667,360.21,0.0,70.0,20.93,74.0,0.0,70.0,483.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1734,2025-02-15 11:15:00,361.6266666666667,0.0,62.66666666666666,70.21333333333332,360.21,0.0,70.0,21.69666666666667,74.0,0.0,70.0,481.6666666666667,72.0,69.94333333333333,67.0,69.0,68.0,68.0
1735,2025-02-15 11:30:00,354.5566666666667,0.0,62.833333333333336,70.24333333333334,360.21,0.0,70.0,21.3,74.0,0.0,70.0,481.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1736,2025-02-15 11:45:00,358.09,0.0,63.5,70.3,360.21,0.0,70.0,21.72666666666667,74.0,0.0,70.0,479.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
1737,2025-02-15 12:00:00,356.6766666666667,0.0,64.16666666666667,70.38666666666667,360.21,0.0,70.0,21.42333333333333,74.0,0.0,70.0,480.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1738,2025-02-15 12:15:00,358.7966666666666,0.0,64.0,70.38666666666667,360.21,0.0,70.0,21.63,74.0,0.0,70.0,477.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1739,2025-02-15 12:30:00,355.97,0.0,64.16666666666667,70.39333333333333,360.21,0.0,70.0,21.51,74.0,0.0,70.0,479.0,72.0,69.98,67.0,69.0,68.0,68.0
1740,2025-02-15 12:45:00,355.97,0.0,64.0,70.19666666666667,360.21,0.0,70.0,20.80666666666667,74.0,0.0,70.0,480.3333333333333,72.0,70.01666666666667,67.0,69.0,68.0,68.0
1741,2025-02-15 13:00:00,355.26666666666665,0.0,63.333333333333336,70.17666666666666,360.21,0.0,70.0,20.766666666666666,74.0,0.0,70.0,479.6666666666667,72.0,70.01,67.0,69.0,68.0,68.0
1742,2025-02-15 13:15:00,360.9166666666667,0.0,63.16666666666666,70.19666666666667,360.21,0.0,70.0,20.996666666666663,74.0,0.0,70.0,481.0,72.0,70.0,67.0,69.0,68.0,68.0
1743,2025-02-15 13:30:00,355.97,0.0,64.16666666666667,70.24333333333334,360.21,0.0,70.0,20.91,74.0,0.0,70.0,480.3333333333333,72.0,69.99666666666667,67.0,69.0,68.0,68.0
1744,2025-02-15 13:45:00,358.7966666666666,0.0,64.16666666666667,70.01666666666667,360.21,0.0,70.0,20.106666666666666,74.0,0.0,70.0,481.0,72.0,70.03,67.0,69.0,68.0,68.0
1745,2025-02-15 14:00:00,357.3833333333334,0.0,64.5,69.81,360.21,0.0,70.0,20.116666666666667,74.0,0.0,70.0,481.6666666666667,72.0,70.02333333333333,67.0,69.0,68.0,68.0
1746,2025-02-15 14:15:00,353.8500000000001,0.0,63.833333333333336,69.89,360.21,0.0,70.0,20.683333333333334,74.0,0.0,70.0,483.0,72.0,69.98,67.0,69.0,68.0,68.0
1747,2025-02-15 14:30:00,359.50333333333333,0.0,63.16666666666666,69.99,360.21,0.0,70.0,20.676666666666662,74.0,0.0,70.0,483.0,72.0,69.98,67.0,69.0,68.0,68.0
1748,2025-02-15 14:45:00,358.09,0.0,62.833333333333336,70.03333333333333,360.21,0.0,70.0,20.71333333333333,74.0,0.0,70.0,483.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1749,2025-02-15 15:00:00,355.97,0.0,63.333333333333336,70.06,360.21,0.0,70.0,20.8,74.0,0.0,70.0,483.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1750,2025-02-15 15:15:00,357.3833333333334,0.0,64.0,70.09333333333333,360.21,0.0,70.0,20.80333333333333,74.0,0.0,70.0,483.0,72.0,69.98,67.0,69.0,68.0,68.0
1751,2025-02-15 15:30:00,360.9166666666667,0.0,64.16666666666667,70.12666666666667,360.21,0.0,70.0,20.406666666666663,74.0,0.0,70.0,485.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
1752,2025-02-15 15:45:00,355.97,0.0,63.833333333333336,70.27333333333333,360.21,0.0,70.0,20.03333333333333,74.0,0.0,70.0,484.6666666666667,72.0,70.01,67.0,69.0,68.0,68.0
1753,2025-02-15 16:00:00,362.33,0.0,64.0,70.38333333333333,360.21,0.0,70.0,20.39,74.0,0.0,70.0,484.3333333333333,72.0,70.0,67.0,69.0,68.0,68.0
1754,2025-02-15 16:15:00,363.74,0.0,64.0,70.16333333333333,360.21,0.0,70.0,18.863333333333333,74.0,0.0,70.0,485.0,72.0,70.05,67.0,69.0,68.0,68.0
1755,2025-02-15 16:30:00,359.50333333333333,0.0,64.33333333333333,69.87333333333333,360.21,0.0,70.0,17.63,74.0,0.0,70.0,487.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
1756,2025-02-15 16:45:00,359.50333333333333,0.0,64.83333333333333,69.79,360.21,0.0,70.0,17.09,74.0,0.0,70.0,488.3333333333333,72.0,70.08333333333333,67.0,69.0,68.0,68.0
1757,2025-02-15 17:00:00,357.3866666666666,0.0,64.5,69.58,360.21,0.0,70.0,16.326666666666668,74.0,0.0,70.0,489.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
1758,2025-02-15 17:15:00,355.97,0.0,64.5,69.75333333333333,360.21,0.0,70.0,16.97,74.0,0.0,70.0,491.0,72.0,70.03,67.0,69.0,68.0,68.0
1759,2025-02-15 17:30:00,360.9166666666667,0.0,64.83333333333333,69.65666666666668,360.21,0.0,70.0,16.203333333333333,74.0,0.0,70.0,491.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
1760,2025-02-15 17:45:00,357.3833333333334,0.0,65.0,69.77333333333333,360.21,0.0,70.0,16.453333333333333,74.0,0.0,70.0,491.6666666666667,72.0,70.02333333333333,67.0,69.0,68.0,68.0
1761,2025-02-15 18:00:00,364.45,0.0,65.0,69.46666666666665,360.21,0.0,70.0,15.15,74.0,0.0,70.0,492.3333333333333,72.0,70.07000000000001,67.0,69.0,68.0,68.0
1762,2025-02-15 18:15:00,362.33,0.0,64.5,69.32,360.21,0.0,70.0,14.06,74.0,0.0,70.0,493.0,72.0,70.09,67.0,69.0,68.0,68.0
1763,2025-02-15 18:30:00,353.1433333333334,0.0,65.0,69.72333333333333,360.21,0.0,70.0,14.866666666666667,74.0,0.0,70.0,493.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
1764,2025-02-15 18:45:00,355.2633333333333,0.0,65.0,69.87333333333333,360.21,0.0,70.0,14.51,74.0,0.0,70.0,493.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0
1765,2025-02-15 19:00:00,361.6233333333333,0.0,54.333333333333336,68.38333333333333,360.21,0.0,70.0,17.146666666666665,74.0,0.0,70.0,486.3333333333333,72.0,69.89,67.0,69.0,68.0,68.0
1766,2025-02-15 19:15:00,362.33,0.0,54.5,68.75,360.21,0.0,70.0,20.31,74.0,0.0,70.0,473.6666666666667,72.0,69.79333333333334,67.0,69.0,68.0,68.0
1767,2025-02-15 19:30:00,363.74,0.0,53.16666666666666,69.14,360.21,0.0,70.0,22.953333333333333,74.0,0.0,70.0,461.0,72.0,69.74,67.0,69.0,68.0,68.0
1768,2025-02-15 19:45:00,355.26666666666665,0.0,53.0,69.11333333333333,360.21,0.0,70.0,23.52,74.0,0.0,70.0,455.3333333333333,72.0,69.79333333333334,67.0,69.0,68.0,68.0
1769,2025-02-15 20:00:00,358.09,0.0,53.833333333333336,69.58999999999999,360.21,0.0,70.0,24.49,74.0,0.0,70.0,448.6666666666667,72.0,69.81333333333333,67.0,69.0,68.0,68.0
1770,2025-02-15 20:15:00,360.9166666666667,0.0,53.5,69.98,360.21,0.0,70.0,25.24666666666667,74.0,0.0,70.0,442.6666666666667,72.0,69.84333333333333,67.0,69.0,68.0,68.0
1771,2025-02-15 20:30:00,353.1466666666667,0.0,53.0,70.20666666666666,360.21,0.0,70.0,24.526666666666667,74.0,0.0,70.0,439.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
1772,2025-02-15 20:45:00,357.3833333333334,0.0,51.5,69.92,360.21,0.0,70.0,24.076666666666664,74.0,0.0,70.0,434.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
1773,2025-02-15 21:00:00,360.20666666666665,0.0,49.66666666666666,69.76333333333334,360.21,0.0,70.0,24.036666666666665,74.0,0.0,70.0,430.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1774,2025-02-15 21:15:00,363.0366666666666,0.0,49.333333333333336,69.48666666666666,360.21,0.0,70.0,24.46,74.0,0.0,70.0,424.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
1775,2025-02-15 21:30:00,356.68,0.0,48.16666666666666,69.60666666666667,360.21,0.0,70.0,24.47666666666667,74.0,0.0,70.0,420.6666666666667,72.0,69.96666666666667,67.0,69.0,68.0,68.0
1776,2025-02-15 21:45:00,360.9166666666667,0.0,49.66666666666666,69.41666666666667,360.21,0.0,70.0,24.4,74.0,0.0,70.0,417.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1777,2025-02-15 22:00:00,353.8533333333333,0.0,49.16666666666666,69.54333333333334,360.21,0.0,70.0,24.41,74.0,0.0,70.0,416.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1778,2025-02-15 22:15:00,360.9166666666667,0.0,49.5,69.11,360.21,0.0,70.0,24.666666666666668,74.0,0.0,70.0,416.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1779,2025-02-15 22:30:00,358.8,0.0,49.5,69.13000000000001,360.21,0.0,70.0,24.8,74.0,0.0,70.0,416.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1780,2025-02-15 22:45:00,354.5566666666667,0.0,50.0,68.87,360.21,0.0,70.0,25.69333333333333,74.0,0.0,70.0,418.6666666666667,72.0,69.93333333333334,67.0,69.0,68.0,68.0
1781,2025-02-15 23:00:00,358.09,0.0,49.833333333333336,69.14,360.21,0.0,70.0,26.36,74.0,0.0,70.0,426.3333333333333,72.0,69.92999999999999,67.0,69.0,68.0,68.0
1782,2025-02-15 23:15:00,362.33,0.0,48.333333333333336,69.52333333333333,360.21,0.0,70.0,26.69666666666667,74.0,0.0,70.0,429.3333333333333,72.0,69.93333333333334,67.0,69.0,68.0,68.0
1783,2025-02-15 23:30:00,352.44,0.0,49.66666666666666,69.54666666666667,360.21,0.0,70.0,26.65,74.0,0.0,70.0,432.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1784,2025-02-15 23:45:00,360.92,0.0,50.0,69.60000000000001,360.21,0.0,70.0,26.456666666666667,74.0,0.0,70.0,432.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1785,2025-02-16 00:00:00,355.97333333333336,0.0,50.16666666666666,69.56,360.21,0.0,70.0,26.593333333333334,74.0,0.0,70.0,432.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1786,2025-02-16 00:15:00,363.0366666666667,0.0,49.66666666666666,69.63333333333333,360.21,0.0,70.0,26.52,74.0,0.0,70.0,428.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1787,2025-02-16 00:30:00,357.3833333333334,0.0,49.66666666666666,69.74,360.21,0.0,70.0,26.48,74.0,0.0,70.0,426.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1788,2025-02-16 00:45:00,357.3833333333334,0.0,50.333333333333336,69.75666666666666,360.21,0.0,70.0,26.6,74.0,0.0,70.0,423.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1789,2025-02-16 01:00:00,364.45,0.0,50.66666666666666,69.73666666666666,360.21,0.0,70.0,26.21,74.0,0.0,70.0,420.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1790,2025-02-16 01:15:00,356.6766666666667,0.0,50.66666666666666,68.90666666666667,360.21,0.0,70.0,25.85,74.0,0.0,70.0,428.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
1791,2025-02-16 01:30:00,360.21000000000004,0.0,50.0,68.81666666666666,360.21,0.0,70.0,26.886666666666667,74.0,0.0,70.0,435.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
1792,2025-02-16 01:45:00,359.50333333333333,0.0,49.5,68.99333333333334,360.21,0.0,70.0,27.51,74.0,0.0,70.0,437.3333333333333,72.0,69.93666666666667,67.0,69.0,68.0,68.0
1793,2025-02-16 02:00:00,352.43666666666667,0.0,49.5,69.61,360.21,0.0,70.0,28.78,74.0,0.0,70.0,436.0,72.0,69.91,67.0,69.0,68.0,68.0
1794,2025-02-16 02:15:00,357.3833333333334,0.0,50.833333333333336,69.58,360.21,0.0,70.0,28.24,74.0,0.0,70.0,432.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1795,2025-02-16 02:30:00,358.09,0.0,49.66666666666666,69.63,360.21,0.0,70.0,28.12,74.0,0.0,70.0,430.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1796,2025-02-16 02:45:00,363.74,0.0,50.5,69.65666666666667,360.21,0.0,70.0,28.626666666666665,74.0,0.0,70.0,426.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1797,2025-02-16 03:00:00,363.0366666666667,0.0,49.5,69.74,360.21,0.0,70.0,28.453333333333333,74.0,0.0,70.0,424.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1798,2025-02-16 03:15:00,359.50333333333333,0.0,50.333333333333336,69.75333333333333,360.21,0.0,70.0,28.60333333333333,74.0,0.0,70.0,424.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1799,2025-02-16 03:30:00,368.68666666666667,0.0,49.833333333333336,69.79,360.21,0.0,70.0,28.636666666666667,74.0,0.0,70.0,422.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1800,2025-02-16 03:45:00,353.1466666666667,0.0,50.0,69.84333333333333,360.21,0.0,70.0,28.69333333333333,74.0,0.0,70.0,422.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1801,2025-02-16 04:00:00,356.68,0.0,50.5,69.74666666666667,360.21,0.0,70.0,28.846666666666664,74.0,0.0,70.0,422.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1802,2025-02-16 04:15:00,360.9166666666667,0.0,50.833333333333336,69.86,360.21,0.0,70.0,29.03333333333333,74.0,0.0,70.0,422.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1803,2025-02-16 04:30:00,360.21000000000004,0.0,49.5,69.83666666666666,360.21,0.0,70.0,28.87,74.0,0.0,70.0,422.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1804,2025-02-16 04:45:00,360.9166666666667,0.0,51.16666666666666,69.49333333333333,360.21,0.0,70.0,28.936666666666667,74.0,0.0,70.0,422.0,72.0,69.98,67.0,69.0,68.0,68.0
1805,2025-02-16 05:00:00,353.1433333333334,0.0,50.0,69.54666666666667,360.21,0.0,70.0,29.406666666666663,74.0,0.0,70.0,422.0,72.0,69.96,67.0,69.0,68.0,68.0
1806,2025-02-16 05:15:00,356.6766666666667,0.0,49.833333333333336,69.72,360.21,0.0,70.0,29.973333333333333,74.0,0.0,70.0,420.6666666666667,72.0,69.94,67.0,69.0,68.0,68.0
1807,2025-02-16 05:30:00,355.97333333333336,0.0,50.0,69.83,360.21,0.0,70.0,30.08,74.0,0.0,70.0,419.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1808,2025-02-16 05:45:00,356.6766666666667,0.0,50.66666666666666,69.86666666666666,360.21,0.0,70.0,30.41333333333333,74.0,0.0,70.0,416.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1809,2025-02-16 06:00:00,352.4433333333333,0.0,50.16666666666666,69.87333333333333,360.21,0.0,70.0,30.81,74.0,0.0,70.0,415.3333333333333,72.0,69.94666666666666,67.0,69.0,68.0,68.0
1810,2025-02-16 06:15:00,355.26666666666665,0.0,51.0,70.11,360.21,0.0,70.0,31.83666666666667,74.0,0.0,70.0,414.0,72.0,69.92,67.0,69.0,68.0,68.0
1811,2025-02-16 06:30:00,360.21000000000004,0.0,50.0,70.06,360.21,0.0,70.0,32.21333333333333,74.0,0.0,70.0,411.6666666666667,72.0,69.92666666666666,67.0,69.0,68.0,68.0
1812,2025-02-16 06:45:00,354.5566666666667,0.0,51.0,70.30666666666666,360.21,0.0,70.0,33.69,74.0,0.0,70.0,411.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
1813,2025-02-16 07:00:00,358.7966666666666,0.0,52.16666666666666,70.54333333333334,360.21,0.0,70.0,33.98666666666667,74.0,0.0,70.0,411.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0
1814,2025-02-16 07:15:00,358.7966666666666,0.0,53.0,70.52,360.21,0.0,70.0,33.550000000000004,74.0,0.0,70.0,411.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1815,2025-02-16 07:30:00,354.56,0.0,52.333333333333336,70.67666666666666,360.21,0.0,70.0,33.800000000000004,74.0,0.0,70.0,411.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
1816,2025-02-16 07:45:00,356.6766666666667,0.0,52.333333333333336,70.83,360.21,0.0,70.0,34.17333333333334,74.0,0.0,70.0,411.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
1817,2025-02-16 08:00:00,358.7966666666666,0.0,53.333333333333336,70.90333333333332,360.21,0.0,70.0,34.04666666666667,74.0,0.0,70.0,411.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1818,2025-02-16 08:15:00,363.0333333333333,0.0,52.5,71.26333333333334,360.21,0.0,70.0,34.57333333333333,74.0,0.0,70.0,410.3333333333333,72.0,69.95,67.0,69.0,68.0,68.0
1819,2025-02-16 08:30:00,354.5566666666667,0.0,52.0,71.18,360.21,0.0,70.0,34.10333333333333,74.0,0.0,70.0,411.0,72.0,69.98,67.0,69.0,68.0,68.0
1820,2025-02-16 08:45:00,360.9166666666667,0.0,53.16666666666666,71.11,360.21,0.0,70.0,34.09,74.0,0.0,70.0,411.0,72.0,69.98,67.0,69.0,68.0,68.0
1821,2025-02-16 09:00:00,353.8533333333333,0.0,53.333333333333336,71.07333333333334,360.21,0.0,70.0,34.21333333333333,74.0,0.0,70.0,411.0,72.0,69.98,67.0,69.0,68.0,68.0
1822,2025-02-16 09:15:00,360.9166666666667,0.0,52.5,71.03333333333333,360.21,0.0,70.0,34.29,74.0,0.0,70.0,411.0,72.0,69.98,67.0,69.0,68.0,68.0
1823,2025-02-16 09:30:00,363.0333333333333,0.0,52.5,70.89,360.21,0.0,70.0,34.406666666666666,74.0,0.0,70.0,413.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1824,2025-02-16 09:45:00,356.6766666666667,0.0,53.0,70.76333333333334,360.21,0.0,70.0,34.45333333333333,74.0,0.0,70.0,413.0,72.0,69.98,67.0,69.0,68.0,68.0
1825,2025-02-16 10:00:00,353.1466666666667,0.0,56.0,71.15333333333332,360.21,0.0,70.0,34.623333333333335,74.0,0.0,70.0,412.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1826,2025-02-16 10:15:00,363.0366666666666,0.0,58.0,71.57,360.21,0.0,70.0,34.49,74.0,0.0,70.0,411.0,72.0,69.98,67.0,69.0,68.0,68.0
1827,2025-02-16 10:30:00,357.3833333333334,0.0,58.66666666666666,71.59,360.21,0.0,70.0,34.50333333333334,74.0,0.0,70.0,411.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1828,2025-02-16 10:45:00,363.0333333333333,0.0,59.66666666666666,71.72333333333334,360.21,0.0,70.0,34.63333333333333,74.0,0.0,70.0,409.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1829,2025-02-16 11:00:00,363.0366666666666,0.0,60.16666666666666,71.78,360.21,0.0,70.0,34.75666666666667,74.0,0.0,70.0,409.0,72.0,69.98,67.0,69.0,68.0,68.0
1830,2025-02-16 11:15:00,358.09,0.0,59.0,71.69,360.21,0.0,70.0,35.093333333333334,74.0,0.0,70.0,407.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1831,2025-02-16 11:30:00,361.6233333333333,0.0,59.0,71.79333333333334,360.21,0.0,70.0,35.50333333333334,74.0,0.0,70.0,407.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
1832,2025-02-16 11:45:00,357.3833333333334,0.0,58.5,71.79666666666667,360.21,0.0,70.0,36.16333333333333,74.0,0.0,70.0,407.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
1833,2025-02-16 12:00:00,358.09,0.0,59.66666666666666,71.89666666666666,360.21,0.0,70.0,37.43666666666667,74.0,0.0,70.0,406.3333333333333,72.0,69.89666666666666,67.0,69.0,68.0,68.0
1834,2025-02-16 12:15:00,359.50333333333333,0.0,59.5,72.36666666666666,360.21,0.0,70.0,39.373333333333335,74.0,0.0,70.0,405.6666666666667,72.0,69.85,67.0,69.0,68.0,68.0
1835,2025-02-16 12:30:00,362.33,0.0,58.66666666666666,72.42999999999999,360.21,0.0,70.0,39.903333333333336,74.0,0.0,70.0,406.3333333333333,72.0,69.86333333333333,67.0,69.0,68.0,68.0
1836,2025-02-16 12:45:00,358.0933333333333,0.0,58.0,72.42666666666666,360.21,0.0,70.0,40.580000000000005,74.0,0.0,70.0,407.6666666666667,72.0,69.88333333333334,67.0,69.0,68.0,68.0
1837,2025-02-16 13:00:00,355.26666666666665,0.0,57.66666666666666,72.47333333333334,360.21,0.0,70.0,40.73333333333333,74.0,0.0,70.0,407.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
1838,2025-02-16 13:15:00,363.0366666666666,0.0,58.833333333333336,72.48666666666666,360.21,0.0,70.0,41.080000000000005,74.0,0.0,70.0,407.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
1839,2025-02-16 13:30:00,363.0366666666666,0.0,58.66666666666666,72.64666666666666,360.21,0.0,70.0,41.406666666666666,74.0,0.0,70.0,408.6666666666667,72.0,69.92333333333333,67.0,69.0,68.0,68.0
1840,2025-02-16 13:45:00,353.8500000000001,0.0,59.0,72.76666666666667,360.21,0.0,70.0,41.49,74.0,0.0,70.0,409.6666666666667,72.0,69.94,67.0,69.0,68.0,68.0
1841,2025-02-16 14:00:00,359.50333333333333,0.0,58.66666666666666,72.91000000000001,360.21,0.0,70.0,42.223333333333336,74.0,0.0,70.0,410.3333333333333,72.0,69.93,67.0,69.0,68.0,68.0
1842,2025-02-16 14:15:00,361.6233333333333,0.0,58.5,72.92,360.21,0.0,70.0,42.04666666666667,74.0,0.0,70.0,411.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1843,2025-02-16 14:30:00,360.9166666666667,0.0,57.66666666666666,72.99666666666667,360.21,0.0,70.0,41.92666666666667,74.0,0.0,70.0,414.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1844,2025-02-16 14:45:00,358.09,0.0,58.0,73.01333333333334,360.21,0.0,70.0,42.18,74.0,0.0,70.0,415.0,72.0,69.96,67.0,69.0,68.0,68.0
1845,2025-02-16 15:00:00,363.0366666666667,0.0,57.66666666666666,73.10666666666667,360.21,0.0,70.0,42.56666666666667,74.0,0.0,70.0,415.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
1846,2025-02-16 15:15:00,358.09,0.0,57.333333333333336,73.18333333333334,360.21,0.0,70.0,42.39666666666667,74.0,0.0,70.0,417.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1847,2025-02-16 15:30:00,360.21000000000004,0.0,57.66666666666666,73.10000000000001,360.21,0.0,70.0,42.38333333333333,74.0,0.0,70.0,417.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1848,2025-02-16 15:45:00,358.7966666666666,0.0,58.0,73.14666666666666,360.21,0.0,70.0,42.63333333333333,74.0,0.0,70.0,417.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1849,2025-02-16 16:00:00,360.9166666666667,0.0,58.333333333333336,73.31333333333333,360.21,0.0,70.0,42.580000000000005,74.0,0.0,70.0,418.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1850,2025-02-16 16:15:00,360.9166666666667,0.0,58.66666666666666,73.20333333333333,360.21,0.0,70.0,42.59333333333333,74.0,0.0,70.0,418.0,72.0,69.98,67.0,69.0,68.0,68.0
1851,2025-02-16 16:30:00,362.33,0.0,58.833333333333336,73.13333333333334,360.21,0.0,70.0,42.27,74.0,0.0,70.0,418.6666666666667,72.0,69.99666666666667,67.0,69.0,68.0,68.0
1852,2025-02-16 16:45:00,359.50333333333333,0.0,59.0,73.31,360.21,0.0,70.0,42.56333333333333,74.0,0.0,70.0,419.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1853,2025-02-16 17:00:00,359.50333333333333,0.0,59.0,73.33,360.21,0.0,70.0,42.56333333333333,74.0,0.0,70.0,420.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1854,2025-02-16 17:15:00,355.26666666666665,0.0,58.16666666666666,73.33666666666666,360.21,0.0,70.0,42.57666666666667,74.0,0.0,70.0,421.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1855,2025-02-16 17:30:00,358.8,0.0,57.833333333333336,73.35000000000001,360.21,0.0,70.0,42.66,74.0,0.0,70.0,422.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1856,2025-02-16 17:45:00,353.8500000000001,0.0,57.5,73.50333333333333,360.21,0.0,70.0,42.65,74.0,0.0,70.0,422.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1857,2025-02-16 18:00:00,357.3866666666666,0.0,57.5,73.63333333333334,360.21,0.0,70.0,42.586666666666666,74.0,0.0,70.0,422.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1858,2025-02-16 18:15:00,361.6233333333333,0.0,58.5,73.46666666666665,360.21,0.0,70.0,42.34333333333333,74.0,0.0,70.0,421.3333333333333,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1859,2025-02-16 18:30:00,357.3833333333334,0.0,59.0,73.25666666666667,360.21,0.0,70.0,41.723333333333336,74.0,0.0,70.0,420.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
1860,2025-02-16 18:45:00,355.2633333333333,0.0,57.833333333333336,73.11666666666666,360.21,0.0,70.0,41.56666666666666,74.0,0.0,70.0,420.6666666666667,72.0,70.01333333333334,67.0,69.0,68.0,68.0
1861,2025-02-16 19:00:00,356.68,0.0,58.0,73.21,360.21,0.0,70.0,41.79,74.0,0.0,70.0,420.6666666666667,72.0,70.00333333333333,67.0,69.0,68.0,68.0
1862,2025-02-16 19:15:00,360.9166666666667,0.0,58.66666666666666,73.17333333333333,360.21,0.0,70.0,41.95333333333333,74.0,0.0,70.0,421.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
1863,2025-02-16 19:30:00,356.6766666666667,0.0,58.0,73.16666666666667,360.21,0.0,70.0,42.01333333333333,74.0,0.0,70.0,421.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1864,2025-02-16 19:45:00,356.6766666666667,0.0,58.333333333333336,73.13,360.21,0.0,70.0,42.013333333333335,74.0,0.0,70.0,420.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1865,2025-02-16 20:00:00,361.6233333333333,0.0,58.833333333333336,73.11,360.21,0.0,70.0,42.06,74.0,0.0,70.0,420.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
1866,2025-02-16 20:15:00,358.7966666666666,0.0,58.0,73.19666666666666,360.21,0.0,70.0,42.45,74.0,0.0,70.0,415.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1867,2025-02-16 20:30:00,366.57,0.0,57.66666666666666,73.29,360.21,0.0,70.0,42.56,74.0,0.0,70.0,415.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1868,2025-02-16 20:45:00,358.7966666666666,0.0,57.5,73.35333333333334,360.21,0.0,70.0,42.56,74.0,0.0,70.0,415.0,72.0,69.98,67.0,69.0,68.0,68.0
1869,2025-02-16 21:00:00,364.45,0.0,57.333333333333336,73.33,360.21,0.0,70.0,42.56,74.0,0.0,70.0,415.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1870,2025-02-16 21:15:00,357.3833333333334,0.0,57.5,73.31,360.21,0.0,70.0,42.74,74.0,0.0,70.0,414.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1871,2025-02-16 21:30:00,358.09,0.0,57.5,73.50333333333333,360.21,0.0,70.0,42.66666666666666,74.0,0.0,70.0,415.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1872,2025-02-16 21:45:00,356.6766666666667,0.0,57.0,73.53333333333335,360.21,0.0,70.0,42.77666666666666,74.0,0.0,70.0,415.0,72.0,69.98,67.0,69.0,68.0,68.0
1873,2025-02-16 22:00:00,356.68,0.0,57.16666666666666,73.50333333333333,360.21,0.0,70.0,42.70666666666667,74.0,0.0,70.0,415.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1874,2025-02-16 22:15:00,357.3833333333334,0.0,58.333333333333336,73.47333333333334,360.21,0.0,70.0,42.78666666666667,74.0,0.0,70.0,415.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1875,2025-02-16 22:30:00,362.33,0.0,58.16666666666666,73.39999999999999,360.21,0.0,70.0,42.89000000000001,74.0,0.0,70.0,415.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
1876,2025-02-16 22:45:00,361.27,0.0,58.0,73.275,360.21,0.0,70.0,42.98,74.0,0.0,70.0,416.5,72.0,69.98,67.0,69.0,68.0,68.0
1877,2025-02-16 23:00:00,363.0366666666666,0.0,57.333333333333336,73.32333333333334,360.21,0.0,70.0,43.07,74.0,0.0,70.0,416.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1878,2025-02-16 23:15:00,361.6233333333333,0.0,56.66666666666666,73.41333333333334,360.21,0.0,70.0,43.29,74.0,0.0,70.0,417.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1879,2025-02-16 23:30:00,357.3833333333334,0.0,56.5,73.77,360.21,0.0,70.0,44.21333333333333,74.0,0.0,70.0,416.3333333333333,72.0,69.94,67.0,69.0,68.0,68.0
1880,2025-02-16 23:45:00,360.9166666666667,0.0,56.5,73.94,360.21,0.0,70.0,44.93333333333334,74.0,0.0,70.0,415.6666666666667,72.0,69.92333333333333,67.0,69.0,68.0,68.0
1881,2025-02-17 00:00:00,361.6233333333333,0.0,56.5,73.93333333333334,360.21,0.0,70.0,45.04666666666666,74.0,0.0,70.0,415.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
1882,2025-02-17 00:15:00,363.7433333333333,0.0,56.5,73.85333333333334,360.21,0.0,70.0,44.91666666666666,74.0,0.0,70.0,416.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
1883,2025-02-17 00:30:00,355.2633333333333,0.0,57.333333333333336,73.73,360.21,0.0,70.0,44.73,74.0,0.0,70.0,416.0,72.0,69.98,67.0,69.0,68.0,68.0
1884,2025-02-17 00:45:00,358.09,0.0,57.5,73.74333333333334,360.21,0.0,70.0,44.836666666666666,74.0,0.0,70.0,415.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
1885,2025-02-17 01:00:00,356.6766666666667,0.0,57.66666666666666,73.83666666666666,360.21,0.0,70.0,45.02666666666666,74.0,0.0,70.0,415.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1886,2025-02-17 01:15:00,363.0366666666666,0.0,57.0,73.82666666666667,360.21,0.0,70.0,45.19333333333333,74.0,0.0,70.0,415.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1887,2025-02-17 01:30:00,353.8533333333333,0.0,56.66666666666666,73.92666666666666,360.21,0.0,70.0,45.38666666666666,74.0,0.0,70.0,414.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
1888,2025-02-17 01:45:00,355.97333333333336,0.0,57.333333333333336,73.94666666666667,360.21,0.0,70.0,45.51,74.0,0.0,70.0,414.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1889,2025-02-17 02:00:00,358.09,0.0,57.5,73.98333333333333,360.21,0.0,70.0,45.70666666666667,74.0,0.0,70.0,414.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1890,2025-02-17 02:15:00,359.50333333333333,0.0,57.5,73.93333333333334,360.21,0.0,70.0,45.71333333333333,74.0,0.0,70.0,416.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
1891,2025-02-17 02:30:00,363.7433333333333,0.0,57.5,73.95333333333333,360.21,0.0,70.0,46.01,74.0,0.0,70.0,415.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1892,2025-02-17 02:45:00,362.33,0.0,57.333333333333336,73.93333333333334,360.21,0.0,70.0,46.50666666666667,74.0,0.0,70.0,416.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
1893,2025-02-17 03:00:00,357.3833333333334,0.0,56.16666666666666,74.08666666666666,360.21,0.0,70.0,46.53333333333333,74.0,0.0,70.0,417.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
1894,2025-02-17 03:15:00,356.6766666666667,0.0,56.16666666666666,74.08666666666666,360.21,0.0,70.0,46.66,74.0,0.0,70.0,418.0,72.0,69.96,67.0,69.0,68.0,68.0
1895,2025-02-17 03:30:00,359.50333333333333,0.0,56.16666666666666,74.02999999999999,360.21,0.0,70.0,46.656666666666666,74.0,0.0,70.0,417.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
1896,2025-02-17 03:45:00,358.7966666666667,0.0,56.66666666666666,74.03,360.21,0.0,70.0,46.92333333333334,74.0,0.0,70.0,417.0,72.0,69.96,67.0,69.0,68.0,68.0
1897,2025-02-17 04:00:00,355.97,0.0,57.0,74.12666666666667,360.21,0.0,70.0,47.11666666666667,74.0,0.0,70.0,416.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
