,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2471,2025-02-23 03:30:00,363.0366666666666,0.0,58.333333333333336,71.78666666666666,360.21,0.0,70.0,36.98333333333333,74.0,0.0,70.0,463.0,72.0,69.94,67.0,69.0,68.0,68.0
2472,2025-02-23 03:45:00,357.3833333333334,0.0,58.5,71.90666666666667,360.21,0.0,70.0,37.74333333333333,74.0,0.0,70.0,464.3333333333333,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2473,2025-02-23 04:00:00,360.21,0.0,58.5,72.06,360.21,0.0,70.0,38.09,74.0,0.0,70.0,461.6666666666667,72.0,69.93,67.0,69.0,68.0,68.0
2474,2025-02-23 04:15:00,360.21000000000004,0.0,58.16666666666666,71.96333333333332,360.21,0.0,70.0,38.50333333333334,74.0,0.0,70.0,462.3333333333333,72.0,69.93,67.0,69.0,68.0,68.0
2475,2025-02-23 04:30:00,360.21,0.0,57.5,72.16000000000001,360.21,0.0,70.0,39.306666666666665,74.0,0.0,70.0,462.3333333333333,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2476,2025-02-23 04:45:00,360.21,0.0,57.16666666666666,72.35000000000001,360.21,0.0,70.0,39.84,74.0,0.0,70.0,461.6666666666667,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2477,2025-02-23 05:00:00,353.1466666666667,0.0,58.16666666666666,72.37666666666667,360.21,0.0,70.0,39.59,74.0,0.0,70.0,466.3333333333333,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2478,2025-02-23 05:15:00,356.68,0.0,58.0,72.31,360.21,0.0,70.0,39.766666666666666,74.0,0.0,70.0,469.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2479,2025-02-23 05:30:00,357.3833333333334,0.0,57.66666666666666,72.26,360.21,0.0,70.0,39.90333333333333,74.0,0.0,70.0,470.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2480,2025-02-23 05:45:00,354.5566666666667,0.0,57.5,72.41333333333334,360.21,0.0,70.0,40.21333333333333,74.0,0.0,70.0,474.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2481,2025-02-23 06:00:00,351.7333333333333,0.0,57.333333333333336,72.33,360.21,0.0,70.0,40.376666666666665,74.0,0.0,70.0,477.0,72.0,69.96,67.0,69.0,68.0,68.0
2482,2025-02-23 06:15:00,353.1466666666667,0.0,57.16666666666666,72.37333333333333,360.21,0.0,70.0,40.86666666666667,74.0,0.0,70.0,477.6666666666667,72.0,69.94,67.0,69.0,68.0,68.0
2483,2025-02-23 06:30:00,355.97,0.0,58.333333333333336,72.54666666666667,360.21,0.0,70.0,41.14666666666667,74.0,0.0,70.0,483.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2484,2025-02-23 06:45:00,361.62000000000006,0.0,57.5,72.5,360.21,0.0,70.0,41.29666666666667,74.0,0.0,70.0,483.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2485,2025-02-23 07:00:00,355.2633333333333,0.0,57.333333333333336,72.72333333333334,360.21,0.0,70.0,41.79666666666667,74.0,0.0,70.0,483.0,72.0,69.94,67.0,69.0,68.0,68.0
2486,2025-02-23 07:15:00,363.74,0.0,58.0,72.69666666666667,360.21,0.0,70.0,41.97666666666667,74.0,0.0,70.0,486.3333333333333,72.0,69.94,67.0,69.0,68.0,68.0
2487,2025-02-23 07:30:00,359.50333333333333,0.0,58.0,72.73,360.21,0.0,70.0,42.28666666666667,74.0,0.0,70.0,485.6666666666667,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2488,2025-02-23 07:45:00,361.6233333333333,0.0,57.833333333333336,72.80333333333334,360.21,0.0,70.0,42.63666666666666,74.0,0.0,70.0,485.0,72.0,69.94,67.0,69.0,68.0,68.0
2489,2025-02-23 08:00:00,365.15333333333336,0.0,57.333333333333336,72.86,360.21,0.0,70.0,42.85,74.0,0.0,70.0,488.3333333333333,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2490,2025-02-23 08:15:00,351.7333333333333,0.0,56.833333333333336,72.98,360.21,0.0,70.0,43.25333333333333,74.0,0.0,70.0,486.3333333333333,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2491,2025-02-23 08:30:00,358.7933333333333,0.0,57.5,73.03666666666668,360.21,0.0,70.0,43.403333333333336,74.0,0.0,70.0,487.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
2492,2025-02-23 08:45:00,363.0366666666667,0.0,57.66666666666666,73.10000000000001,360.21,0.0,70.0,43.586666666666666,74.0,0.0,70.0,491.0,72.0,69.96,67.0,69.0,68.0,68.0
2493,2025-02-23 09:00:00,357.3833333333334,0.0,58.0,73.12666666666667,360.21,0.0,70.0,43.71666666666667,74.0,0.0,70.0,489.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2494,2025-02-23 09:15:00,359.50333333333333,0.0,58.0,72.93666666666667,360.21,0.0,70.0,43.57,74.0,0.0,70.0,493.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2495,2025-02-23 09:30:00,360.21,0.0,57.333333333333336,73.02666666666666,360.21,0.0,70.0,43.81,74.0,0.0,70.0,493.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2496,2025-02-23 09:45:00,356.6766666666667,0.0,56.66666666666666,73.13333333333334,360.21,0.0,70.0,44.22666666666667,74.0,0.0,70.0,492.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2497,2025-02-23 10:00:00,358.0933333333333,0.0,57.16666666666666,73.31666666666666,360.21,0.0,70.0,44.55666666666667,74.0,0.0,70.0,494.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2498,2025-02-23 10:15:00,353.85,0.0,57.333333333333336,73.37666666666667,360.21,0.0,70.0,44.89333333333334,74.0,0.0,70.0,494.0,72.0,69.94,67.0,69.0,68.0,68.0
2499,2025-02-23 10:30:00,358.09,0.0,57.833333333333336,73.44666666666667,360.21,0.0,70.0,45.06,74.0,0.0,70.0,492.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2500,2025-02-23 10:45:00,358.7966666666667,0.0,57.66666666666666,73.42666666666666,360.21,0.0,70.0,45.13666666666666,74.0,0.0,70.0,494.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2501,2025-02-23 11:00:00,360.9166666666667,0.0,56.833333333333336,73.40666666666665,360.21,0.0,70.0,45.35999999999999,74.0,0.0,70.0,494.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
2502,2025-02-23 11:15:00,361.6233333333333,0.0,56.5,73.54333333333334,360.21,0.0,70.0,45.52333333333333,74.0,0.0,70.0,492.0,72.0,69.96,67.0,69.0,68.0,68.0
2503,2025-02-23 11:30:00,355.97333333333336,0.0,56.5,73.52,360.21,0.0,70.0,45.52,74.0,0.0,70.0,493.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
2504,2025-02-23 11:45:00,363.0333333333333,0.0,57.0,73.34666666666668,360.21,0.0,70.0,45.49,74.0,0.0,70.0,493.0,72.0,69.98,67.0,69.0,68.0,68.0
2505,2025-02-23 12:00:00,355.2633333333333,0.0,57.66666666666666,73.42666666666666,360.21,0.0,70.0,45.61666666666667,74.0,0.0,70.0,492.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
2506,2025-02-23 12:15:00,362.33,0.0,56.833333333333336,73.39999999999999,360.21,0.0,70.0,45.69,74.0,0.0,70.0,493.0,72.0,69.98,67.0,69.0,68.0,68.0
2507,2025-02-23 12:30:00,351.02666666666664,0.0,56.833333333333336,73.38333333333334,360.21,0.0,70.0,45.72,74.0,0.0,70.0,492.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
2508,2025-02-23 12:45:00,362.33,0.0,57.333333333333336,73.47,360.21,0.0,70.0,45.77333333333333,74.0,0.0,70.0,493.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
2509,2025-02-23 13:00:00,359.50333333333333,0.0,57.16666666666666,73.72333333333334,360.21,0.0,70.0,45.81333333333333,74.0,0.0,70.0,495.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
2510,2025-02-23 13:15:00,359.50333333333333,0.0,57.333333333333336,74.15666666666667,360.21,0.0,70.0,45.68333333333334,74.0,0.0,70.0,492.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2511,2025-02-23 13:30:00,354.5566666666667,0.0,57.66666666666666,73.95333333333333,360.21,0.0,70.0,44.153333333333336,74.0,0.0,70.0,495.3333333333333,72.0,70.05,67.0,69.0,68.0,68.0
2512,2025-02-23 13:45:00,358.09,0.0,57.66666666666666,73.71666666666667,360.21,0.0,70.0,42.870000000000005,74.0,0.0,70.0,498.6666666666667,72.0,70.09,67.0,69.0,68.0,68.0
2513,2025-02-23 14:00:00,363.0366666666666,0.0,57.66666666666666,73.61,360.21,0.0,70.0,41.696666666666665,74.0,0.0,70.0,495.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2514,2025-02-23 14:15:00,359.50333333333333,0.0,57.333333333333336,73.58666666666666,360.21,0.0,70.0,40.49,74.0,0.0,70.0,489.6666666666667,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2515,2025-02-23 14:30:00,357.3833333333334,0.0,58.16666666666666,73.52333333333333,360.21,0.0,70.0,39.39333333333334,74.0,0.0,70.0,488.3333333333333,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2516,2025-02-23 14:45:00,361.6233333333333,0.0,58.333333333333336,72.92333333333333,360.21,0.0,70.0,37.27666666666667,74.0,0.0,70.0,485.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2517,2025-02-23 15:00:00,356.6766666666667,0.0,58.0,72.87666666666667,360.21,0.0,70.0,36.43,74.0,0.0,70.0,482.3333333333333,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2518,2025-02-23 15:15:00,360.21000000000004,0.0,58.333333333333336,72.56333333333333,360.21,0.0,70.0,34.79666666666667,74.0,0.0,70.0,479.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2519,2025-02-23 15:30:00,364.45,0.0,58.0,72.39999999999999,360.21,0.0,70.0,33.593333333333334,74.0,0.0,70.0,474.3333333333333,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2520,2025-02-23 15:45:00,357.3833333333334,0.0,58.333333333333336,72.25666666666666,360.21,0.0,70.0,32.45333333333333,74.0,0.0,70.0,471.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2521,2025-02-23 16:00:00,358.7966666666666,0.0,58.5,72.29,360.21,0.0,70.0,31.813333333333333,74.0,0.0,70.0,467.6666666666667,72.0,70.12,67.0,69.0,68.0,68.0
2522,2025-02-23 16:15:00,361.6233333333333,0.0,58.833333333333336,72.10333333333334,360.21,0.0,70.0,30.06,74.0,0.0,70.0,465.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2523,2025-02-23 16:30:00,363.7433333333333,0.0,58.833333333333336,71.71,360.21,0.0,70.0,28.316666666666663,74.0,0.0,70.0,465.6666666666667,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2524,2025-02-23 16:45:00,355.97333333333336,0.0,59.0,71.21333333333334,360.21,0.0,70.0,26.013333333333332,74.0,0.0,70.0,467.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2525,2025-02-23 17:00:00,353.1466666666667,0.0,59.0,71.08666666666666,360.21,0.0,70.0,24.88,74.0,0.0,70.0,464.3333333333333,72.0,70.17999999999999,67.0,69.0,68.0,68.0
2526,2025-02-23 17:15:00,356.6766666666667,0.0,58.5,71.19666666666666,360.21,0.0,70.0,24.826666666666668,74.0,0.0,70.0,461.0,72.0,70.12,67.0,69.0,68.0,68.0
2527,2025-02-23 17:30:00,359.50333333333333,0.0,58.5,71.12333333333333,360.21,0.0,70.0,23.88,74.0,0.0,70.0,456.0,72.0,70.12,67.0,69.0,68.0,68.0
2528,2025-02-23 17:45:00,361.6233333333333,0.0,58.66666666666666,71.29666666666667,360.21,0.0,70.0,22.883333333333336,74.0,0.0,70.0,452.0,72.0,70.12,67.0,69.0,68.0,68.0
2529,2025-02-23 18:00:00,354.5566666666667,0.0,59.333333333333336,71.17999999999999,360.21,0.0,70.0,21.896666666666665,74.0,0.0,70.0,449.3333333333333,72.0,70.12,67.0,69.0,68.0,68.0
2530,2025-02-23 18:15:00,361.6233333333333,0.0,59.66666666666666,71.00666666666667,360.21,0.0,70.0,21.05666666666667,74.0,0.0,70.0,448.0,72.0,70.12,67.0,69.0,68.0,68.0
2531,2025-02-23 18:30:00,358.7966666666666,0.0,59.5,70.97666666666667,360.21,0.0,70.0,20.06,74.0,0.0,70.0,444.6666666666667,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2532,2025-02-23 18:45:00,357.3833333333334,0.0,59.66666666666666,70.94,360.21,0.0,70.0,19.026666666666667,74.0,0.0,70.0,444.0,72.0,70.12,67.0,69.0,68.0,68.0
2533,2025-02-23 19:00:00,353.1466666666667,0.0,59.833333333333336,70.71666666666665,360.21,0.0,70.0,18.023333333333333,74.0,0.0,70.0,444.6666666666667,72.0,70.12,67.0,69.0,68.0,68.0
2534,2025-02-23 19:15:00,358.7966666666666,0.0,60.16666666666666,70.45333333333333,360.21,0.0,70.0,16.846666666666668,74.0,0.0,70.0,446.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2535,2025-02-23 19:30:00,363.0366666666667,0.0,59.833333333333336,70.27999999999999,360.21,0.0,70.0,15.99,74.0,0.0,70.0,444.0,72.0,70.12,67.0,69.0,68.0,68.0
2536,2025-02-23 19:45:00,360.2133333333333,0.0,53.5,69.37,360.21,0.0,70.0,16.096666666666668,74.0,0.0,70.0,444.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2537,2025-02-23 20:00:00,356.68,0.0,48.833333333333336,68.48333333333333,360.21,0.0,70.0,20.863333333333333,74.0,0.0,70.0,433.3333333333333,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2538,2025-02-23 20:15:00,364.45,0.0,48.833333333333336,69.55333333333333,360.21,0.0,70.0,24.75,74.0,0.0,70.0,424.6666666666667,72.0,69.73,67.0,69.0,68.0,68.0
2539,2025-02-23 20:30:00,356.6766666666667,0.0,49.16666666666666,69.98333333333333,360.21,0.0,70.0,26.05666666666667,74.0,0.0,70.0,419.3333333333333,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2540,2025-02-23 20:45:00,355.26666666666665,0.0,49.0,70.13666666666667,360.21,0.0,70.0,26.44333333333333,74.0,0.0,70.0,415.0,72.0,69.82,67.0,69.0,68.0,68.0
2541,2025-02-23 21:00:00,365.8633333333333,0.0,48.0,70.33,360.21,0.0,70.0,27.35333333333333,74.0,0.0,70.0,410.3333333333333,72.0,69.84,67.0,69.0,68.0,68.0
2542,2025-02-23 21:15:00,358.09,0.0,48.833333333333336,70.73333333333333,360.21,0.0,70.0,28.19666666666667,74.0,0.0,70.0,408.3333333333333,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2543,2025-02-23 21:30:00,355.2633333333333,0.0,48.5,70.56666666666666,360.21,0.0,70.0,27.820000000000004,74.0,0.0,70.0,405.6666666666667,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2544,2025-02-23 21:45:00,361.6233333333333,0.0,47.833333333333336,70.49666666666667,360.21,0.0,70.0,27.903333333333336,74.0,0.0,70.0,404.3333333333333,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2545,2025-02-23 22:00:00,355.2633333333333,0.0,48.66666666666666,70.27333333333333,360.21,0.0,70.0,28.066666666666663,74.0,0.0,70.0,402.3333333333333,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2546,2025-02-23 22:15:00,359.50333333333333,0.0,48.5,70.19333333333333,360.21,0.0,70.0,28.59,74.0,0.0,70.0,400.3333333333333,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2547,2025-02-23 22:30:00,359.50333333333333,0.0,48.5,70.29666666666667,360.21,0.0,70.0,29.426666666666662,74.0,0.0,70.0,399.6666666666667,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2548,2025-02-23 22:45:00,362.33,0.0,49.0,70.18,360.21,0.0,70.0,29.76333333333333,74.0,0.0,70.0,399.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2549,2025-02-23 23:00:00,363.0366666666667,0.0,47.333333333333336,69.88,360.21,0.0,70.0,30.320000000000004,74.0,0.0,70.0,399.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2550,2025-02-23 23:15:00,355.97333333333336,0.0,48.0,69.86,360.21,0.0,70.0,31.656666666666663,74.0,0.0,70.0,398.3333333333333,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2551,2025-02-23 23:30:00,360.21000000000004,0.0,48.5,70.05333333333333,360.21,0.0,70.0,33.156666666666666,74.0,0.0,70.0,397.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2552,2025-02-23 23:45:00,363.0366666666666,0.0,49.0,70.23666666666666,360.21,0.0,70.0,33.406666666666666,74.0,0.0,70.0,398.3333333333333,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2553,2025-02-24 00:00:00,351.02666666666664,0.0,52.833333333333336,70.84333333333333,360.21,0.0,70.0,34.18,74.0,0.0,70.0,401.0,72.0,69.89,67.0,69.0,68.0,68.0
2554,2025-02-24 00:15:00,361.6233333333333,0.0,54.5,71.24666666666667,360.21,0.0,70.0,33.88666666666666,74.0,0.0,70.0,403.6666666666667,72.0,69.94,67.0,69.0,68.0,68.0
2555,2025-02-24 00:30:00,358.7966666666667,0.0,53.333333333333336,71.27666666666666,360.21,0.0,70.0,33.77666666666667,74.0,0.0,70.0,406.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
2556,2025-02-24 00:45:00,360.9166666666667,0.0,53.5,70.99333333333333,360.21,0.0,70.0,33.76666666666667,74.0,0.0,70.0,408.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
2557,2025-02-24 01:00:00,351.02666666666664,0.0,54.333333333333336,71.24666666666667,360.21,0.0,70.0,33.98333333333333,74.0,0.0,70.0,410.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2558,2025-02-24 01:15:00,366.56666666666666,0.0,54.833333333333336,71.53333333333333,360.21,0.0,70.0,33.79,74.0,0.0,70.0,411.0,72.0,69.98,67.0,69.0,68.0,68.0
2559,2025-02-24 01:30:00,363.7433333333333,0.0,54.16666666666666,71.28333333333333,360.21,0.0,70.0,33.7,74.0,0.0,70.0,414.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2560,2025-02-24 01:45:00,357.3833333333334,0.0,56.0,70.89,360.21,0.0,70.0,33.086666666666666,74.0,0.0,70.0,418.6666666666667,72.0,70.01,67.0,69.0,68.0,68.0
2561,2025-02-24 02:00:00,359.50666666666666,0.0,57.5,70.80333333333333,360.21,0.0,70.0,32.18666666666667,74.0,0.0,70.0,424.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2562,2025-02-24 02:15:00,362.33,0.0,57.333333333333336,70.64,360.21,0.0,70.0,31.820000000000004,74.0,0.0,70.0,430.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2563,2025-02-24 02:30:00,359.50333333333333,0.0,57.66666666666666,70.62,360.21,0.0,70.0,32.080000000000005,74.0,0.0,70.0,437.3333333333333,72.0,70.01,67.0,69.0,68.0,68.0
2564,2025-02-24 02:45:00,353.8533333333333,0.0,58.333333333333336,70.80666666666667,360.21,0.0,70.0,32.46,74.0,0.0,70.0,446.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2565,2025-02-24 03:00:00,360.9166666666667,0.0,58.0,70.39333333333333,360.21,0.0,70.0,31.02,74.0,0.0,70.0,452.3333333333333,72.0,70.05,67.0,69.0,68.0,68.0
2566,2025-02-24 03:15:00,361.6233333333333,0.0,58.5,70.42666666666666,360.21,0.0,70.0,31.606666666666666,74.0,0.0,70.0,458.3333333333333,72.0,70.02,67.0,69.0,68.0,68.0
2567,2025-02-24 03:30:00,358.09,0.0,58.5,70.39999999999999,360.21,0.0,70.0,31.78,74.0,0.0,70.0,465.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2568,2025-02-24 03:45:00,360.2133333333333,0.0,58.66666666666666,70.34333333333333,360.21,0.0,70.0,31.58333333333333,74.0,0.0,70.0,471.6666666666667,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2569,2025-02-24 04:00:00,361.6233333333333,0.0,59.0,70.30333333333333,360.21,0.0,70.0,31.773333333333337,74.0,0.0,70.0,475.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
2570,2025-02-24 04:15:00,358.09,0.0,58.833333333333336,70.20666666666666,360.21,0.0,70.0,31.97,74.0,0.0,70.0,481.0,72.0,69.98,67.0,69.0,68.0,68.0
2571,2025-02-24 04:30:00,363.7433333333333,0.0,57.66666666666666,70.08999999999999,360.21,0.0,70.0,31.846666666666664,74.0,0.0,70.0,486.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
2572,2025-02-24 04:45:00,358.7966666666666,0.0,57.5,70.16000000000001,360.21,0.0,70.0,32.48,74.0,0.0,70.0,491.6666666666667,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2573,2025-02-24 05:00:00,352.44000000000005,0.0,57.66666666666666,70.92666666666668,360.21,0.0,70.0,34.766666666666666,74.0,0.0,70.0,494.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2574,2025-02-24 05:15:00,358.09,0.0,58.833333333333336,70.76,360.21,0.0,70.0,33.79,74.0,0.0,70.0,497.0,72.0,69.95,67.0,69.0,68.0,68.0
2575,2025-02-24 05:30:00,358.7966666666666,0.0,59.16666666666666,70.76666666666667,360.21,0.0,70.0,33.86666666666667,74.0,0.0,70.0,498.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
2576,2025-02-24 05:45:00,363.0333333333333,0.0,58.5,70.91666666666667,360.21,0.0,70.0,34.163333333333334,74.0,0.0,70.0,495.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2577,2025-02-24 06:00:00,360.9166666666667,0.0,58.0,71.01,360.21,0.0,70.0,34.14333333333334,74.0,0.0,70.0,491.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2578,2025-02-24 06:15:00,354.5566666666667,0.0,57.66666666666666,70.88,360.21,0.0,70.0,34.21,74.0,0.0,70.0,492.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2579,2025-02-24 06:30:00,358.7966666666666,0.0,58.16666666666666,70.82666666666667,360.21,0.0,70.0,34.4,74.0,0.0,70.0,491.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2580,2025-02-24 06:45:00,358.09,0.0,58.833333333333336,70.88333333333334,360.21,0.0,70.0,34.553333333333335,74.0,0.0,70.0,489.0,72.0,69.96,67.0,69.0,68.0,68.0
2581,2025-02-24 07:00:00,360.91333333333336,0.0,58.66666666666666,70.97666666666667,360.21,0.0,70.0,34.65,74.0,0.0,70.0,489.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2582,2025-02-24 07:15:00,358.09,0.0,58.16666666666666,70.98,360.21,0.0,70.0,34.93666666666667,74.0,0.0,70.0,489.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
2583,2025-02-24 07:30:00,351.735,0.0,58.5,71.15,360.21,0.0,70.0,35.24,74.0,0.0,70.0,486.0,72.0,69.94999999999999,67.0,69.0,68.0,68.0
2584,2025-02-24 07:45:00,354.5566666666667,0.0,58.833333333333336,71.27666666666667,360.21,0.0,70.0,36.00666666666667,74.0,0.0,70.0,484.3333333333333,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2585,2025-02-24 08:00:00,356.6766666666667,0.0,58.5,71.28333333333333,360.21,0.0,70.0,35.946666666666665,74.0,0.0,70.0,485.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
2586,2025-02-24 08:15:00,356.6766666666667,0.0,58.5,71.20333333333333,360.21,0.0,70.0,35.833333333333336,74.0,0.0,70.0,485.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2587,2025-02-24 08:30:00,356.6766666666667,0.0,58.0,71.13333333333334,360.21,0.0,70.0,36.03,74.0,0.0,70.0,485.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2588,2025-02-24 08:45:00,358.7966666666666,0.0,58.0,71.23,360.21,0.0,70.0,36.303333333333335,74.0,0.0,70.0,488.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
2589,2025-02-24 09:00:00,362.33,0.0,58.833333333333336,71.29666666666667,360.21,0.0,70.0,36.32666666666667,74.0,0.0,70.0,488.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2590,2025-02-24 09:15:00,359.50333333333333,0.0,59.0,71.24333333333334,360.21,0.0,70.0,36.29333333333333,74.0,0.0,70.0,486.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
2591,2025-02-24 09:30:00,358.8,0.0,58.66666666666666,71.3,360.21,0.0,70.0,36.71666666666667,74.0,0.0,70.0,487.0,72.0,69.96,67.0,69.0,68.0,68.0
2592,2025-02-24 09:45:00,354.5566666666667,0.0,58.5,71.29,360.21,0.0,70.0,36.81333333333333,74.0,0.0,70.0,488.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2593,2025-02-24 10:00:00,360.21,0.0,58.5,71.2,360.21,0.0,70.0,36.91,74.0,0.0,70.0,489.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2594,2025-02-24 10:15:00,359.50666666666666,0.0,57.5,71.35666666666667,360.21,0.0,70.0,37.4,74.0,0.0,70.0,489.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2595,2025-02-24 10:30:00,360.2133333333333,0.0,57.5,71.49333333333334,360.21,0.0,70.0,37.69,74.0,0.0,70.0,491.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2596,2025-02-24 10:45:00,353.8500000000001,0.0,58.16666666666666,71.68333333333334,360.21,0.0,70.0,37.78666666666667,74.0,0.0,70.0,493.0,72.0,69.96,67.0,69.0,68.0,68.0
2597,2025-02-24 11:00:00,363.7433333333333,0.0,58.5,71.82333333333332,360.21,0.0,70.0,38.11333333333334,74.0,0.0,70.0,490.3333333333333,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2598,2025-02-24 11:15:00,357.3866666666667,0.0,58.66666666666666,71.87666666666667,360.21,0.0,70.0,38.32666666666666,74.0,0.0,70.0,489.0,72.0,69.96,67.0,69.0,68.0,68.0
2599,2025-02-24 11:30:00,360.21000000000004,0.0,58.5,71.82,360.21,0.0,70.0,38.29666666666667,74.0,0.0,70.0,492.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2600,2025-02-24 11:45:00,353.85,0.0,58.66666666666666,71.91666666666667,360.21,0.0,70.0,38.45333333333333,74.0,0.0,70.0,490.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2601,2025-02-24 12:00:00,357.3833333333334,0.0,58.833333333333336,72.04,360.21,0.0,70.0,38.66,74.0,0.0,70.0,487.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2602,2025-02-24 12:15:00,356.6766666666667,0.0,58.833333333333336,72.03333333333333,360.21,0.0,70.0,38.723333333333336,74.0,0.0,70.0,489.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
2603,2025-02-24 12:30:00,364.45,0.0,59.0,72.16333333333334,360.21,0.0,70.0,39.01,74.0,0.0,70.0,492.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2604,2025-02-24 12:45:00,360.20666666666665,0.0,58.833333333333336,72.3,360.21,0.0,70.0,39.49333333333333,74.0,0.0,70.0,489.0,72.0,69.95,67.0,69.0,68.0,68.0
2605,2025-02-24 13:00:00,363.0366666666666,0.0,59.0,72.74,360.21,0.0,70.0,39.723333333333336,74.0,0.0,70.0,487.6666666666667,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2606,2025-02-24 13:15:00,364.45,0.0,59.0,73.19666666666667,360.21,0.0,70.0,39.8,74.0,0.0,70.0,487.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2607,2025-02-24 13:30:00,358.09,0.0,58.66666666666666,73.61666666666666,360.21,0.0,70.0,39.65,74.0,0.0,70.0,490.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2608,2025-02-24 13:45:00,363.0366666666666,0.0,58.66666666666666,73.32666666666667,360.21,0.0,70.0,37.81333333333333,74.0,0.0,70.0,491.6666666666667,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2609,2025-02-24 14:00:00,355.26666666666665,0.0,59.16666666666666,72.93666666666667,360.21,0.0,70.0,35.76,74.0,0.0,70.0,490.3333333333333,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2610,2025-02-24 14:15:00,363.0366666666666,0.0,59.833333333333336,72.42666666666666,360.21,0.0,70.0,33.056666666666665,74.0,0.0,70.0,489.6666666666667,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2611,2025-02-24 14:30:00,358.7966666666666,0.0,59.5,72.19333333333333,360.21,0.0,70.0,32.13,74.0,0.0,70.0,489.6666666666667,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2612,2025-02-24 14:45:00,356.6766666666667,0.0,59.66666666666666,72.65333333333332,360.21,0.0,70.0,31.05666666666667,74.0,0.0,70.0,488.3333333333333,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2613,2025-02-24 15:00:00,360.21,0.0,55.833333333333336,71.60666666666667,360.21,0.0,70.0,28.74333333333333,74.0,0.0,70.0,485.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2614,2025-02-24 15:15:00,358.7966666666666,0.0,55.16666666666666,71.39999999999999,360.21,0.0,70.0,29.02333333333333,74.0,0.0,70.0,476.3333333333333,72.0,70.12,67.0,69.0,68.0,68.0
2615,2025-02-24 15:30:00,358.8,0.0,53.16666666666666,71.08333333333333,360.21,0.0,70.0,28.00333333333333,74.0,0.0,70.0,469.6666666666667,72.0,70.12,67.0,69.0,68.0,68.0
2616,2025-02-24 15:45:00,356.68,0.0,51.0,70.07,360.21,0.0,70.0,25.42333333333333,74.0,0.0,70.0,465.0,72.0,70.17999999999999,67.0,69.0,68.0,68.0
2617,2025-02-24 16:00:00,357.3866666666666,0.0,51.333333333333336,70.30333333333334,360.21,0.0,70.0,26.58666666666667,74.0,0.0,70.0,458.3333333333333,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2618,2025-02-24 16:15:00,359.50333333333333,0.0,49.16666666666666,70.48333333333333,360.21,0.0,70.0,27.71,74.0,0.0,70.0,449.3333333333333,72.0,70.0,67.0,69.0,68.0,68.0
2619,2025-02-24 16:30:00,358.7966666666666,0.0,48.0,70.29666666666667,360.21,0.0,70.0,27.296666666666667,74.0,0.0,70.0,440.6666666666667,72.0,70.01,67.0,69.0,68.0,68.0
2620,2025-02-24 16:45:00,360.9166666666667,0.0,47.0,70.33,360.21,0.0,70.0,27.78333333333333,74.0,0.0,70.0,432.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2621,2025-02-24 17:00:00,367.98,0.0,45.333333333333336,70.32333333333334,360.21,0.0,70.0,27.886666666666667,74.0,0.0,70.0,426.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
2622,2025-02-24 17:15:00,359.50333333333333,0.0,42.5,70.33666666666666,360.21,0.0,70.0,28.17333333333333,74.0,0.0,70.0,421.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2623,2025-02-24 17:30:00,359.50333333333333,0.0,41.5,70.22666666666667,360.21,0.0,70.0,28.206666666666667,74.0,0.0,70.0,415.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2624,2025-02-24 17:45:00,361.6233333333333,0.0,40.0,70.21666666666665,360.21,0.0,70.0,27.98333333333333,74.0,0.0,70.0,411.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2625,2025-02-24 18:00:00,354.5566666666667,0.0,39.5,69.82666666666667,360.21,0.0,70.0,28.406666666666663,74.0,0.0,70.0,408.3333333333333,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2626,2025-02-24 18:15:00,356.6766666666667,0.0,39.833333333333336,69.20333333333333,360.21,0.0,70.0,25.633333333333336,74.0,0.0,70.0,408.3333333333333,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2627,2025-02-24 18:30:00,360.21,0.0,39.16666666666666,69.98,360.21,0.0,70.0,28.606666666666666,74.0,0.0,70.0,406.3333333333333,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2628,2025-02-24 18:45:00,359.50333333333333,0.0,38.5,70.5,360.21,0.0,70.0,29.346666666666664,74.0,0.0,70.0,404.3333333333333,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2629,2025-02-24 19:00:00,363.7433333333333,0.0,37.66666666666666,70.00666666666667,360.21,0.0,70.0,28.856666666666666,74.0,0.0,70.0,402.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2630,2025-02-24 19:15:00,358.09,0.0,37.5,70.63666666666667,360.21,0.0,70.0,30.433333333333334,74.0,0.0,70.0,399.6666666666667,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2631,2025-02-24 19:30:00,360.9166666666667,0.0,37.333333333333336,70.95333333333333,360.21,0.0,70.0,31.45,74.0,0.0,70.0,398.3333333333333,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2632,2025-02-24 19:45:00,364.45,0.0,36.333333333333336,71.03333333333335,360.21,0.0,70.0,31.24666666666667,74.0,0.0,70.0,395.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2633,2025-02-24 20:00:00,366.57,0.0,35.833333333333336,70.37666666666667,360.21,0.0,70.0,30.64333333333333,74.0,0.0,70.0,395.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2634,2025-02-24 20:15:00,353.85,0.0,35.666666666666664,70.25666666666667,360.21,0.0,70.0,31.05,74.0,0.0,70.0,395.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2635,2025-02-24 20:30:00,353.8533333333333,0.0,35.833333333333336,70.50333333333333,360.21,0.0,70.0,32.82666666666667,74.0,0.0,70.0,395.6666666666667,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2636,2025-02-24 20:45:00,365.1566666666667,0.0,36.0,71.07666666666667,360.21,0.0,70.0,34.76333333333333,74.0,0.0,70.0,395.0,72.0,69.84,67.0,69.0,68.0,68.0
2637,2025-02-24 21:00:00,362.33,0.0,36.0,71.43666666666667,360.21,0.0,70.0,35.73666666666667,74.0,0.0,70.0,396.3333333333333,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2638,2025-02-24 21:15:00,358.09,0.0,36.0,71.34333333333333,360.21,0.0,70.0,35.36,74.0,0.0,70.0,395.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2639,2025-02-24 21:30:00,360.21000000000004,0.0,36.0,71.36666666666666,360.21,0.0,70.0,35.81333333333333,74.0,0.0,70.0,397.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2640,2025-02-24 21:45:00,349.6166666666666,0.0,36.0,71.16666666666667,360.21,0.0,70.0,35.75666666666667,74.0,0.0,70.0,398.3333333333333,72.0,69.95,67.0,69.0,68.0,68.0
2641,2025-02-24 22:00:00,353.8533333333333,0.0,36.0,70.67666666666668,360.21,0.0,70.0,35.17333333333334,74.0,0.0,70.0,397.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
2642,2025-02-24 22:15:00,354.5566666666667,0.0,35.833333333333336,70.02999999999999,360.21,0.0,70.0,34.13333333333333,74.0,0.0,70.0,396.3333333333333,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2643,2025-02-24 22:30:00,361.6233333333333,0.0,36.0,69.75333333333333,360.21,0.0,70.0,34.04,74.0,0.0,70.0,396.3333333333333,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2644,2025-02-24 22:45:00,359.50333333333333,0.0,36.0,69.45333333333333,360.21,0.0,70.0,33.27333333333333,74.0,0.0,70.0,397.6666666666667,72.0,70.07,67.0,69.0,68.0,68.0
2645,2025-02-24 23:00:00,360.21000000000004,0.0,36.0,70.92333333333333,360.21,0.0,70.0,36.32666666666667,74.0,0.0,70.0,397.6666666666667,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2646,2025-02-24 23:15:00,362.33,0.0,36.0,70.96666666666667,360.21,0.0,70.0,37.92666666666667,74.0,0.0,70.0,397.0,72.0,69.86,67.0,69.0,68.0,68.0
2647,2025-02-24 23:30:00,352.43666666666667,0.0,36.0,70.67,360.21,0.0,70.0,38.77333333333333,74.0,0.0,70.0,396.3333333333333,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2648,2025-02-24 23:45:00,359.50333333333333,0.0,37.5,70.05666666666667,360.21,0.0,70.0,36.95333333333333,74.0,0.0,70.0,397.0,72.0,69.98,67.0,69.0,68.0,68.0
2649,2025-02-25 00:00:00,353.8500000000001,0.0,38.5,70.66333333333334,360.21,0.0,70.0,37.49,74.0,0.0,70.0,397.0,72.0,69.96,67.0,69.0,68.0,68.0
2650,2025-02-25 00:15:00,362.33,0.0,38.66666666666666,71.31333333333333,360.21,0.0,70.0,38.47,74.0,0.0,70.0,396.3333333333333,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2651,2025-02-25 00:30:00,354.56,0.0,38.66666666666666,71.39666666666666,360.21,0.0,70.0,38.34666666666666,74.0,0.0,70.0,395.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2652,2025-02-25 00:45:00,356.6766666666667,0.0,38.66666666666666,70.82666666666667,360.21,0.0,70.0,36.38,74.0,0.0,70.0,395.0,72.0,70.04,67.0,69.0,68.0,68.0
2653,2025-02-25 01:00:00,355.2633333333333,0.0,38.833333333333336,71.26666666666667,360.21,0.0,70.0,37.87,74.0,0.0,70.0,395.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2654,2025-02-25 01:15:00,357.3833333333334,0.0,39.0,71.27999999999999,360.21,0.0,70.0,38.47,74.0,0.0,70.0,395.0,72.0,69.94,67.0,69.0,68.0,68.0
2655,2025-02-25 01:30:00,363.0366666666667,0.0,39.0,71.29333333333334,360.21,0.0,70.0,39.17,74.0,0.0,70.0,395.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2656,2025-02-25 01:45:00,358.09,0.0,39.5,71.48666666666666,360.21,0.0,70.0,39.04666666666667,74.0,0.0,70.0,395.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2657,2025-02-25 02:00:00,357.3833333333334,0.0,40.66666666666666,71.51,360.21,0.0,70.0,38.946666666666665,74.0,0.0,70.0,395.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2658,2025-02-25 02:15:00,364.45,0.0,41.0,71.5,360.21,0.0,70.0,38.79,74.0,0.0,70.0,396.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
2659,2025-02-25 02:30:00,357.3833333333334,0.0,41.5,71.23333333333333,360.21,0.0,70.0,38.22666666666667,74.0,0.0,70.0,396.3333333333333,72.0,70.01,67.0,69.0,68.0,68.0
2660,2025-02-25 02:45:00,360.9166666666667,0.0,41.66666666666666,71.04333333333334,360.21,0.0,70.0,38.11333333333334,74.0,0.0,70.0,397.6666666666667,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2661,2025-02-25 03:00:00,358.09,0.0,42.16666666666666,71.67,360.21,0.0,70.0,37.98333333333333,74.0,0.0,70.0,399.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2662,2025-02-25 03:15:00,361.6233333333333,0.0,42.333333333333336,71.28666666666668,360.21,0.0,70.0,37.88,74.0,0.0,70.0,399.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2663,2025-02-25 03:30:00,364.45,0.0,42.333333333333336,71.18333333333334,360.21,0.0,70.0,36.946666666666665,74.0,0.0,70.0,399.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2664,2025-02-25 03:45:00,359.50333333333333,0.0,42.0,70.7,360.21,0.0,70.0,36.63666666666666,74.0,0.0,70.0,399.0,72.0,70.03,67.0,69.0,68.0,68.0
2665,2025-02-25 04:00:00,355.26666666666665,0.0,43.16666666666666,71.37666666666667,360.21,0.0,70.0,37.10666666666666,74.0,0.0,70.0,399.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2666,2025-02-25 04:15:00,360.9166666666667,0.0,43.5,71.56333333333333,360.21,0.0,70.0,35.14666666666667,74.0,0.0,70.0,399.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2667,2025-02-25 04:30:00,361.62000000000006,0.0,43.5,71.08999999999999,360.21,0.0,70.0,33.92,74.0,0.0,70.0,397.6666666666667,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2668,2025-02-25 04:45:00,359.50333333333333,0.0,43.5,70.82333333333334,360.21,0.0,70.0,33.2,74.0,0.0,70.0,399.6666666666667,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2669,2025-02-25 05:00:00,360.21000000000004,0.0,43.5,70.36,360.21,0.0,70.0,32.36333333333334,74.0,0.0,70.0,401.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2670,2025-02-25 05:15:00,361.6233333333333,0.0,43.5,70.45333333333333,360.21,0.0,70.0,32.50666666666667,74.0,0.0,70.0,401.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2671,2025-02-25 05:30:00,355.97,0.0,43.5,70.64,360.21,0.0,70.0,32.53333333333333,74.0,0.0,70.0,400.3333333333333,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2672,2025-02-25 05:45:00,356.6766666666667,0.0,43.5,70.65666666666667,360.21,0.0,70.0,32.21666666666667,74.0,0.0,70.0,401.0,72.0,70.04,67.0,69.0,68.0,68.0
2673,2025-02-25 06:00:00,355.97,0.0,43.5,70.21333333333332,360.21,0.0,70.0,30.286666666666665,74.0,0.0,70.0,401.0,72.0,70.11,67.0,69.0,68.0,68.0
2674,2025-02-25 06:15:00,356.6766666666667,0.0,44.0,70.35666666666667,360.21,0.0,70.0,30.10333333333333,74.0,0.0,70.0,399.6666666666667,72.0,70.07,67.0,69.0,68.0,68.0
2675,2025-02-25 06:30:00,357.3833333333334,0.0,43.833333333333336,70.39666666666666,360.21,0.0,70.0,30.133333333333336,74.0,0.0,70.0,399.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2676,2025-02-25 06:45:00,356.6766666666667,0.0,44.0,70.40666666666667,360.21,0.0,70.0,30.28,74.0,0.0,70.0,397.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2677,2025-02-25 07:00:00,360.21000000000004,0.0,43.66666666666666,70.15666666666667,360.21,0.0,70.0,29.48,74.0,0.0,70.0,397.0,72.0,70.04,67.0,69.0,68.0,68.0
2678,2025-02-25 07:15:00,359.50333333333333,0.0,43.5,70.23666666666666,360.21,0.0,70.0,29.94333333333333,74.0,0.0,70.0,395.6666666666667,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2679,2025-02-25 07:30:00,360.9166666666667,0.0,43.833333333333336,69.95333333333333,360.21,0.0,70.0,29.426666666666662,74.0,0.0,70.0,395.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2680,2025-02-25 07:45:00,360.21000000000004,0.0,43.833333333333336,69.95,360.21,0.0,70.0,29.26333333333333,74.0,0.0,70.0,395.0,72.0,70.01,67.0,69.0,68.0,68.0
2681,2025-02-25 08:00:00,358.09,0.0,43.5,69.68,360.21,0.0,70.0,29.546666666666667,74.0,0.0,70.0,395.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2682,2025-02-25 08:15:00,355.2633333333333,0.0,43.5,69.66333333333334,360.21,0.0,70.0,29.883333333333336,74.0,0.0,70.0,397.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2683,2025-02-25 08:30:00,361.6233333333333,0.0,43.833333333333336,69.66333333333334,360.21,0.0,70.0,30.0,74.0,0.0,70.0,397.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2684,2025-02-25 08:45:00,354.5566666666667,0.0,43.66666666666666,69.60666666666667,360.21,0.0,70.0,30.25,74.0,0.0,70.0,397.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2685,2025-02-25 09:00:00,362.33,0.0,43.66666666666666,69.57,360.21,0.0,70.0,30.51,74.0,0.0,70.0,399.0,72.0,69.96,67.0,69.0,68.0,68.0
2686,2025-02-25 09:15:00,359.50333333333333,0.0,43.833333333333336,69.56,360.21,0.0,70.0,30.96,74.0,0.0,70.0,399.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2687,2025-02-25 09:30:00,358.8,0.0,43.5,69.46333333333332,360.21,0.0,70.0,31.396666666666665,74.0,0.0,70.0,398.3333333333333,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2688,2025-02-25 09:45:00,356.6766666666667,0.0,43.5,69.45666666666666,360.21,0.0,70.0,31.49333333333333,74.0,0.0,70.0,398.3333333333333,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2689,2025-02-25 10:00:00,360.9166666666667,0.0,43.5,69.5,360.21,0.0,70.0,31.53333333333333,74.0,0.0,70.0,398.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
2690,2025-02-25 10:15:00,358.09,0.0,43.833333333333336,69.39,360.21,0.0,70.0,31.58,74.0,0.0,70.0,399.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2691,2025-02-25 10:30:00,361.6233333333333,0.0,43.5,69.48666666666666,360.21,0.0,70.0,31.843333333333334,74.0,0.0,70.0,397.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2692,2025-02-25 10:45:00,356.6766666666667,0.0,43.66666666666666,69.45333333333333,360.21,0.0,70.0,31.90333333333333,74.0,0.0,70.0,398.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2693,2025-02-25 11:00:00,361.6233333333333,0.0,43.66666666666666,69.27333333333333,360.21,0.0,70.0,32.343333333333334,74.0,0.0,70.0,399.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
2694,2025-02-25 11:15:00,355.97,0.0,44.16666666666666,69.42666666666666,360.21,0.0,70.0,33.45333333333334,74.0,0.0,70.0,400.3333333333333,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2695,2025-02-25 11:30:00,357.3833333333334,0.0,45.0,69.38333333333334,360.21,0.0,70.0,33.25,74.0,0.0,70.0,401.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2696,2025-02-25 11:45:00,359.50333333333333,0.0,46.0,69.48333333333333,360.21,0.0,70.0,33.346666666666664,74.0,0.0,70.0,403.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2697,2025-02-25 12:00:00,358.8,0.0,47.0,69.71666666666667,360.21,0.0,70.0,33.29,74.0,0.0,70.0,406.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2698,2025-02-25 12:15:00,357.3833333333334,0.0,47.333333333333336,70.12333333333333,360.21,0.0,70.0,33.163333333333334,74.0,0.0,70.0,408.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
2699,2025-02-25 12:30:00,358.09,0.0,47.5,69.89,360.21,0.0,70.0,32.89,74.0,0.0,70.0,410.3333333333333,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2700,2025-02-25 12:45:00,360.9166666666667,0.0,47.66666666666666,69.98666666666666,360.21,0.0,70.0,32.07666666666667,74.0,0.0,70.0,410.3333333333333,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2701,2025-02-25 13:00:00,360.9166666666667,0.0,47.833333333333336,69.71,360.21,0.0,70.0,30.27333333333333,74.0,0.0,70.0,409.0,72.0,70.09,67.0,69.0,68.0,68.0
2702,2025-02-25 13:15:00,351.7366666666667,0.0,47.66666666666666,69.64,360.21,0.0,70.0,29.496666666666663,74.0,0.0,70.0,409.6666666666667,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2703,2025-02-25 13:30:00,362.33,0.0,47.5,69.65333333333332,360.21,0.0,70.0,28.58666666666667,74.0,0.0,70.0,409.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2704,2025-02-25 13:45:00,361.6266666666667,0.0,48.66666666666666,69.62333333333333,360.21,0.0,70.0,27.486666666666668,74.0,0.0,70.0,409.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2705,2025-02-25 14:00:00,355.97333333333336,0.0,47.5,69.79333333333334,360.21,0.0,70.0,26.48333333333333,74.0,0.0,70.0,409.6666666666667,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2706,2025-02-25 14:15:00,361.6233333333333,0.0,48.0,69.71666666666667,360.21,0.0,70.0,24.71666666666667,74.0,0.0,70.0,411.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2707,2025-02-25 14:30:00,360.2066666666667,0.0,45.5,69.02,360.21,0.0,70.0,22.4,74.0,0.0,70.0,411.6666666666667,72.0,70.19333333333334,67.0,69.0,68.0,68.0
2708,2025-02-25 14:45:00,360.9166666666667,0.0,43.833333333333336,68.83333333333333,360.21,0.0,70.0,22.793333333333333,74.0,0.0,70.0,415.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2709,2025-02-25 15:00:00,363.0366666666666,0.0,42.833333333333336,68.86333333333333,360.21,0.0,70.0,23.92,74.0,0.0,70.0,415.3333333333333,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2710,2025-02-25 15:15:00,354.5566666666667,0.0,42.333333333333336,69.22333333333334,360.21,0.0,70.0,24.8,74.0,0.0,70.0,414.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
2711,2025-02-25 15:30:00,361.6233333333333,0.0,41.333333333333336,69.01333333333334,360.21,0.0,70.0,23.856666666666666,74.0,0.0,70.0,410.3333333333333,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2712,2025-02-25 15:45:00,354.5566666666667,0.0,40.5,68.94666666666667,360.21,0.0,70.0,23.996666666666663,74.0,0.0,70.0,409.6666666666667,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2713,2025-02-25 16:00:00,358.7966666666666,0.0,40.5,69.15666666666667,360.21,0.0,70.0,24.683333333333334,74.0,0.0,70.0,409.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2714,2025-02-25 16:15:00,360.21000000000004,0.0,40.0,69.32,360.21,0.0,70.0,25.386666666666667,74.0,0.0,70.0,411.3333333333333,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2715,2025-02-25 16:30:00,358.09,0.0,38.333333333333336,69.14333333333333,360.21,0.0,70.0,23.930000000000003,74.0,0.0,70.0,423.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2716,2025-02-25 16:45:00,362.33,0.0,37.16666666666666,69.04666666666667,360.21,0.0,70.0,23.133333333333336,74.0,0.0,70.0,422.3333333333333,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2717,2025-02-25 17:00:00,357.3866666666666,0.0,36.0,67.37333333333333,360.21,0.0,70.0,14.410000000000002,74.0,0.0,70.0,440.6666666666667,72.0,70.39333333333333,67.0,69.0,68.0,68.0
2718,2025-02-25 17:15:00,354.5566666666667,0.0,36.66666666666666,66.8,360.21,0.0,70.0,12.133333333333333,74.0,0.0,70.0,443.0,72.0,70.34666666666668,67.0,69.0,68.0,68.0
2719,2025-02-25 17:30:00,365.8633333333333,0.0,37.333333333333336,66.36666666666667,360.21,0.0,70.0,7.236666666666667,74.0,0.0,70.0,491.6666666666667,72.0,70.44,67.0,69.0,68.0,68.0
2720,2025-02-25 17:45:00,354.56,0.0,37.16666666666666,66.35666666666667,360.21,0.0,70.0,0.1999999999999999,74.0,0.0,70.0,537.6666666666666,72.0,70.79666666666667,67.0,69.0,68.0,68.0
2721,2025-02-25 18:00:00,358.09,0.0,37.16666666666666,66.96333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,541.3333333333334,72.0,70.94666666666667,67.0,69.0,68.0,68.0
2722,2025-02-25 18:15:00,363.0366666666666,0.0,36.66666666666666,62.72666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,446.3333333333333,72.0,70.47666666666667,67.0,69.0,68.0,68.0
2723,2025-02-25 18:30:00,359.50333333333333,0.0,37.5,64.25,360.21,0.0,70.0,7.826666666666667,74.0,0.0,70.0,414.6666666666667,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2724,2025-02-25 18:45:00,358.7966666666667,0.0,37.5,62.49333333333334,360.21,0.0,70.0,14.243333333333334,74.0,0.0,70.0,406.3333333333333,72.0,69.48333333333333,67.0,69.0,68.0,68.0
2725,2025-02-25 19:00:00,353.8533333333333,0.0,37.333333333333336,63.45,360.21,0.0,70.0,23.203333333333333,74.0,0.0,70.0,401.6666666666667,72.0,69.29666666666667,67.0,69.0,68.0,68.0
2726,2025-02-25 19:15:00,360.21000000000004,0.0,37.66666666666666,65.45,360.21,0.0,70.0,29.736666666666668,74.0,0.0,70.0,398.3333333333333,72.0,69.21333333333332,67.0,69.0,68.0,68.0
2727,2025-02-25 19:30:00,359.50666666666666,0.0,38.16666666666666,67.97666666666667,360.21,0.0,70.0,36.026666666666664,74.0,0.0,70.0,397.6666666666667,72.0,69.2,67.0,69.0,68.0,68.0
2728,2025-02-25 19:45:00,353.1466666666667,0.0,37.16666666666666,68.18,360.21,0.0,70.0,35.49333333333333,74.0,0.0,70.0,396.3333333333333,72.0,69.48,67.0,69.0,68.0,68.0
2729,2025-02-25 20:00:00,363.0333333333333,0.0,38.0,68.61666666666667,360.21,0.0,70.0,36.66,74.0,0.0,70.0,396.3333333333333,72.0,69.61666666666666,67.0,69.0,68.0,68.0
2730,2025-02-25 20:15:00,357.3833333333334,0.0,37.5,69.31333333333333,360.21,0.0,70.0,36.47666666666667,74.0,0.0,70.0,397.0,72.0,69.71,67.0,69.0,68.0,68.0
2731,2025-02-25 20:30:00,356.6766666666667,0.0,37.66666666666666,69.32,360.21,0.0,70.0,36.77666666666667,74.0,0.0,70.0,397.0,72.0,69.79,67.0,69.0,68.0,68.0
2732,2025-02-25 20:45:00,362.33,0.0,37.333333333333336,69.2,360.21,0.0,70.0,36.85,74.0,0.0,70.0,396.3333333333333,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2733,2025-02-25 21:00:00,357.3866666666666,0.0,37.5,69.29,360.21,0.0,70.0,36.45,74.0,0.0,70.0,397.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2734,2025-02-25 21:15:00,358.09,0.0,37.0,68.73,360.21,0.0,70.0,35.75,74.0,0.0,70.0,397.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2735,2025-02-25 21:30:00,367.27,0.0,37.66666666666666,68.66000000000001,360.21,0.0,70.0,36.31,74.0,0.0,70.0,395.0,72.0,69.95,67.0,69.0,68.0,68.0
2736,2025-02-25 21:45:00,358.09,0.0,37.0,67.36666666666667,360.21,0.0,70.0,33.74,74.0,0.0,70.0,477.6666666666667,72.0,70.11,67.0,69.0,68.0,68.0
2737,2025-02-25 22:00:00,357.3833333333334,0.0,37.0,63.50666666666666,360.21,0.0,70.0,22.11,74.0,0.0,70.0,539.3333333333334,72.0,70.52666666666667,67.0,69.0,68.0,68.0
2738,2025-02-25 22:15:00,363.7433333333333,0.0,36.66666666666666,61.94,360.21,0.0,70.0,17.78,74.0,0.0,70.0,557.3333333333334,72.0,70.54,67.0,69.0,68.0,68.0
2739,2025-02-25 22:30:00,369.3933333333334,0.0,36.66666666666666,61.64000000000001,360.21,0.0,70.0,13.853333333333332,74.0,0.0,70.0,563.6666666666666,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2740,2025-02-25 22:45:00,356.68,0.0,36.333333333333336,64.77,360.21,0.0,70.0,6.926666666666667,74.0,0.0,70.0,553.0,72.0,70.65333333333334,67.0,69.0,68.0,68.0
2741,2025-02-25 23:00:00,359.50333333333333,0.0,36.66666666666666,61.04,360.21,0.0,70.0,5.906666666666666,74.0,0.0,70.0,524.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2742,2025-02-25 23:15:00,356.6766666666667,0.0,37.0,66.20666666666666,360.21,0.0,70.0,8.583333333333334,74.0,0.0,70.0,479.0,72.0,70.2,67.0,69.0,68.0,68.0
2743,2025-02-25 23:30:00,362.33,0.0,37.16666666666666,67.52666666666666,360.21,0.0,70.0,16.89,74.0,0.0,70.0,408.0,72.0,69.80333333333333,67.0,69.0,68.0,68.0
2744,2025-02-25 23:45:00,353.1466666666667,0.0,37.0,67.13333333333333,360.21,0.0,70.0,17.896666666666665,74.0,0.0,70.0,398.3333333333333,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2745,2025-02-26 00:00:00,353.8533333333333,0.0,37.333333333333336,67.64,360.21,0.0,70.0,21.98,74.0,0.0,70.0,397.6666666666667,72.0,69.71,67.0,69.0,68.0,68.0
2746,2025-02-26 00:15:00,358.7966666666666,0.0,37.5,67.91333333333334,360.21,0.0,70.0,25.32333333333333,74.0,0.0,70.0,397.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0
2747,2025-02-26 00:30:00,359.50333333333333,0.0,37.333333333333336,67.39333333333333,360.21,0.0,70.0,25.74666666666667,74.0,0.0,70.0,397.6666666666667,72.0,69.73666666666666,67.0,69.0,68.0,68.0
2748,2025-02-26 00:45:00,357.3833333333334,0.0,37.333333333333336,67.37666666666667,360.21,0.0,70.0,27.05666666666667,74.0,0.0,70.0,399.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2749,2025-02-26 01:00:00,356.6766666666667,0.0,37.5,67.85000000000001,360.21,0.0,70.0,30.986666666666665,74.0,0.0,70.0,399.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0
2750,2025-02-26 01:15:00,355.97,0.0,37.833333333333336,68.73,360.21,0.0,70.0,35.42666666666667,74.0,0.0,70.0,401.6666666666667,72.0,69.61333333333333,67.0,69.0,68.0,68.0
2751,2025-02-26 01:30:00,358.7966666666667,0.0,37.66666666666666,69.14,360.21,0.0,70.0,37.36,74.0,0.0,70.0,404.3333333333333,72.0,69.64,67.0,69.0,68.0,68.0
2752,2025-02-26 01:45:00,363.0366666666666,0.0,37.66666666666666,68.94666666666666,360.21,0.0,70.0,38.70666666666667,74.0,0.0,70.0,409.6666666666667,72.0,69.66000000000001,67.0,69.0,68.0,68.0
2753,2025-02-26 02:00:00,354.55999999999995,0.0,37.833333333333336,69.62333333333333,360.21,0.0,70.0,41.07,74.0,0.0,70.0,411.6666666666667,72.0,69.67999999999999,67.0,69.0,68.0,68.0
2754,2025-02-26 02:15:00,358.09,0.0,37.833333333333336,70.16,360.21,0.0,70.0,42.77333333333333,74.0,0.0,70.0,409.6666666666667,72.0,69.69666666666666,67.0,69.0,68.0,68.0
