,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2755,2025-02-26 02:30:00,362.33,0.0,37.16666666666666,69.99333333333334,360.21,0.0,70.0,43.21666666666667,74.0,0.0,70.0,405.6666666666667,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2756,2025-02-26 02:45:00,353.8500000000001,0.0,38.66666666666666,71.00666666666667,360.21,0.0,70.0,41.36333333333334,74.0,0.0,70.0,405.0,72.0,69.92,67.0,69.0,68.0,68.0
2757,2025-02-26 03:00:00,363.0366666666666,0.0,42.0,71.17666666666666,360.21,0.0,70.0,37.553333333333335,74.0,0.0,70.0,405.6666666666667,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2758,2025-02-26 03:15:00,358.7966666666666,0.0,42.333333333333336,69.77,360.21,0.0,70.0,34.53,74.0,0.0,70.0,405.6666666666667,72.0,70.19333333333334,67.0,69.0,68.0,68.0
2759,2025-02-26 03:30:00,358.7966666666666,0.0,43.0,69.26333333333334,360.21,0.0,70.0,32.45,74.0,0.0,70.0,407.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2760,2025-02-26 03:45:00,354.56,0.0,43.66666666666666,68.76333333333334,360.21,0.0,70.0,31.51,74.0,0.0,70.0,407.6666666666667,72.0,70.17,67.0,69.0,68.0,68.0
2761,2025-02-26 04:00:00,357.3833333333334,0.0,45.833333333333336,68.67999999999999,360.21,0.0,70.0,30.153333333333336,74.0,0.0,70.0,411.0,72.0,70.17,67.0,69.0,68.0,68.0
2762,2025-02-26 04:15:00,360.21000000000004,0.0,46.333333333333336,68.42,360.21,0.0,70.0,28.82333333333333,74.0,0.0,70.0,414.0,72.0,70.18,67.0,69.0,68.0,68.0
2763,2025-02-26 04:30:00,358.7966666666667,0.0,46.5,68.09666666666668,360.21,0.0,70.0,27.59,74.0,0.0,70.0,415.3333333333333,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2764,2025-02-26 04:45:00,361.6233333333333,0.0,46.16666666666666,67.75,360.21,0.0,70.0,27.07,74.0,0.0,70.0,415.6666666666667,72.0,70.12,67.0,69.0,68.0,68.0
2765,2025-02-26 05:00:00,358.09,0.0,46.66666666666666,67.70666666666666,360.21,0.0,70.0,26.376666666666665,74.0,0.0,70.0,416.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2766,2025-02-26 05:15:00,358.09,0.0,47.16666666666666,67.7,360.21,0.0,70.0,25.96333333333333,74.0,0.0,70.0,416.6666666666667,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2767,2025-02-26 05:30:00,360.9166666666667,0.0,46.333333333333336,67.60333333333334,360.21,0.0,70.0,25.9,74.0,0.0,70.0,416.6666666666667,72.0,70.05666666666666,67.0,69.0,68.0,68.0
2768,2025-02-26 05:45:00,367.98,0.0,47.16666666666666,67.66333333333334,360.21,0.0,70.0,26.12333333333333,74.0,0.0,70.0,418.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2769,2025-02-26 06:00:00,360.21000000000004,0.0,47.16666666666666,67.5,360.21,0.0,70.0,25.266666666666666,74.0,0.0,70.0,418.3333333333333,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2770,2025-02-26 06:15:00,359.50333333333333,0.0,50.0,67.39999999999999,360.21,0.0,70.0,25.16,74.0,0.0,70.0,418.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2771,2025-02-26 06:30:00,363.7433333333333,0.0,51.833333333333336,67.50666666666666,360.21,0.0,70.0,24.84,74.0,0.0,70.0,418.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2772,2025-02-26 06:45:00,353.8533333333333,0.0,53.5,67.52666666666666,360.21,0.0,70.0,23.93,74.0,0.0,70.0,420.6666666666667,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2773,2025-02-26 07:00:00,358.7966666666666,0.0,56.5,67.7,360.21,0.0,70.0,22.7,74.0,0.0,70.0,429.3333333333333,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2774,2025-02-26 07:15:00,358.09,0.0,55.66666666666666,67.46333333333332,360.21,0.0,70.0,22.11,74.0,0.0,70.0,436.6666666666667,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2775,2025-02-26 07:30:00,358.09,0.0,55.0,67.41666666666667,360.21,0.0,70.0,22.32333333333333,74.0,0.0,70.0,441.3333333333333,72.0,70.04,67.0,69.0,68.0,68.0
2776,2025-02-26 07:45:00,355.97,0.0,55.0,67.58,360.21,0.0,70.0,23.296666666666667,74.0,0.0,70.0,455.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2777,2025-02-26 08:00:00,359.50333333333333,0.0,55.16666666666666,67.62,360.21,0.0,70.0,23.39333333333333,74.0,0.0,70.0,467.0,72.0,69.98,67.0,69.0,68.0,68.0
2778,2025-02-26 08:15:00,348.91,0.0,56.5,67.59333333333335,360.21,0.0,70.0,23.593333333333334,74.0,0.0,70.0,467.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2779,2025-02-26 08:30:00,357.3833333333334,0.0,57.5,67.89333333333333,360.21,0.0,70.0,23.96666666666667,74.0,0.0,70.0,467.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2780,2025-02-26 08:45:00,360.21,0.0,57.833333333333336,67.83333333333333,360.21,0.0,70.0,24.11,74.0,0.0,70.0,470.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2781,2025-02-26 09:00:00,353.8533333333333,0.0,58.66666666666666,68.01666666666667,360.21,0.0,70.0,24.1,74.0,0.0,70.0,471.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2782,2025-02-26 09:15:00,362.33,0.0,58.833333333333336,68.15333333333332,360.21,0.0,70.0,24.14,74.0,0.0,70.0,473.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
2783,2025-02-26 09:30:00,360.21000000000004,0.0,58.833333333333336,68.28333333333335,360.21,0.0,70.0,24.09,74.0,0.0,70.0,470.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
2784,2025-02-26 09:45:00,357.3833333333334,0.0,58.5,68.3,360.21,0.0,70.0,24.22,74.0,0.0,70.0,467.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
2785,2025-02-26 10:00:00,359.50333333333333,0.0,58.66666666666666,68.3,360.21,0.0,70.0,23.72,74.0,0.0,70.0,467.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2786,2025-02-26 10:15:00,363.7433333333333,0.0,58.66666666666666,68.31666666666666,360.21,0.0,70.0,24.33,74.0,0.0,70.0,469.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2787,2025-02-26 10:30:00,362.33,0.0,58.833333333333336,68.33666666666666,360.21,0.0,70.0,24.406666666666663,74.0,0.0,70.0,474.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2788,2025-02-26 10:45:00,360.9166666666667,0.0,58.833333333333336,68.47,360.21,0.0,70.0,24.85333333333333,74.0,0.0,70.0,480.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
2789,2025-02-26 11:00:00,360.21,0.0,59.0,68.60333333333334,360.21,0.0,70.0,25.2,74.0,0.0,70.0,484.3333333333333,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2790,2025-02-26 11:15:00,360.21,0.0,58.16666666666666,68.58,360.21,0.0,70.0,25.35,74.0,0.0,70.0,487.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2791,2025-02-26 11:30:00,357.3833333333334,0.0,58.0,68.52666666666666,360.21,0.0,70.0,25.576666666666664,74.0,0.0,70.0,487.0,72.0,69.96,67.0,69.0,68.0,68.0
2792,2025-02-26 11:45:00,355.97333333333336,0.0,59.16666666666666,68.56666666666666,360.21,0.0,70.0,25.86,74.0,0.0,70.0,489.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2793,2025-02-26 12:00:00,364.45,0.0,59.333333333333336,68.68333333333334,360.21,0.0,70.0,26.24,74.0,0.0,70.0,493.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2794,2025-02-26 12:15:00,358.7966666666666,0.0,59.5,68.73666666666666,360.21,0.0,70.0,26.566666666666663,74.0,0.0,70.0,495.3333333333333,72.0,69.95,67.0,69.0,68.0,68.0
2795,2025-02-26 12:30:00,364.45,0.0,59.16666666666666,68.83333333333333,360.21,0.0,70.0,26.973333333333333,74.0,0.0,70.0,498.3333333333333,72.0,69.94,67.0,69.0,68.0,68.0
2796,2025-02-26 12:45:00,354.5566666666667,0.0,59.333333333333336,69.06,360.21,0.0,70.0,27.42333333333333,74.0,0.0,70.0,499.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2797,2025-02-26 13:00:00,355.97,0.0,59.5,69.11666666666667,360.21,0.0,70.0,27.066666666666663,74.0,0.0,70.0,499.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2798,2025-02-26 13:15:00,364.45,0.0,59.5,69.38,360.21,0.0,70.0,27.30666666666667,74.0,0.0,70.0,500.0,72.0,69.96,67.0,69.0,68.0,68.0
2799,2025-02-26 13:30:00,362.33,0.0,59.5,69.54,360.21,0.0,70.0,26.436666666666667,74.0,0.0,70.0,500.3333333333333,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2800,2025-02-26 13:45:00,355.26666666666665,0.0,59.833333333333336,69.44,360.21,0.0,70.0,23.82,74.0,0.0,70.0,502.6666666666667,72.0,70.11,67.0,69.0,68.0,68.0
2801,2025-02-26 14:00:00,360.21000000000004,0.0,59.66666666666666,70.02,360.21,0.0,70.0,23.28,74.0,0.0,70.0,503.3333333333333,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2802,2025-02-26 14:15:00,365.1566666666667,0.0,56.5,69.73666666666666,360.21,0.0,70.0,22.203333333333333,74.0,0.0,70.0,500.6666666666667,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2803,2025-02-26 14:30:00,365.86,0.0,49.5,68.11,360.21,0.0,70.0,18.83333333333333,74.0,0.0,70.0,492.6666666666667,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2804,2025-02-26 14:45:00,363.0333333333333,0.0,47.333333333333336,68.34666666666666,360.21,0.0,70.0,21.426666666666662,74.0,0.0,70.0,480.3333333333333,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2805,2025-02-26 15:00:00,363.74,0.0,46.0,68.84666666666666,360.21,0.0,70.0,22.423333333333336,74.0,0.0,70.0,472.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
2806,2025-02-26 15:15:00,358.7966666666667,0.0,43.0,68.92,360.21,0.0,70.0,23.203333333333333,74.0,0.0,70.0,463.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2807,2025-02-26 15:30:00,361.6233333333333,0.0,41.333333333333336,68.85000000000001,360.21,0.0,70.0,22.906666666666663,74.0,0.0,70.0,446.6666666666667,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2808,2025-02-26 15:45:00,358.09,0.0,39.833333333333336,68.92999999999999,360.21,0.0,70.0,22.89,74.0,0.0,70.0,436.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2809,2025-02-26 16:00:00,362.33,0.0,38.16666666666666,69.51,360.21,0.0,70.0,25.266666666666666,74.0,0.0,70.0,436.0,72.0,69.88,67.0,69.0,68.0,68.0
2810,2025-02-26 16:15:00,359.50333333333333,0.0,37.0,70.22666666666667,360.21,0.0,70.0,25.33333333333333,74.0,0.0,70.0,432.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2811,2025-02-26 16:30:00,360.21000000000004,0.0,38.16666666666666,69.85000000000001,360.21,0.0,70.0,24.796666666666667,74.0,0.0,70.0,424.0,72.0,69.96,67.0,69.0,68.0,68.0
2812,2025-02-26 16:45:00,355.97,0.0,38.5,70.39333333333333,360.21,0.0,70.0,23.866666666666664,74.0,0.0,70.0,415.6666666666667,72.0,70.01,67.0,69.0,68.0,68.0
2813,2025-02-26 17:00:00,358.7966666666666,0.0,38.333333333333336,67.17,360.21,0.0,70.0,26.05,74.0,0.0,70.0,409.6666666666667,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2814,2025-02-26 17:15:00,364.4466666666667,0.0,38.5,67.16333333333334,360.21,0.0,70.0,35.09,74.0,0.0,70.0,407.0,72.0,69.55,67.0,69.0,68.0,68.0
2815,2025-02-26 17:30:00,360.21000000000004,0.0,38.66666666666666,68.89999999999999,360.21,0.0,70.0,34.87,74.0,0.0,70.0,405.0,72.0,69.69999999999999,67.0,69.0,68.0,68.0
2816,2025-02-26 17:45:00,354.5566666666667,0.0,50.16666666666666,67.87,360.21,0.0,70.0,31.53,74.0,0.0,70.0,407.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2817,2025-02-26 18:00:00,358.09,0.0,55.833333333333336,66.36666666666667,360.21,0.0,70.0,28.28,74.0,0.0,70.0,418.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2818,2025-02-26 18:15:00,362.33,0.0,57.833333333333336,68.54333333333334,360.21,0.0,70.0,24.42333333333333,74.0,0.0,70.0,432.6666666666667,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2819,2025-02-26 18:30:00,354.56333333333333,0.0,57.0,67.74333333333334,360.21,0.0,70.0,22.66,74.0,0.0,70.0,454.6666666666667,72.0,70.23,67.0,69.0,68.0,68.0
2820,2025-02-26 18:45:00,352.43666666666667,0.0,57.833333333333336,65.75666666666667,360.21,0.0,70.0,22.01,74.0,0.0,70.0,470.3333333333333,72.0,70.17,67.0,69.0,68.0,68.0
2821,2025-02-26 19:00:00,359.50333333333333,0.0,57.5,65.99666666666667,360.21,0.0,70.0,21.73,74.0,0.0,70.0,481.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2822,2025-02-26 19:15:00,355.97,0.0,58.0,66.31,360.21,0.0,70.0,23.18,74.0,0.0,70.0,489.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2823,2025-02-26 19:30:00,359.50666666666666,0.0,57.333333333333336,66.57333333333334,360.21,0.0,70.0,25.116666666666664,74.0,0.0,70.0,489.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2824,2025-02-26 19:45:00,355.97,0.0,57.5,66.48,360.21,0.0,70.0,25.0,74.0,0.0,70.0,487.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2825,2025-02-26 20:00:00,360.9166666666667,0.0,57.333333333333336,67.45,360.21,0.0,70.0,27.21666666666667,74.0,0.0,70.0,486.3333333333333,72.0,69.88666666666666,67.0,69.0,68.0,68.0
2826,2025-02-26 20:15:00,356.68,0.0,58.16666666666666,67.53666666666668,360.21,0.0,70.0,25.766666666666666,74.0,0.0,70.0,489.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2827,2025-02-26 20:30:00,355.2633333333333,0.0,57.833333333333336,67.55666666666666,360.21,0.0,70.0,25.32,74.0,0.0,70.0,493.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2828,2025-02-26 20:45:00,362.33,0.0,58.333333333333336,67.14666666666666,360.21,0.0,70.0,26.036666666666665,74.0,0.0,70.0,497.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
2829,2025-02-26 21:00:00,360.21000000000004,0.0,57.833333333333336,66.83666666666666,360.21,0.0,70.0,25.94,74.0,0.0,70.0,498.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
2830,2025-02-26 21:15:00,363.74,0.0,57.16666666666666,66.83333333333333,360.21,0.0,70.0,26.366666666666664,74.0,0.0,70.0,498.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
2831,2025-02-26 21:30:00,352.43666666666667,0.0,57.66666666666666,66.28333333333333,360.21,0.0,70.0,25.006666666666664,74.0,0.0,70.0,502.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2832,2025-02-26 21:45:00,352.43666666666667,0.0,57.833333333333336,66.36333333333333,360.21,0.0,70.0,26.49666666666667,74.0,0.0,70.0,498.6666666666667,72.0,69.95,67.0,69.0,68.0,68.0
2833,2025-02-26 22:00:00,354.55999999999995,0.0,58.5,67.19,360.21,0.0,70.0,29.4,74.0,0.0,70.0,498.3333333333333,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2834,2025-02-26 22:15:00,358.0933333333333,0.0,57.66666666666666,67.40333333333332,360.21,0.0,70.0,30.336666666666662,74.0,0.0,70.0,498.6666666666667,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2835,2025-02-26 22:30:00,359.50333333333333,0.0,57.5,67.79,360.21,0.0,70.0,32.21666666666667,74.0,0.0,70.0,495.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0
2836,2025-02-26 22:45:00,353.85,0.0,58.333333333333336,68.08,360.21,0.0,70.0,33.38,74.0,0.0,70.0,491.6666666666667,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2837,2025-02-26 23:00:00,358.7966666666666,0.0,59.5,68.24666666666667,360.21,0.0,70.0,34.193333333333335,74.0,0.0,70.0,489.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2838,2025-02-26 23:15:00,351.02666666666664,0.0,53.16666666666666,69.17333333333333,360.21,0.0,70.0,36.68,74.0,0.0,70.0,475.6666666666667,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2839,2025-02-26 23:30:00,364.4466666666667,0.0,59.333333333333336,68.31666666666666,360.21,0.0,70.0,34.92666666666667,74.0,0.0,70.0,468.3333333333333,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2840,2025-02-26 23:45:00,358.7966666666666,0.0,61.5,68.14666666666666,360.21,0.0,70.0,34.89333333333334,74.0,0.0,70.0,468.6666666666667,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2841,2025-02-27 00:00:00,362.32666666666665,0.0,53.5,69.21666666666665,360.21,0.0,70.0,37.85,74.0,0.0,70.0,479.0,72.0,69.81666666666666,67.0,69.0,68.0,68.0
2842,2025-02-27 00:15:00,347.49333333333334,0.0,52.16666666666666,70.3,360.21,0.0,70.0,38.60666666666666,74.0,0.0,70.0,482.6666666666667,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2843,2025-02-27 00:30:00,359.50333333333333,0.0,62.16666666666666,68.37666666666667,360.21,0.0,70.0,35.75333333333333,74.0,0.0,70.0,492.6666666666667,72.0,70.02,67.0,69.0,68.0,68.0
2844,2025-02-27 00:45:00,358.7966666666667,0.0,61.333333333333336,68.07333333333334,360.21,0.0,70.0,34.19,74.0,0.0,70.0,504.0,72.0,70.07,67.0,69.0,68.0,68.0
2845,2025-02-27 01:00:00,357.3833333333334,0.0,61.66666666666666,68.53666666666668,360.21,0.0,70.0,35.78,74.0,0.0,70.0,519.3333333333334,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2846,2025-02-27 01:15:00,367.98,0.0,61.66666666666666,68.51,360.21,0.0,70.0,35.38666666666666,74.0,0.0,70.0,542.0,72.0,70.01,67.0,69.0,68.0,68.0
2847,2025-02-27 01:30:00,389.8733333333333,0.0,44.66666666666666,69.71333333333332,360.21,0.0,70.0,37.49,74.0,0.0,70.0,529.6666666666666,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2848,2025-02-27 01:45:00,361.6233333333333,0.0,43.16666666666666,70.32333333333334,360.21,0.0,70.0,38.61,74.0,0.0,70.0,500.3333333333333,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2849,2025-02-27 02:00:00,358.09,0.0,43.333333333333336,70.95333333333333,360.21,0.0,70.0,41.056666666666665,74.0,0.0,70.0,447.6666666666667,72.0,69.82,67.0,69.0,68.0,68.0
2850,2025-02-27 02:15:00,360.9166666666667,0.0,43.333333333333336,70.64,360.21,0.0,70.0,41.60333333333333,74.0,0.0,70.0,414.3333333333333,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2851,2025-02-27 02:30:00,364.45,0.0,43.5,69.92333333333333,360.21,0.0,70.0,41.99,74.0,0.0,70.0,401.0,72.0,69.88,67.0,69.0,68.0,68.0
2852,2025-02-27 02:45:00,363.7433333333333,0.0,43.333333333333336,70.85333333333334,360.21,0.0,70.0,44.57333333333333,74.0,0.0,70.0,395.6666666666667,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2853,2025-02-27 03:00:00,367.2733333333333,0.0,43.16666666666666,72.03333333333333,360.21,0.0,70.0,46.56,74.0,0.0,70.0,393.6666666666667,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2854,2025-02-27 03:15:00,356.6766666666667,0.0,43.833333333333336,72.66333333333334,360.21,0.0,70.0,47.48333333333333,74.0,0.0,70.0,392.3333333333333,72.0,69.80666666666667,67.0,69.0,68.0,68.0
2855,2025-02-27 03:30:00,355.97333333333336,0.0,43.833333333333336,71.99666666666667,360.21,0.0,70.0,45.88666666666666,74.0,0.0,70.0,392.3333333333333,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2856,2025-02-27 03:45:00,356.68,0.0,44.0,71.68333333333334,360.21,0.0,70.0,41.84666666666666,74.0,0.0,70.0,393.6666666666667,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2857,2025-02-27 04:00:00,367.98,0.0,45.0,74.78666666666668,360.21,0.0,70.0,38.54333333333333,74.0,0.0,70.0,393.0,72.0,70.23,67.0,69.0,68.0,68.0
2858,2025-02-27 04:15:00,369.39,0.0,44.333333333333336,71.99666666666667,360.21,0.0,70.0,34.51,74.0,0.0,70.0,393.0,72.0,70.31,67.0,69.0,68.0,68.0
2859,2025-02-27 04:30:00,361.62000000000006,0.0,43.66666666666666,69.42333333333333,360.21,0.0,70.0,31.026666666666667,74.0,0.0,70.0,393.6666666666667,72.0,70.36333333333333,67.0,69.0,68.0,68.0
2860,2025-02-27 04:45:00,351.02666666666664,0.0,43.833333333333336,69.74,360.21,0.0,70.0,33.91,74.0,0.0,70.0,399.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2861,2025-02-27 05:00:00,360.2133333333333,0.0,43.66666666666666,69.19,360.21,0.0,70.0,33.26,74.0,0.0,70.0,401.6666666666667,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2862,2025-02-27 05:15:00,356.6766666666667,0.0,43.5,68.71333333333332,360.21,0.0,70.0,34.153333333333336,74.0,0.0,70.0,400.6666666666667,72.0,70.00999999999999,67.0,69.0,68.0,68.0
2863,2025-02-27 05:30:00,363.0333333333333,0.0,44.0,69.07,360.21,0.0,70.0,35.800000000000004,74.0,0.0,70.0,397.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
2864,2025-02-27 05:45:00,359.50333333333333,0.0,43.333333333333336,68.93666666666667,360.21,0.0,70.0,35.796666666666674,74.0,0.0,70.0,397.0,72.0,69.99,67.0,69.0,68.0,68.0
2865,2025-02-27 06:00:00,358.09,0.0,43.5,69.02,360.21,0.0,70.0,37.04,74.0,0.0,70.0,397.6666666666667,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2866,2025-02-27 06:15:00,357.3833333333334,0.0,43.5,69.38,360.21,0.0,70.0,37.90333333333333,74.0,0.0,70.0,397.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2867,2025-02-27 06:30:00,358.09,0.0,43.5,69.92333333333333,360.21,0.0,70.0,39.64666666666667,74.0,0.0,70.0,397.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2868,2025-02-27 06:45:00,365.15333333333336,0.0,43.5,70.10666666666667,360.21,0.0,70.0,39.57,74.0,0.0,70.0,397.6666666666667,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2869,2025-02-27 07:00:00,360.9166666666667,0.0,43.5,70.74666666666667,360.21,0.0,70.0,41.64333333333334,74.0,0.0,70.0,397.6666666666667,72.0,69.84,67.0,69.0,68.0,68.0
2870,2025-02-27 07:15:00,361.6233333333333,0.0,43.66666666666666,70.62,360.21,0.0,70.0,41.97666666666667,74.0,0.0,70.0,399.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2871,2025-02-27 07:30:00,356.6766666666667,0.0,43.66666666666666,70.02,360.21,0.0,70.0,41.24333333333333,74.0,0.0,70.0,400.3333333333333,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2872,2025-02-27 07:45:00,357.3833333333334,0.0,43.5,70.10333333333334,360.21,0.0,70.0,42.50333333333333,74.0,0.0,70.0,401.0,72.0,69.89,67.0,69.0,68.0,68.0
2873,2025-02-27 08:00:00,360.21000000000004,0.0,43.333333333333336,70.94,360.21,0.0,70.0,44.92333333333334,74.0,0.0,70.0,401.0,72.0,69.82,67.0,69.0,68.0,68.0
2874,2025-02-27 08:15:00,355.97,0.0,41.333333333333336,71.87,360.21,0.0,70.0,43.66,74.0,0.0,70.0,402.3333333333333,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2875,2025-02-27 08:30:00,353.15000000000003,0.0,44.5,71.74,360.21,0.0,70.0,40.833333333333336,74.0,0.0,70.0,403.6666666666667,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2876,2025-02-27 08:45:00,357.3833333333334,0.0,46.333333333333336,71.25,360.21,0.0,70.0,38.36666666666667,74.0,0.0,70.0,404.3333333333333,72.0,70.14,67.0,69.0,68.0,68.0
2877,2025-02-27 09:00:00,354.56,0.0,47.16666666666666,70.66666666666667,360.21,0.0,70.0,36.85,74.0,0.0,70.0,405.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2878,2025-02-27 09:15:00,358.09,0.0,47.5,70.41333333333334,360.21,0.0,70.0,36.36,74.0,0.0,70.0,405.0,72.0,70.12,67.0,69.0,68.0,68.0
2879,2025-02-27 09:30:00,358.7966666666666,0.0,48.16666666666666,70.15333333333332,360.21,0.0,70.0,35.403333333333336,74.0,0.0,70.0,405.0,72.0,70.12,67.0,69.0,68.0,68.0
2880,2025-02-27 09:45:00,356.6766666666667,0.0,49.16666666666666,69.87333333333333,360.21,0.0,70.0,34.51666666666667,74.0,0.0,70.0,405.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2881,2025-02-27 10:00:00,356.6766666666667,0.0,49.5,69.54333333333334,360.21,0.0,70.0,33.45333333333334,74.0,0.0,70.0,405.0,72.0,70.12,67.0,69.0,68.0,68.0
2882,2025-02-27 10:15:00,358.08666666666664,0.0,50.16666666666666,69.23,360.21,0.0,70.0,32.88,74.0,0.0,70.0,405.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2883,2025-02-27 10:30:00,362.33,0.0,51.333333333333336,69.22333333333334,360.21,0.0,70.0,32.24666666666667,74.0,0.0,70.0,405.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2884,2025-02-27 10:45:00,357.3833333333334,0.0,51.833333333333336,69.26666666666667,360.21,0.0,70.0,32.51,74.0,0.0,70.0,405.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2885,2025-02-27 11:00:00,353.1433333333334,0.0,52.0,69.16,360.21,0.0,70.0,31.88,74.0,0.0,70.0,406.3333333333333,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2886,2025-02-27 11:15:00,360.9166666666667,0.0,52.5,69.11666666666667,360.21,0.0,70.0,31.99666666666667,74.0,0.0,70.0,406.3333333333333,72.0,70.04,67.0,69.0,68.0,68.0
2887,2025-02-27 11:30:00,360.9166666666667,0.0,52.0,69.14666666666666,360.21,0.0,70.0,32.059999999999995,74.0,0.0,70.0,407.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2888,2025-02-27 11:45:00,358.0933333333333,0.0,51.16666666666666,69.08,360.21,0.0,70.0,31.98333333333333,74.0,0.0,70.0,406.3333333333333,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2889,2025-02-27 12:00:00,358.8,0.0,52.5,69.25,360.21,0.0,70.0,31.69333333333333,74.0,0.0,70.0,405.6666666666667,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2890,2025-02-27 12:15:00,360.21000000000004,0.0,52.833333333333336,69.24333333333334,360.21,0.0,70.0,31.57,74.0,0.0,70.0,407.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2891,2025-02-27 12:30:00,365.86,0.0,52.5,68.95666666666666,360.21,0.0,70.0,30.416666666666668,74.0,0.0,70.0,407.6666666666667,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2892,2025-02-27 12:45:00,362.33,0.0,52.833333333333336,68.39666666666666,360.21,0.0,70.0,28.790000000000003,74.0,0.0,70.0,410.3333333333333,72.0,70.09,67.0,69.0,68.0,68.0
2893,2025-02-27 13:00:00,356.68,0.0,52.5,68.27,360.21,0.0,70.0,28.01,74.0,0.0,70.0,420.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2894,2025-02-27 13:15:00,355.2633333333333,0.0,52.333333333333336,68.55,360.21,0.0,70.0,28.3,74.0,0.0,70.0,445.6666666666667,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2895,2025-02-27 13:30:00,361.6233333333333,0.0,53.16666666666666,68.25,360.21,0.0,70.0,27.23333333333333,74.0,0.0,70.0,482.6666666666667,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2896,2025-02-27 13:45:00,360.20666666666665,0.0,53.16666666666666,68.24000000000001,360.21,0.0,70.0,27.49333333333333,74.0,0.0,70.0,505.3333333333333,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2897,2025-02-27 14:00:00,363.7433333333333,0.0,53.0,68.19666666666667,360.21,0.0,70.0,25.63,74.0,0.0,70.0,498.6666666666667,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2898,2025-02-27 14:15:00,358.7966666666666,0.0,52.833333333333336,68.58666666666666,360.21,0.0,70.0,26.736666666666668,74.0,0.0,70.0,494.6666666666667,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2899,2025-02-27 14:30:00,359.50333333333333,0.0,52.66666666666666,68.70666666666666,360.21,0.0,70.0,26.506666666666664,74.0,0.0,70.0,503.0,72.0,70.01,67.0,69.0,68.0,68.0
2900,2025-02-27 14:45:00,360.21000000000004,0.0,53.0,68.69333333333334,360.21,0.0,70.0,24.83333333333333,74.0,0.0,70.0,511.3333333333333,72.0,70.09,67.0,69.0,68.0,68.0
2901,2025-02-27 15:00:00,362.33,0.0,53.16666666666666,68.14333333333333,360.21,0.0,70.0,21.21,74.0,0.0,70.0,520.6666666666666,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2902,2025-02-27 15:15:00,360.20666666666665,0.0,52.833333333333336,68.02,360.21,0.0,70.0,20.51333333333333,74.0,0.0,70.0,508.6666666666667,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2903,2025-02-27 15:30:00,358.09,0.0,53.16666666666666,68.53333333333333,360.21,0.0,70.0,21.180000000000003,74.0,0.0,70.0,492.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2904,2025-02-27 15:45:00,365.86,0.0,53.16666666666666,68.47,360.21,0.0,70.0,19.636666666666667,74.0,0.0,70.0,475.6666666666667,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2905,2025-02-27 16:00:00,356.6766666666667,0.0,50.66666666666666,68.33666666666666,360.21,0.0,70.0,20.57,74.0,0.0,70.0,464.3333333333333,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2906,2025-02-27 16:15:00,362.33,0.0,49.66666666666666,68.45666666666666,360.21,0.0,70.0,21.426666666666662,74.0,0.0,70.0,448.0,72.0,69.98,67.0,69.0,68.0,68.0
2907,2025-02-27 16:30:00,363.0366666666666,0.0,49.16666666666666,68.53666666666668,360.21,0.0,70.0,21.71666666666667,74.0,0.0,70.0,432.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2908,2025-02-27 16:45:00,358.7966666666666,0.0,47.66666666666666,68.59333333333335,360.21,0.0,70.0,22.15,74.0,0.0,70.0,423.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2909,2025-02-27 17:00:00,355.97,0.0,47.16666666666666,68.57333333333334,360.21,0.0,70.0,23.21666666666667,74.0,0.0,70.0,417.3333333333333,72.0,69.91000000000001,67.0,69.0,68.0,68.0
2910,2025-02-27 17:15:00,355.26666666666665,0.0,48.0,68.91000000000001,360.21,0.0,70.0,23.71,74.0,0.0,70.0,413.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2911,2025-02-27 17:30:00,358.09,0.0,46.333333333333336,68.37,360.21,0.0,70.0,20.53333333333333,74.0,0.0,70.0,434.3333333333333,72.0,70.07,67.0,69.0,68.0,68.0
2912,2025-02-27 17:45:00,353.8500000000001,0.0,45.833333333333336,66.57666666666667,360.21,0.0,70.0,13.506666666666666,74.0,0.0,70.0,460.6666666666667,72.0,70.35666666666667,67.0,69.0,68.0,68.0
2913,2025-02-27 18:00:00,352.44000000000005,0.0,45.5,65.89999999999999,360.21,0.0,70.0,12.456666666666663,74.0,0.0,70.0,457.0,72.0,70.25333333333333,67.0,69.0,68.0,68.0
2914,2025-02-27 18:15:00,357.3866666666666,0.0,44.5,66.03,360.21,0.0,70.0,11.793333333333337,74.0,0.0,70.0,419.6666666666667,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2915,2025-02-27 18:30:00,358.8,0.0,44.0,65.95333333333333,360.21,0.0,70.0,13.28,74.0,0.0,70.0,414.6666666666667,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2916,2025-02-27 18:45:00,363.7433333333333,0.0,43.833333333333336,65.72000000000001,360.21,0.0,70.0,10.676666666666668,74.0,0.0,70.0,422.3333333333333,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2917,2025-02-27 19:00:00,358.09,0.0,43.0,65.28,360.21,0.0,70.0,8.356666666666667,74.0,0.0,70.0,423.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2918,2025-02-27 19:15:00,360.21,0.0,42.5,65.71666666666665,360.21,0.0,70.0,8.546666666666667,74.0,0.0,70.0,422.0,72.0,70.12,67.0,69.0,68.0,68.0
2919,2025-02-27 19:30:00,358.7966666666666,0.0,42.0,65.99,360.21,0.0,70.0,11.803333333333333,74.0,0.0,70.0,416.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2920,2025-02-27 19:45:00,360.9166666666667,0.0,42.16666666666666,67.43666666666667,360.21,0.0,70.0,17.36,74.0,0.0,70.0,401.6666666666667,72.0,69.72666666666667,67.0,69.0,68.0,68.0
2921,2025-02-27 20:00:00,358.0933333333333,0.0,42.66666666666666,67.87333333333333,360.21,0.0,70.0,20.256666666666664,74.0,0.0,70.0,401.6666666666667,72.0,69.67999999999999,67.0,69.0,68.0,68.0
2922,2025-02-27 20:15:00,360.21000000000004,0.0,43.0,67.97,360.21,0.0,70.0,22.33,74.0,0.0,70.0,404.3333333333333,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2923,2025-02-27 20:30:00,361.6233333333333,0.0,43.333333333333336,67.60666666666667,360.21,0.0,70.0,22.73,74.0,0.0,70.0,411.3333333333333,72.0,69.79,67.0,69.0,68.0,68.0
2924,2025-02-27 20:45:00,365.86,0.0,43.66666666666666,66.86,360.21,0.0,70.0,18.026666666666667,74.0,0.0,70.0,416.3333333333333,72.0,70.04,67.0,69.0,68.0,68.0
2925,2025-02-27 21:00:00,355.26666666666665,0.0,43.16666666666666,66.74333333333334,360.21,0.0,70.0,16.19,74.0,0.0,70.0,414.3333333333333,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2926,2025-02-27 21:15:00,352.44000000000005,0.0,43.16666666666666,66.26333333333334,360.21,0.0,70.0,15.046666666666669,74.0,0.0,70.0,411.6666666666667,72.0,70.11,67.0,69.0,68.0,68.0
2927,2025-02-27 21:30:00,367.2733333333333,0.0,43.5,66.25333333333333,360.21,0.0,70.0,15.606666666666667,74.0,0.0,70.0,412.3333333333333,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2928,2025-02-27 21:45:00,353.8500000000001,0.0,43.5,66.12,360.21,0.0,70.0,16.69,74.0,0.0,70.0,411.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
2929,2025-02-27 22:00:00,359.50333333333333,0.0,43.333333333333336,66.64999999999999,360.21,0.0,70.0,21.53,74.0,0.0,70.0,405.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2930,2025-02-27 22:15:00,353.8500000000001,0.0,43.333333333333336,67.23666666666666,360.21,0.0,70.0,25.656666666666663,74.0,0.0,70.0,395.0,72.0,69.67666666666666,67.0,69.0,68.0,68.0
2931,2025-02-27 22:30:00,353.8533333333333,0.0,43.5,68.67666666666666,360.21,0.0,70.0,30.746666666666663,74.0,0.0,70.0,394.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2932,2025-02-27 22:45:00,363.0366666666666,0.0,43.16666666666666,69.21666666666667,360.21,0.0,70.0,31.7,74.0,0.0,70.0,393.0,72.0,69.66000000000001,67.0,69.0,68.0,68.0
2933,2025-02-27 23:00:00,355.2633333333333,0.0,43.5,69.61333333333333,360.21,0.0,70.0,35.04,74.0,0.0,70.0,394.3333333333333,72.0,69.62666666666667,67.0,69.0,68.0,68.0
2934,2025-02-27 23:15:00,358.7966666666666,0.0,44.0,69.99,360.21,0.0,70.0,37.75333333333334,74.0,0.0,70.0,392.3333333333333,72.0,69.63333333333333,67.0,69.0,68.0,68.0
2935,2025-02-27 23:30:00,355.2633333333333,0.0,43.66666666666666,70.27333333333333,360.21,0.0,70.0,39.23333333333333,74.0,0.0,70.0,393.0,72.0,69.69,67.0,69.0,68.0,68.0
2936,2025-02-27 23:45:00,358.09,0.0,42.66666666666666,71.02333333333333,360.21,0.0,70.0,40.09666666666667,74.0,0.0,70.0,392.3333333333333,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2937,2025-02-28 00:00:00,359.50333333333333,0.0,42.5,70.79,360.21,0.0,70.0,39.403333333333336,74.0,0.0,70.0,393.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2938,2025-02-28 00:15:00,356.6766666666667,0.0,42.333333333333336,71.06,360.21,0.0,70.0,39.52333333333333,74.0,0.0,70.0,395.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2939,2025-02-28 00:30:00,355.97,0.0,42.833333333333336,71.14666666666666,360.21,0.0,70.0,40.21,74.0,0.0,70.0,395.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2940,2025-02-28 00:45:00,360.21,0.0,43.833333333333336,71.06666666666666,360.21,0.0,70.0,39.39666666666667,74.0,0.0,70.0,395.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2941,2025-02-28 01:00:00,359.50333333333333,0.0,44.833333333333336,71.16333333333334,360.21,0.0,70.0,38.876666666666665,74.0,0.0,70.0,395.0,72.0,69.98,67.0,69.0,68.0,68.0
2942,2025-02-28 01:15:00,358.09,0.0,45.66666666666666,71.19,360.21,0.0,70.0,38.89333333333334,74.0,0.0,70.0,395.0,72.0,69.98,67.0,69.0,68.0,68.0
2943,2025-02-28 01:30:00,358.7966666666666,0.0,46.0,71.19,360.21,0.0,70.0,38.63333333333333,74.0,0.0,70.0,394.3333333333333,72.0,70.0,67.0,69.0,68.0,68.0
2944,2025-02-28 01:45:00,356.68,0.0,46.833333333333336,70.75,360.21,0.0,70.0,37.41666666666666,74.0,0.0,70.0,395.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2945,2025-02-28 02:00:00,360.9166666666667,0.0,47.5,70.75333333333333,360.21,0.0,70.0,37.28666666666667,74.0,0.0,70.0,395.6666666666667,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2946,2025-02-28 02:15:00,358.09,0.0,48.333333333333336,70.39,360.21,0.0,70.0,36.406666666666666,74.0,0.0,70.0,395.0,72.0,70.07,67.0,69.0,68.0,68.0
2947,2025-02-28 02:30:00,360.9166666666667,0.0,49.0,70.09333333333333,360.21,0.0,70.0,35.17666666666667,74.0,0.0,70.0,396.3333333333333,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2948,2025-02-28 02:45:00,359.50333333333333,0.0,49.0,70.01666666666667,360.21,0.0,70.0,35.23333333333333,74.0,0.0,70.0,397.0,72.0,70.04,67.0,69.0,68.0,68.0
2949,2025-02-28 03:00:00,357.3833333333334,0.0,49.333333333333336,70.14666666666666,360.21,0.0,70.0,34.836666666666666,74.0,0.0,70.0,397.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2950,2025-02-28 03:15:00,361.6233333333333,0.0,49.5,70.03333333333335,360.21,0.0,70.0,34.5,74.0,0.0,70.0,397.0,72.0,70.06,67.0,69.0,68.0,68.0
2951,2025-02-28 03:30:00,358.09,0.0,50.0,69.97333333333333,360.21,0.0,70.0,34.31333333333333,74.0,0.0,70.0,397.6666666666667,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2952,2025-02-28 03:45:00,357.3833333333334,0.0,50.16666666666666,70.09333333333335,360.21,0.0,70.0,35.03666666666667,74.0,0.0,70.0,399.0,72.0,69.98,67.0,69.0,68.0,68.0
2953,2025-02-28 04:00:00,353.8500000000001,0.0,50.5,70.11666666666667,360.21,0.0,70.0,34.86666666666667,74.0,0.0,70.0,399.0,72.0,70.0,67.0,69.0,68.0,68.0
2954,2025-02-28 04:15:00,358.09,0.0,50.833333333333336,69.90666666666667,360.21,0.0,70.0,34.32333333333333,74.0,0.0,70.0,401.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2955,2025-02-28 04:30:00,357.3833333333334,0.0,51.833333333333336,69.66333333333334,360.21,0.0,70.0,33.64333333333334,74.0,0.0,70.0,401.0,72.0,70.05,67.0,69.0,68.0,68.0
2956,2025-02-28 04:45:00,364.44666666666666,0.0,52.333333333333336,69.81666666666666,360.21,0.0,70.0,33.71333333333333,74.0,0.0,70.0,401.6666666666667,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2957,2025-02-28 05:00:00,362.32666666666665,0.0,52.16666666666666,69.27333333333333,360.21,0.0,70.0,32.31666666666667,74.0,0.0,70.0,401.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2958,2025-02-28 05:15:00,362.33,0.0,52.333333333333336,69.48666666666666,360.21,0.0,70.0,32.99,74.0,0.0,70.0,401.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2959,2025-02-28 05:30:00,363.0366666666666,0.0,53.0,69.76666666666667,360.21,0.0,70.0,32.906666666666666,74.0,0.0,70.0,401.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2960,2025-02-28 05:45:00,363.39,0.0,53.0,69.475,360.21,0.0,70.0,31.910000000000004,74.0,0.0,70.0,403.0,72.0,70.04499999999999,67.0,69.0,68.0,68.0
2961,2025-02-28 06:00:00,360.21000000000004,0.0,53.333333333333336,69.25333333333333,360.21,0.0,70.0,31.416666666666668,74.0,0.0,70.0,403.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2962,2025-02-28 06:15:00,360.9166666666667,0.0,55.333333333333336,69.33666666666666,360.21,0.0,70.0,31.55333333333333,74.0,0.0,70.0,403.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2963,2025-02-28 06:30:00,359.50333333333333,0.0,56.833333333333336,69.15666666666667,360.21,0.0,70.0,30.77,74.0,0.0,70.0,403.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2964,2025-02-28 06:45:00,352.44,0.0,59.66666666666666,69.23,360.21,0.0,70.0,30.016666666666666,74.0,0.0,70.0,403.6666666666667,72.0,70.07,67.0,69.0,68.0,68.0
2965,2025-02-28 07:00:00,360.21,0.0,59.16666666666666,69.20666666666666,360.21,0.0,70.0,29.566666666666663,74.0,0.0,70.0,404.3333333333333,72.0,70.05,67.0,69.0,68.0,68.0
2966,2025-02-28 07:15:00,358.09,0.0,59.5,69.25333333333333,360.21,0.0,70.0,29.66,74.0,0.0,70.0,405.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2967,2025-02-28 07:30:00,360.21000000000004,0.0,60.16666666666666,69.11333333333333,360.21,0.0,70.0,29.396666666666665,74.0,0.0,70.0,403.6666666666667,72.0,70.03,67.0,69.0,68.0,68.0
2968,2025-02-28 07:45:00,354.5566666666667,0.0,61.333333333333336,69.09333333333333,360.21,0.0,70.0,28.55666666666667,74.0,0.0,70.0,405.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2969,2025-02-28 08:00:00,363.0366666666666,0.0,60.833333333333336,69.14666666666666,360.21,0.0,70.0,28.796666666666667,74.0,0.0,70.0,405.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0
2970,2025-02-28 08:15:00,360.9166666666667,0.0,61.16666666666666,69.24666666666667,360.21,0.0,70.0,29.12,74.0,0.0,70.0,403.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2971,2025-02-28 08:30:00,367.2733333333333,0.0,60.833333333333336,69.22666666666667,360.21,0.0,70.0,29.26,74.0,0.0,70.0,403.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2972,2025-02-28 08:45:00,362.32666666666665,0.0,59.833333333333336,69.14,360.21,0.0,70.0,29.31,74.0,0.0,70.0,403.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2973,2025-02-28 09:00:00,363.0366666666666,0.0,60.0,68.95333333333333,360.21,0.0,70.0,28.843333333333334,74.0,0.0,70.0,403.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0
2974,2025-02-28 09:15:00,358.09,0.0,61.16666666666666,69.07333333333334,360.21,0.0,70.0,29.25333333333333,74.0,0.0,70.0,403.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
2975,2025-02-28 09:30:00,362.33,0.0,61.5,69.08,360.21,0.0,70.0,29.28333333333333,74.0,0.0,70.0,405.0,72.0,69.98,67.0,69.0,68.0,68.0
2976,2025-02-28 09:45:00,355.97,0.0,61.833333333333336,68.92,360.21,0.0,70.0,28.6,74.0,0.0,70.0,405.6666666666667,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2977,2025-02-28 10:00:00,361.6233333333333,0.0,63.5,68.87333333333333,360.21,0.0,70.0,27.33333333333333,74.0,0.0,70.0,407.0,72.0,70.06,67.0,69.0,68.0,68.0
2978,2025-02-28 10:15:00,351.02666666666664,0.0,63.66666666666666,68.95,360.21,0.0,70.0,27.666666666666668,74.0,0.0,70.0,410.6666666666667,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2979,2025-02-28 10:30:00,359.50333333333333,0.0,63.66666666666666,69.03333333333335,360.21,0.0,70.0,27.736666666666668,74.0,0.0,70.0,411.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2980,2025-02-28 10:45:00,363.0366666666667,0.0,63.833333333333336,69.11,360.21,0.0,70.0,27.74666666666667,74.0,0.0,70.0,414.3333333333333,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2981,2025-02-28 11:00:00,358.7966666666666,0.0,63.5,69.06333333333333,360.21,0.0,70.0,27.376666666666665,74.0,0.0,70.0,416.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2982,2025-02-28 11:15:00,357.3833333333334,0.0,62.66666666666666,69.08333333333333,360.21,0.0,70.0,27.53333333333333,74.0,0.0,70.0,418.0,72.0,70.0,67.0,69.0,68.0,68.0
2983,2025-02-28 11:30:00,363.7433333333333,0.0,62.833333333333336,69.05,360.21,0.0,70.0,27.46666666666667,74.0,0.0,70.0,420.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2984,2025-02-28 11:45:00,358.7966666666666,0.0,63.66666666666666,68.84666666666666,360.21,0.0,70.0,26.65,74.0,0.0,70.0,420.3333333333333,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2985,2025-02-28 12:00:00,357.3833333333334,0.0,64.0,68.61666666666666,360.21,0.0,70.0,27.040000000000003,74.0,0.0,70.0,425.3333333333333,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2986,2025-02-28 12:15:00,359.50333333333333,0.0,64.83333333333333,68.7,360.21,0.0,70.0,27.37,74.0,0.0,70.0,431.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
2987,2025-02-28 12:30:00,358.09,0.0,65.0,68.58333333333333,360.21,0.0,70.0,27.44666666666667,74.0,0.0,70.0,438.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
2988,2025-02-28 12:45:00,357.3833333333334,0.0,65.0,68.67333333333333,360.21,0.0,70.0,27.30666666666667,74.0,0.0,70.0,447.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2989,2025-02-28 13:00:00,358.09,0.0,65.33333333333333,69.06333333333333,360.21,0.0,70.0,27.376666666666665,74.0,0.0,70.0,457.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
2990,2025-02-28 13:15:00,357.3866666666666,0.0,65.16666666666667,69.41333333333334,360.21,0.0,70.0,27.206666666666667,74.0,0.0,70.0,481.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2991,2025-02-28 13:30:00,365.1566666666667,0.0,65.66666666666667,69.52,360.21,0.0,70.0,26.383333333333336,74.0,0.0,70.0,511.6666666666667,72.0,70.04,67.0,69.0,68.0,68.0
2992,2025-02-28 13:45:00,355.97,0.0,65.0,69.58999999999999,360.21,0.0,70.0,24.39,74.0,0.0,70.0,542.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2993,2025-02-28 14:00:00,353.8500000000001,0.0,65.83333333333333,69.27666666666667,360.21,0.0,70.0,20.33,74.0,0.0,70.0,557.0,72.0,70.24666666666667,67.0,69.0,68.0,68.0
2994,2025-02-28 14:15:00,363.7433333333333,0.0,64.33333333333333,68.13666666666667,360.21,0.0,70.0,16.096666666666668,74.0,0.0,70.0,557.6666666666666,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2995,2025-02-28 14:30:00,361.6233333333333,0.0,60.5,67.50333333333333,360.21,0.0,70.0,15.28,74.0,0.0,70.0,549.6666666666666,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2996,2025-02-28 14:45:00,362.32666666666665,0.0,56.333333333333336,67.03,360.21,0.0,70.0,14.45,74.0,0.0,70.0,545.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2997,2025-02-28 15:00:00,361.6233333333333,0.0,53.16666666666666,66.70333333333333,360.21,0.0,70.0,13.266666666666666,74.0,0.0,70.0,538.6666666666666,72.0,70.2,67.0,69.0,68.0,68.0
2998,2025-02-28 15:15:00,361.6233333333333,0.0,52.5,65.90333333333332,360.21,0.0,70.0,10.543333333333337,74.0,0.0,70.0,515.3333333333334,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2999,2025-02-28 15:30:00,367.2766666666666,0.0,52.16666666666666,65.73333333333333,360.21,0.0,70.0,9.053333333333333,74.0,0.0,70.0,494.6666666666667,72.0,70.22333333333334,67.0,69.0,68.0,68.0
3000,2025-02-28 15:45:00,361.6233333333333,0.0,50.5,65.57000000000001,360.21,0.0,70.0,8.86,74.0,0.0,70.0,487.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
3001,2025-02-28 16:00:00,363.0366666666666,0.0,48.833333333333336,65.48333333333333,360.21,0.0,70.0,8.563333333333333,74.0,0.0,70.0,462.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
3002,2025-02-28 16:15:00,364.45,0.0,47.833333333333336,65.33,360.21,0.0,70.0,8.023333333333333,74.0,0.0,70.0,446.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
3003,2025-02-28 16:30:00,362.33,0.0,47.0,65.21666666666665,360.21,0.0,70.0,8.646666666666667,74.0,0.0,70.0,432.6666666666667,72.0,70.03666666666668,67.0,69.0,68.0,68.0
3004,2025-02-28 16:45:00,362.32666666666665,0.0,47.66666666666666,65.34666666666668,360.21,0.0,70.0,8.586666666666666,74.0,0.0,70.0,425.3333333333333,72.0,70.03666666666666,67.0,69.0,68.0,68.0
3005,2025-02-28 17:00:00,357.3833333333334,0.0,46.5,65.56333333333333,360.21,0.0,70.0,9.27,74.0,0.0,70.0,422.0,72.0,69.98,67.0,69.0,68.0,68.0
3006,2025-02-28 17:15:00,356.68,0.0,45.16666666666666,66.51,360.21,0.0,70.0,12.88,74.0,0.0,70.0,413.3333333333333,72.0,69.80666666666667,67.0,69.0,68.0,68.0
3007,2025-02-28 17:30:00,358.7966666666666,0.0,44.333333333333336,67.35666666666667,360.21,0.0,70.0,17.736666666666668,74.0,0.0,70.0,399.0,72.0,69.71,67.0,69.0,68.0,68.0
3008,2025-02-28 17:45:00,356.6766666666667,0.0,43.833333333333336,68.04666666666667,360.21,0.0,70.0,18.65333333333333,74.0,0.0,70.0,398.3333333333333,72.0,69.72666666666667,67.0,69.0,68.0,68.0
3009,2025-02-28 18:00:00,361.6233333333333,0.0,44.333333333333336,68.20666666666666,360.21,0.0,70.0,18.776666666666667,74.0,0.0,70.0,399.6666666666667,72.0,69.82000000000001,67.0,69.0,68.0,68.0
3010,2025-02-28 18:15:00,353.1466666666667,0.0,45.0,66.89,360.21,0.0,70.0,15.753333333333336,74.0,0.0,70.0,395.3333333333333,72.0,70.03333333333333,67.0,69.0,68.0,68.0
3011,2025-02-28 18:30:00,353.1466666666667,0.0,45.16666666666666,68.45666666666666,360.21,0.0,70.0,22.11,74.0,0.0,70.0,393.0,72.0,69.74,67.0,69.0,68.0,68.0
3012,2025-02-28 18:45:00,353.1466666666667,0.0,45.66666666666666,69.08666666666666,360.21,0.0,70.0,22.11,74.0,0.0,70.0,392.3333333333333,72.0,69.83,67.0,69.0,68.0,68.0
3013,2025-02-28 19:00:00,360.2133333333333,0.0,45.333333333333336,68.81666666666666,360.21,0.0,70.0,19.6,74.0,0.0,70.0,391.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3014,2025-02-28 19:15:00,367.2733333333333,0.0,45.66666666666666,69.44,360.21,0.0,70.0,19.856666666666666,74.0,0.0,70.0,390.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3015,2025-02-28 19:30:00,353.1466666666667,0.0,45.66666666666666,69.34333333333333,360.21,0.0,70.0,21.866666666666664,74.0,0.0,70.0,389.3333333333333,72.0,69.90333333333334,67.0,69.0,68.0,68.0
3016,2025-02-28 19:45:00,363.74,0.0,45.833333333333336,65.89666666666666,360.21,0.0,70.0,26.12,74.0,0.0,70.0,389.0,72.0,69.75,67.0,69.0,68.0,68.0
3017,2025-02-28 20:00:00,362.33,0.0,45.333333333333336,68.73666666666666,360.21,0.0,70.0,25.22666666666667,74.0,0.0,70.0,388.3333333333333,72.0,69.88,67.0,69.0,68.0,68.0
3018,2025-02-28 20:15:00,351.02666666666664,0.0,45.16666666666666,65.16000000000001,360.21,0.0,70.0,30.396666666666665,74.0,0.0,70.0,388.3333333333333,72.0,69.64999999999999,67.0,69.0,68.0,68.0
3019,2025-02-28 20:30:00,360.21,0.0,45.66666666666666,67.97,360.21,0.0,70.0,37.34333333333333,74.0,0.0,70.0,387.0,72.0,69.50333333333333,67.0,69.0,68.0,68.0
3020,2025-02-28 20:45:00,360.21000000000004,0.0,46.0,68.3,360.21,0.0,70.0,39.68666666666667,74.0,0.0,70.0,388.3333333333333,72.0,69.57333333333332,67.0,69.0,68.0,68.0
3021,2025-02-28 21:00:00,364.4466666666667,0.0,45.333333333333336,69.32,360.21,0.0,70.0,41.193333333333335,74.0,0.0,70.0,388.3333333333333,72.0,69.63333333333333,67.0,69.0,68.0,68.0
3022,2025-02-28 21:15:00,359.50333333333333,0.0,46.16666666666666,69.98,360.21,0.0,70.0,41.91666666666666,74.0,0.0,70.0,387.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
3023,2025-02-28 21:30:00,363.7433333333333,0.0,45.66666666666666,69.97333333333333,360.21,0.0,70.0,41.46666666666667,74.0,0.0,70.0,387.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
3024,2025-02-28 21:45:00,356.6766666666667,0.0,45.66666666666666,69.74,360.21,0.0,70.0,41.653333333333336,74.0,0.0,70.0,386.3333333333333,72.0,69.89333333333333,67.0,69.0,68.0,68.0
3025,2025-02-28 22:00:00,361.6233333333333,0.0,45.5,70.82000000000001,360.21,0.0,70.0,43.17,74.0,0.0,70.0,387.0,72.0,69.82,67.0,69.0,68.0,68.0
3026,2025-02-28 22:15:00,367.98,0.0,45.16666666666666,70.33,360.21,0.0,70.0,41.96,74.0,0.0,70.0,387.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3027,2025-02-28 22:30:00,362.32666666666665,0.0,45.66666666666666,70.44,360.21,0.0,70.0,41.76,74.0,0.0,70.0,389.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3028,2025-02-28 22:45:00,359.50333333333333,0.0,45.66666666666666,70.02666666666666,360.21,0.0,70.0,41.49666666666667,74.0,0.0,70.0,389.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3029,2025-02-28 23:00:00,364.45,0.0,46.0,70.56666666666666,360.21,0.0,70.0,43.28666666666667,74.0,0.0,70.0,386.3333333333333,72.0,69.89,67.0,69.0,68.0,68.0
3030,2025-02-28 23:15:00,359.50333333333333,0.0,45.833333333333336,70.92,360.21,0.0,70.0,44.71,74.0,0.0,70.0,385.6666666666667,72.0,69.86666666666666,67.0,69.0,68.0,68.0
3031,2025-02-28 23:30:00,365.15333333333336,0.0,46.16666666666666,70.72666666666667,360.21,0.0,70.0,45.333333333333336,74.0,0.0,70.0,385.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
3032,2025-02-28 23:45:00,365.15333333333336,0.0,46.333333333333336,70.91666666666667,360.21,0.0,70.0,46.30666666666667,74.0,0.0,70.0,385.6666666666667,72.0,69.87,67.0,69.0,68.0,68.0
3033,2025-03-01 00:00:00,362.33,0.0,46.333333333333336,74.53,360.21,0.0,70.0,42.75333333333333,74.0,0.0,70.0,385.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
3034,2025-03-01 00:15:00,364.45,0.0,46.5,72.05666666666667,360.21,0.0,70.0,43.92666666666667,74.0,0.0,70.0,386.0,72.0,70.03333333333332,67.0,69.0,68.0,68.0
3035,2025-03-01 00:30:00,360.9166666666667,0.0,46.333333333333336,73.50333333333333,360.21,0.0,70.0,39.01333333333333,74.0,0.0,70.0,386.3333333333333,72.0,70.18333333333334,67.0,69.0,68.0,68.0
3036,2025-03-01 00:45:00,356.6766666666667,0.0,46.333333333333336,72.77,360.21,0.0,70.0,39.99333333333333,74.0,0.0,70.0,386.3333333333333,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3037,2025-03-01 01:00:00,363.0366666666666,0.0,46.333333333333336,71.45,360.21,0.0,70.0,35.403333333333336,74.0,0.0,70.0,385.6666666666667,72.0,70.23333333333333,67.0,69.0,68.0,68.0
3038,2025-03-01 01:15:00,355.97333333333336,0.0,46.833333333333336,72.11,360.21,0.0,70.0,40.59333333333333,74.0,0.0,70.0,386.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
3039,2025-03-01 01:30:00,358.0933333333333,0.0,46.66666666666666,73.46,360.21,0.0,70.0,33.71,74.0,0.0,70.0,385.6666666666667,72.0,70.25666666666667,67.0,69.0,68.0,68.0
