,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3040,2025-03-01 01:45:00,353.8533333333333,0.0,46.5,71.68666666666667,360.21,0.0,70.0,31.25,74.0,0.0,70.0,386.6666666666667,72.0,70.27333333333333,67.0,69.0,68.0,68.0
3041,2025-03-01 02:00:00,360.21000000000004,0.0,46.66666666666666,71.15666666666667,360.21,0.0,70.0,29.58,74.0,0.0,70.0,387.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
3042,2025-03-01 02:15:00,355.2633333333333,0.0,46.5,70.54333333333334,360.21,0.0,70.0,27.436666666666667,74.0,0.0,70.0,385.6666666666667,72.0,70.26333333333334,67.0,69.0,68.0,68.0
3043,2025-03-01 02:30:00,359.50333333333333,0.0,47.0,70.21666666666667,360.21,0.0,70.0,27.32,74.0,0.0,70.0,387.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
3044,2025-03-01 02:45:00,360.21000000000004,0.0,47.16666666666666,70.44333333333333,360.21,0.0,70.0,28.33,74.0,0.0,70.0,387.3333333333333,72.0,70.07666666666667,67.0,69.0,68.0,68.0
3045,2025-03-01 03:00:00,362.33,0.0,47.16666666666666,70.66333333333334,360.21,0.0,70.0,29.886666666666667,74.0,0.0,70.0,387.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3046,2025-03-01 03:15:00,360.9166666666667,0.0,46.5,69.95,360.21,0.0,70.0,26.916666666666668,74.0,0.0,70.0,387.0,72.0,70.11,67.0,69.0,68.0,68.0
3047,2025-03-01 03:30:00,361.6233333333333,0.0,47.0,70.07000000000001,360.21,0.0,70.0,28.046666666666667,74.0,0.0,70.0,387.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
3048,2025-03-01 03:45:00,358.8,0.0,47.16666666666666,70.22666666666667,360.21,0.0,70.0,28.600000000000005,74.0,0.0,70.0,388.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3049,2025-03-01 04:00:00,359.50333333333333,0.0,47.16666666666666,70.12333333333333,360.21,0.0,70.0,29.236666666666668,74.0,0.0,70.0,390.3333333333333,72.0,69.96333333333334,67.0,69.0,68.0,68.0
3050,2025-03-01 04:15:00,363.74,0.0,47.0,70.24666666666667,360.21,0.0,70.0,30.493333333333336,74.0,0.0,70.0,391.6666666666667,72.0,69.92,67.0,69.0,68.0,68.0
3051,2025-03-01 04:30:00,355.2633333333333,0.0,46.333333333333336,69.86666666666666,360.21,0.0,70.0,29.566666666666663,74.0,0.0,70.0,391.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3052,2025-03-01 04:45:00,357.03,0.0,46.75,69.53,360.21,0.0,70.0,29.575000000000003,74.0,0.0,70.0,391.0,72.0,69.935,67.0,69.0,68.0,68.0
3053,2025-03-01 05:00:00,361.6233333333333,0.0,46.833333333333336,71.08666666666666,360.21,0.0,70.0,32.97,74.0,0.0,70.0,389.6666666666667,72.0,69.87,67.0,69.0,68.0,68.0
3054,2025-03-01 05:15:00,358.7966666666666,0.0,46.66666666666666,71.20333333333333,360.21,0.0,70.0,33.33,74.0,0.0,70.0,389.6666666666667,72.0,69.87666666666667,67.0,69.0,68.0,68.0
3055,2025-03-01 05:30:00,358.7966666666667,0.0,46.333333333333336,70.90333333333332,360.21,0.0,70.0,34.84,74.0,0.0,70.0,389.6666666666667,72.0,69.84666666666666,67.0,69.0,68.0,68.0
3056,2025-03-01 05:45:00,356.68,0.0,46.5,70.73,360.21,0.0,70.0,36.41333333333333,74.0,0.0,70.0,389.0,72.0,69.83,67.0,69.0,68.0,68.0
3057,2025-03-01 06:00:00,356.68,0.0,46.0,71.11333333333333,360.21,0.0,70.0,40.41,74.0,0.0,70.0,389.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
3058,2025-03-01 06:15:00,359.50333333333333,0.0,46.16666666666666,71.38333333333334,360.21,0.0,70.0,42.49666666666666,74.0,0.0,70.0,387.6666666666667,72.0,69.71,67.0,69.0,68.0,68.0
3059,2025-03-01 06:30:00,362.32666666666665,0.0,45.66666666666666,71.12,360.21,0.0,70.0,44.66,74.0,0.0,70.0,387.0,72.0,69.69,67.0,69.0,68.0,68.0
3060,2025-03-01 06:45:00,358.09,0.0,44.66666666666666,72.29666666666667,360.21,0.0,70.0,46.35,74.0,0.0,70.0,387.6666666666667,72.0,69.72333333333333,67.0,69.0,68.0,68.0
3061,2025-03-01 07:00:00,353.1466666666667,0.0,48.16666666666666,72.83,360.21,0.0,70.0,43.45,74.0,0.0,70.0,388.3333333333333,72.0,69.93,67.0,69.0,68.0,68.0
3062,2025-03-01 07:15:00,354.5566666666667,0.0,50.16666666666666,72.11333333333333,360.21,0.0,70.0,39.92,74.0,0.0,70.0,387.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
3063,2025-03-01 07:30:00,361.6233333333333,0.0,51.333333333333336,71.58333333333333,360.21,0.0,70.0,38.54666666666667,74.0,0.0,70.0,387.6666666666667,72.0,70.11666666666667,67.0,69.0,68.0,68.0
3064,2025-03-01 07:45:00,358.7966666666667,0.0,52.0,71.15666666666665,360.21,0.0,70.0,37.31666666666667,74.0,0.0,70.0,388.3333333333333,72.0,70.12,67.0,69.0,68.0,68.0
3065,2025-03-01 08:00:00,358.09,0.0,53.0,70.64999999999999,360.21,0.0,70.0,36.333333333333336,74.0,0.0,70.0,389.0,72.0,70.12,67.0,69.0,68.0,68.0
3066,2025-03-01 08:15:00,361.6233333333333,0.0,54.333333333333336,70.46333333333332,360.21,0.0,70.0,35.37,74.0,0.0,70.0,389.0,72.0,70.12,67.0,69.0,68.0,68.0
3067,2025-03-01 08:30:00,359.50333333333333,0.0,54.66666666666666,70.20333333333333,360.21,0.0,70.0,34.32666666666666,74.0,0.0,70.0,389.0,72.0,70.12,67.0,69.0,68.0,68.0
3068,2025-03-01 08:45:00,360.21000000000004,0.0,54.833333333333336,69.75666666666666,360.21,0.0,70.0,33.61666666666667,74.0,0.0,70.0,389.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
3069,2025-03-01 09:00:00,359.50333333333333,0.0,56.333333333333336,69.78666666666668,360.21,0.0,70.0,32.98,74.0,0.0,70.0,389.0,72.0,70.11,67.0,69.0,68.0,68.0
3070,2025-03-01 09:15:00,360.9166666666667,0.0,57.16666666666666,69.66000000000001,360.21,0.0,70.0,32.14,74.0,0.0,70.0,389.0,72.0,70.11,67.0,69.0,68.0,68.0
3071,2025-03-01 09:30:00,358.09,0.0,57.833333333333336,69.51,360.21,0.0,70.0,31.563333333333333,74.0,0.0,70.0,389.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3072,2025-03-01 09:45:00,359.50666666666666,0.0,57.66666666666666,69.45,360.21,0.0,70.0,31.423333333333336,74.0,0.0,70.0,390.3333333333333,72.0,70.05666666666667,67.0,69.0,68.0,68.0
3073,2025-03-01 10:00:00,360.21,0.0,60.16666666666666,69.32666666666667,360.21,0.0,70.0,30.7,74.0,0.0,70.0,391.0,72.0,70.07,67.0,69.0,68.0,68.0
3074,2025-03-01 10:15:00,360.9166666666667,0.0,62.0,69.2,360.21,0.0,70.0,29.826666666666668,74.0,0.0,70.0,391.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
3075,2025-03-01 10:30:00,354.56,0.0,62.16666666666666,69.19,360.21,0.0,70.0,29.906666666666663,74.0,0.0,70.0,391.6666666666667,72.0,70.05,67.0,69.0,68.0,68.0
3076,2025-03-01 10:45:00,361.6233333333333,0.0,62.333333333333336,69.25666666666666,360.21,0.0,70.0,29.343333333333334,74.0,0.0,70.0,392.3333333333333,72.0,70.04333333333334,67.0,69.0,68.0,68.0
3077,2025-03-01 11:00:00,359.50333333333333,0.0,63.66666666666666,69.19333333333333,360.21,0.0,70.0,29.293333333333333,74.0,0.0,70.0,393.6666666666667,72.0,70.03333333333333,67.0,69.0,68.0,68.0
3078,2025-03-01 11:15:00,353.8533333333333,0.0,63.833333333333336,69.25333333333333,360.21,0.0,70.0,29.77,74.0,0.0,70.0,394.3333333333333,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3079,2025-03-01 11:30:00,356.6766666666667,0.0,65.5,69.62666666666667,360.21,0.0,70.0,29.726666666666663,74.0,0.0,70.0,395.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3080,2025-03-01 11:45:00,357.03,0.0,65.75,69.525,360.21,0.0,70.0,29.375,74.0,0.0,70.0,395.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0
3081,2025-03-01 12:00:00,363.0366666666666,0.0,65.5,69.52666666666666,360.21,0.0,70.0,29.67,74.0,0.0,70.0,395.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3082,2025-03-01 12:15:00,355.97,0.0,66.5,69.48333333333333,360.21,0.0,70.0,29.183333333333334,74.0,0.0,70.0,396.3333333333333,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3083,2025-03-01 12:30:00,362.33,0.0,66.66666666666667,69.55,360.21,0.0,70.0,29.27,74.0,0.0,70.0,397.0,72.0,70.0,67.0,69.0,68.0,68.0
3084,2025-03-01 12:45:00,357.3833333333334,0.0,66.0,69.51666666666667,360.21,0.0,70.0,29.37333333333333,74.0,0.0,70.0,399.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3085,2025-03-01 13:00:00,360.9166666666667,0.0,66.0,69.60000000000001,360.21,0.0,70.0,29.47,74.0,0.0,70.0,401.0,72.0,69.98,67.0,69.0,68.0,68.0
3086,2025-03-01 13:15:00,354.5566666666667,0.0,67.33333333333333,69.67333333333333,360.21,0.0,70.0,29.57333333333333,74.0,0.0,70.0,400.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3087,2025-03-01 13:30:00,360.21000000000004,0.0,67.66666666666667,69.73,360.21,0.0,70.0,29.626666666666665,74.0,0.0,70.0,399.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3088,2025-03-01 13:45:00,360.21000000000004,0.0,67.66666666666667,69.81,360.21,0.0,70.0,29.64333333333333,74.0,0.0,70.0,400.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3089,2025-03-01 14:00:00,364.45,0.0,67.5,69.82,360.21,0.0,70.0,29.723333333333333,74.0,0.0,70.0,400.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3090,2025-03-01 14:15:00,358.7966666666667,0.0,67.0,69.96333333333332,360.21,0.0,70.0,29.66333333333333,74.0,0.0,70.0,401.0,72.0,69.98,67.0,69.0,68.0,68.0
3091,2025-03-01 14:30:00,363.0366666666666,0.0,67.0,70.04,360.21,0.0,70.0,29.21666666666667,74.0,0.0,70.0,401.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3092,2025-03-01 14:45:00,355.26666666666665,0.0,66.5,69.67999999999999,360.21,0.0,70.0,27.78,74.0,0.0,70.0,401.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
3093,2025-03-01 15:00:00,355.26666666666665,0.0,66.66666666666667,69.8,360.21,0.0,70.0,27.46,74.0,0.0,70.0,402.3333333333333,72.0,70.05333333333333,67.0,69.0,68.0,68.0
3094,2025-03-01 15:15:00,365.1566666666667,0.0,67.5,69.73333333333333,360.21,0.0,70.0,26.356666666666666,74.0,0.0,70.0,403.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
3095,2025-03-01 15:30:00,357.3833333333334,0.0,67.83333333333333,69.67666666666666,360.21,0.0,70.0,25.99,74.0,0.0,70.0,403.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
3096,2025-03-01 15:45:00,355.97333333333336,0.0,67.5,69.70333333333333,360.21,0.0,70.0,25.430000000000003,74.0,0.0,70.0,404.3333333333333,72.0,70.07,67.0,69.0,68.0,68.0
3097,2025-03-01 16:00:00,362.33,0.0,67.83333333333333,69.7,360.21,0.0,70.0,24.82333333333333,74.0,0.0,70.0,409.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3098,2025-03-01 16:15:00,353.8533333333333,0.0,68.0,69.35000000000001,360.21,0.0,70.0,23.976666666666663,74.0,0.0,70.0,408.3333333333333,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3099,2025-03-01 16:30:00,360.21,0.0,67.5,69.38666666666667,360.21,0.0,70.0,23.896666666666665,74.0,0.0,70.0,407.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
3100,2025-03-01 16:45:00,358.09,0.0,66.83333333333333,69.34666666666666,360.21,0.0,70.0,23.22666666666667,74.0,0.0,70.0,406.3333333333333,72.0,70.04,67.0,69.0,68.0,68.0
3101,2025-03-01 17:00:00,358.0933333333333,0.0,66.5,69.39999999999999,360.21,0.0,70.0,22.55666666666667,74.0,0.0,70.0,407.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
3102,2025-03-01 17:15:00,353.15000000000003,0.0,67.16666666666667,69.33333333333333,360.21,0.0,70.0,21.47,74.0,0.0,70.0,407.0,72.0,70.09,67.0,69.0,68.0,68.0
3103,2025-03-01 17:30:00,358.0933333333333,0.0,67.66666666666667,69.17,360.21,0.0,70.0,21.046666666666667,74.0,0.0,70.0,407.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
3104,2025-03-01 17:45:00,360.9166666666667,0.0,67.5,69.17,360.21,0.0,70.0,20.71333333333333,74.0,0.0,70.0,407.0,72.0,70.07,67.0,69.0,68.0,68.0
3105,2025-03-01 18:00:00,360.21000000000004,0.0,67.83333333333333,68.69,360.21,0.0,70.0,20.19,74.0,0.0,70.0,407.6666666666667,72.0,70.06333333333333,67.0,69.0,68.0,68.0
3106,2025-03-01 18:15:00,355.97,0.0,68.0,69.02666666666666,360.21,0.0,70.0,20.46333333333333,74.0,0.0,70.0,409.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
3107,2025-03-01 18:30:00,360.21000000000004,0.0,68.0,68.99,360.21,0.0,70.0,20.45,74.0,0.0,70.0,409.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
3108,2025-03-01 18:45:00,360.21000000000004,0.0,68.0,69.01,360.21,0.0,70.0,21.076666666666668,74.0,0.0,70.0,408.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3109,2025-03-01 19:00:00,362.32666666666665,0.0,68.16666666666667,69.18,360.21,0.0,70.0,21.116666666666667,74.0,0.0,70.0,408.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3110,2025-03-01 19:15:00,365.1566666666667,0.0,68.33333333333333,69.24,360.21,0.0,70.0,20.356666666666666,74.0,0.0,70.0,409.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
3111,2025-03-01 19:30:00,355.2633333333333,0.0,68.16666666666667,68.99,360.21,0.0,70.0,18.453333333333333,74.0,0.0,70.0,408.3333333333333,72.0,70.09,67.0,69.0,68.0,68.0
3112,2025-03-01 19:45:00,357.3833333333334,0.0,67.83333333333333,68.41666666666667,360.21,0.0,70.0,17.596666666666668,74.0,0.0,70.0,409.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
3113,2025-03-01 20:00:00,354.56,0.0,67.5,68.18666666666667,360.21,0.0,70.0,18.776666666666667,74.0,0.0,70.0,410.3333333333333,72.0,70.00333333333333,67.0,69.0,68.0,68.0
3114,2025-03-01 20:15:00,360.21000000000004,0.0,67.0,68.52666666666666,360.21,0.0,70.0,19.10333333333333,74.0,0.0,70.0,411.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3115,2025-03-01 20:30:00,360.9166666666667,0.0,67.0,68.37333333333333,360.21,0.0,70.0,19.156666666666663,74.0,0.0,70.0,415.0,72.0,69.98,67.0,69.0,68.0,68.0
3116,2025-03-01 20:45:00,354.5566666666667,0.0,67.0,68.32333333333334,360.21,0.0,70.0,19.41333333333333,74.0,0.0,70.0,415.0,72.0,69.98,67.0,69.0,68.0,68.0
3117,2025-03-01 21:00:00,359.50333333333333,0.0,67.0,68.3,360.21,0.0,70.0,19.53,74.0,0.0,70.0,416.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3118,2025-03-01 21:15:00,358.09,0.0,67.0,68.42,360.21,0.0,70.0,19.91333333333333,74.0,0.0,70.0,416.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3119,2025-03-01 21:30:00,354.5566666666667,0.0,66.5,68.37,360.21,0.0,70.0,20.99,74.0,0.0,70.0,416.3333333333333,72.0,69.92,67.0,69.0,68.0,68.0
3120,2025-03-01 21:45:00,357.3833333333334,0.0,67.0,68.47333333333334,360.21,0.0,70.0,22.12,74.0,0.0,70.0,418.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
3121,2025-03-01 22:00:00,358.09,0.0,67.33333333333333,68.31,360.21,0.0,70.0,21.73,74.0,0.0,70.0,419.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3122,2025-03-01 22:15:00,361.6233333333333,0.0,66.66666666666667,68.43333333333334,360.21,0.0,70.0,22.64333333333333,74.0,0.0,70.0,420.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
3123,2025-03-01 22:30:00,358.7966666666666,0.0,66.0,68.56,360.21,0.0,70.0,24.226666666666663,74.0,0.0,70.0,420.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
3124,2025-03-01 22:45:00,360.9166666666667,0.0,67.16666666666667,68.74333333333334,360.21,0.0,70.0,24.98333333333333,74.0,0.0,70.0,421.3333333333333,72.0,69.87,67.0,69.0,68.0,68.0
3125,2025-03-01 23:00:00,365.1566666666667,0.0,66.83333333333333,68.87333333333333,360.21,0.0,70.0,25.986666666666668,74.0,0.0,70.0,422.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
3126,2025-03-01 23:15:00,357.3866666666667,0.0,66.0,68.99,360.21,0.0,70.0,26.743333333333336,74.0,0.0,70.0,422.6666666666667,72.0,69.86333333333333,67.0,69.0,68.0,68.0
3127,2025-03-01 23:30:00,357.3866666666666,0.0,66.0,68.87,360.21,0.0,70.0,27.343333333333334,74.0,0.0,70.0,423.6666666666667,72.0,69.88333333333333,67.0,69.0,68.0,68.0
3128,2025-03-01 23:45:00,360.21,0.0,65.83333333333333,69.16666666666667,360.21,0.0,70.0,28.913333333333338,74.0,0.0,70.0,424.0,72.0,69.85,67.0,69.0,68.0,68.0
3129,2025-03-02 00:00:00,362.33,0.0,65.66666666666667,69.38333333333334,360.21,0.0,70.0,29.82333333333333,74.0,0.0,70.0,424.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
3130,2025-03-02 00:15:00,353.8533333333333,0.0,66.16666666666667,69.45,360.21,0.0,70.0,30.46,74.0,0.0,70.0,424.0,72.0,69.87,67.0,69.0,68.0,68.0
3131,2025-03-02 00:30:00,353.15000000000003,0.0,66.5,69.59666666666666,360.21,0.0,70.0,31.023333333333337,74.0,0.0,70.0,425.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
3132,2025-03-02 00:45:00,357.3833333333334,0.0,66.5,69.51666666666667,360.21,0.0,70.0,31.19,74.0,0.0,70.0,424.6666666666667,72.0,69.91000000000001,67.0,69.0,68.0,68.0
3133,2025-03-02 01:00:00,354.5566666666667,0.0,66.16666666666667,69.57666666666667,360.21,0.0,70.0,32.00666666666667,74.0,0.0,70.0,426.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
3134,2025-03-02 01:15:00,358.09,0.0,66.0,69.69333333333333,360.21,0.0,70.0,33.20666666666667,74.0,0.0,70.0,426.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
3135,2025-03-02 01:30:00,362.33,0.0,65.33333333333333,69.87,360.21,0.0,70.0,33.9,74.0,0.0,70.0,426.0,72.0,69.89,67.0,69.0,68.0,68.0
3136,2025-03-02 01:45:00,356.6766666666667,0.0,65.5,69.84333333333335,360.21,0.0,70.0,34.21,74.0,0.0,70.0,426.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
3137,2025-03-02 02:00:00,358.7966666666666,0.0,65.83333333333333,69.89,360.21,0.0,70.0,34.49,74.0,0.0,70.0,427.6666666666667,72.0,69.91666666666667,67.0,69.0,68.0,68.0
3138,2025-03-02 02:15:00,362.33,0.0,65.83333333333333,70.02,360.21,0.0,70.0,35.39666666666667,74.0,0.0,70.0,428.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
3139,2025-03-02 02:30:00,358.7966666666667,0.0,65.16666666666667,70.13,360.21,0.0,70.0,35.9,74.0,0.0,70.0,428.0,72.0,69.91,67.0,69.0,68.0,68.0
3140,2025-03-02 02:45:00,363.0366666666666,0.0,65.33333333333333,70.56666666666666,360.21,0.0,70.0,36.946666666666665,74.0,0.0,70.0,428.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
3141,2025-03-02 03:00:00,363.7433333333333,0.0,65.5,70.33333333333333,360.21,0.0,70.0,36.74,74.0,0.0,70.0,428.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
3142,2025-03-02 03:15:00,359.50333333333333,0.0,65.0,70.50333333333333,360.21,0.0,70.0,37.31,74.0,0.0,70.0,429.3333333333333,72.0,69.93,67.0,69.0,68.0,68.0
3143,2025-03-02 03:30:00,364.45,0.0,64.66666666666667,70.61666666666667,360.21,0.0,70.0,37.81,74.0,0.0,70.0,430.0,72.0,69.93,67.0,69.0,68.0,68.0
3144,2025-03-02 03:45:00,360.21,0.0,65.0,70.69333333333334,360.21,0.0,70.0,37.99666666666667,74.0,0.0,70.0,430.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3145,2025-03-02 04:00:00,360.9166666666667,0.0,65.5,70.8,360.21,0.0,70.0,38.35333333333333,74.0,0.0,70.0,432.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3146,2025-03-02 04:15:00,356.6766666666667,0.0,66.0,70.82000000000001,360.21,0.0,70.0,38.723333333333336,74.0,0.0,70.0,432.0,72.0,69.94,67.0,69.0,68.0,68.0
3147,2025-03-02 04:30:00,357.3833333333334,0.0,66.0,71.11333333333333,360.21,0.0,70.0,39.59,74.0,0.0,70.0,432.0,72.0,69.92,67.0,69.0,68.0,68.0
3148,2025-03-02 04:45:00,355.97,0.0,65.16666666666667,70.99000000000001,360.21,0.0,70.0,39.64333333333334,74.0,0.0,70.0,432.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3149,2025-03-02 05:00:00,355.97333333333336,0.0,64.83333333333333,71.11,360.21,0.0,70.0,39.91,74.0,0.0,70.0,433.3333333333333,72.0,69.94,67.0,69.0,68.0,68.0
3150,2025-03-02 05:15:00,363.7433333333333,0.0,65.16666666666667,71.13000000000001,360.21,0.0,70.0,40.23333333333333,74.0,0.0,70.0,434.0,72.0,69.94,67.0,69.0,68.0,68.0
3151,2025-03-02 05:30:00,358.09,0.0,65.83333333333333,71.30333333333334,360.21,0.0,70.0,40.91333333333333,74.0,0.0,70.0,434.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
3152,2025-03-02 05:45:00,358.7966666666666,0.0,66.0,71.37333333333333,360.21,0.0,70.0,41.03333333333333,74.0,0.0,70.0,435.6666666666667,72.0,69.94,67.0,69.0,68.0,68.0
3153,2025-03-02 06:00:00,355.2633333333333,0.0,65.66666666666667,71.33,360.21,0.0,70.0,41.23333333333333,74.0,0.0,70.0,436.0,72.0,69.94,67.0,69.0,68.0,68.0
3154,2025-03-02 06:15:00,355.97,0.0,65.5,71.43666666666667,360.21,0.0,70.0,41.73333333333333,74.0,0.0,70.0,436.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3155,2025-03-02 06:30:00,362.33,0.0,65.0,71.49333333333334,360.21,0.0,70.0,42.18333333333333,74.0,0.0,70.0,438.0,72.0,69.94,67.0,69.0,68.0,68.0
3156,2025-03-02 06:45:00,360.21000000000004,0.0,64.66666666666667,71.57333333333334,360.21,0.0,70.0,42.49,74.0,0.0,70.0,438.0,72.0,69.94,67.0,69.0,68.0,68.0
3157,2025-03-02 07:00:00,359.50333333333333,0.0,64.66666666666667,71.68333333333334,360.21,0.0,70.0,42.96333333333333,74.0,0.0,70.0,438.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3158,2025-03-02 07:15:00,357.3833333333334,0.0,64.83333333333333,71.72000000000001,360.21,0.0,70.0,43.15,74.0,0.0,70.0,439.3333333333333,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3159,2025-03-02 07:30:00,361.6233333333333,0.0,65.66666666666667,71.74333333333334,360.21,0.0,70.0,43.473333333333336,74.0,0.0,70.0,440.0,72.0,69.94,67.0,69.0,68.0,68.0
3160,2025-03-02 07:45:00,363.0366666666666,0.0,65.33333333333333,71.86333333333333,360.21,0.0,70.0,43.68333333333334,74.0,0.0,70.0,440.6666666666667,72.0,69.94,67.0,69.0,68.0,68.0
3161,2025-03-02 08:00:00,361.6233333333333,0.0,64.5,71.83333333333333,360.21,0.0,70.0,43.873333333333335,74.0,0.0,70.0,442.0,72.0,69.94,67.0,69.0,68.0,68.0
3162,2025-03-02 08:15:00,356.6766666666667,0.0,64.5,71.90666666666667,360.21,0.0,70.0,44.04,74.0,0.0,70.0,444.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3163,2025-03-02 08:30:00,357.3833333333334,0.0,64.33333333333333,71.96,360.21,0.0,70.0,44.35333333333333,74.0,0.0,70.0,443.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3164,2025-03-02 08:45:00,357.3833333333334,0.0,64.83333333333333,72.02666666666666,360.21,0.0,70.0,44.67666666666667,74.0,0.0,70.0,444.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
3165,2025-03-02 09:00:00,359.50333333333333,0.0,65.16666666666667,72.04,360.21,0.0,70.0,44.84333333333333,74.0,0.0,70.0,444.0,72.0,69.96,67.0,69.0,68.0,68.0
3166,2025-03-02 09:15:00,361.6233333333333,0.0,65.0,72.06333333333333,360.21,0.0,70.0,44.89000000000001,74.0,0.0,70.0,444.0,72.0,69.96,67.0,69.0,68.0,68.0
3167,2025-03-02 09:30:00,355.97,0.0,65.0,72.04333333333334,360.21,0.0,70.0,45.01666666666667,74.0,0.0,70.0,444.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3168,2025-03-02 09:45:00,360.21,0.0,64.66666666666667,72.03666666666668,360.21,0.0,70.0,45.04666666666666,74.0,0.0,70.0,444.0,72.0,69.98,67.0,69.0,68.0,68.0
3169,2025-03-02 10:00:00,357.3833333333334,0.0,64.16666666666667,72.01,360.21,0.0,70.0,45.10333333333333,74.0,0.0,70.0,444.0,72.0,69.98,67.0,69.0,68.0,68.0
3170,2025-03-02 10:15:00,355.97333333333336,0.0,64.16666666666667,72.03666666666668,360.21,0.0,70.0,45.083333333333336,74.0,0.0,70.0,444.0,72.0,69.98,67.0,69.0,68.0,68.0
3171,2025-03-02 10:30:00,359.50333333333333,0.0,65.33333333333333,72.06666666666666,360.21,0.0,70.0,45.16333333333333,74.0,0.0,70.0,445.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3172,2025-03-02 10:45:00,362.33,0.0,65.33333333333333,71.99666666666667,360.21,0.0,70.0,45.20666666666667,74.0,0.0,70.0,444.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3173,2025-03-02 11:00:00,357.3866666666666,0.0,65.5,71.95333333333333,360.21,0.0,70.0,45.35333333333333,74.0,0.0,70.0,446.0,72.0,69.98,67.0,69.0,68.0,68.0
3174,2025-03-02 11:15:00,356.6766666666667,0.0,65.33333333333333,71.87,360.21,0.0,70.0,45.42666666666667,74.0,0.0,70.0,448.0,72.0,69.98,67.0,69.0,68.0,68.0
3175,2025-03-02 11:30:00,363.0366666666667,0.0,65.0,71.93666666666667,360.21,0.0,70.0,45.55666666666667,74.0,0.0,70.0,449.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3176,2025-03-02 11:45:00,359.50333333333333,0.0,64.66666666666667,71.89999999999999,360.21,0.0,70.0,45.586666666666666,74.0,0.0,70.0,448.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3177,2025-03-02 12:00:00,363.7433333333333,0.0,64.16666666666667,71.89999999999999,360.21,0.0,70.0,45.70333333333334,74.0,0.0,70.0,448.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3178,2025-03-02 12:15:00,357.3833333333334,0.0,64.0,71.96666666666667,360.21,0.0,70.0,45.82,74.0,0.0,70.0,448.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3179,2025-03-02 12:30:00,353.1466666666667,0.0,64.33333333333333,71.97666666666667,360.21,0.0,70.0,45.9,74.0,0.0,70.0,449.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3180,2025-03-02 12:45:00,358.09,0.0,65.16666666666667,72.12,360.21,0.0,70.0,45.93333333333334,74.0,0.0,70.0,450.0,72.0,69.98,67.0,69.0,68.0,68.0
3181,2025-03-02 13:00:00,361.6233333333333,0.0,65.16666666666667,72.29333333333334,360.21,0.0,70.0,45.99333333333334,74.0,0.0,70.0,449.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3182,2025-03-02 13:15:00,360.9166666666667,0.0,65.33333333333333,72.50666666666666,360.21,0.0,70.0,45.97,74.0,0.0,70.0,450.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3183,2025-03-02 13:30:00,360.21000000000004,0.0,64.66666666666667,72.55333333333333,360.21,0.0,70.0,45.71,74.0,0.0,70.0,453.0,72.0,70.0,67.0,69.0,68.0,68.0
3184,2025-03-02 13:45:00,353.1466666666667,0.0,65.0,72.62333333333333,360.21,0.0,70.0,45.336666666666666,74.0,0.0,70.0,450.6666666666667,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3185,2025-03-02 14:00:00,355.26666666666665,0.0,65.5,72.44666666666667,360.21,0.0,70.0,44.48333333333333,74.0,0.0,70.0,448.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
3186,2025-03-02 14:15:00,360.21,0.0,65.5,72.55666666666667,360.21,0.0,70.0,43.973333333333336,74.0,0.0,70.0,446.6666666666667,72.0,70.04333333333334,67.0,69.0,68.0,68.0
3187,2025-03-02 14:30:00,360.21,0.0,64.33333333333333,72.35666666666667,360.21,0.0,70.0,42.86333333333334,74.0,0.0,70.0,444.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
3188,2025-03-02 14:45:00,361.6233333333333,0.0,65.16666666666667,72.20666666666666,360.21,0.0,70.0,41.99333333333333,74.0,0.0,70.0,444.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3189,2025-03-02 15:00:00,357.3833333333334,0.0,66.0,72.09,360.21,0.0,70.0,41.42666666666667,74.0,0.0,70.0,443.3333333333333,72.0,70.09,67.0,69.0,68.0,68.0
3190,2025-03-02 15:15:00,358.7966666666666,0.0,65.83333333333333,72.01666666666667,360.21,0.0,70.0,40.79333333333333,74.0,0.0,70.0,442.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3191,2025-03-02 15:30:00,353.8500000000001,0.0,65.66666666666667,71.96333333333332,360.21,0.0,70.0,40.01333333333333,74.0,0.0,70.0,442.0,72.0,70.07,67.0,69.0,68.0,68.0
3192,2025-03-02 15:45:00,365.1566666666667,0.0,66.0,71.92999999999999,360.21,0.0,70.0,39.333333333333336,74.0,0.0,70.0,440.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3193,2025-03-02 16:00:00,357.3833333333334,0.0,65.83333333333333,71.78666666666668,360.21,0.0,70.0,38.18,74.0,0.0,70.0,440.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
3194,2025-03-02 16:15:00,365.8633333333333,0.0,66.0,71.64333333333333,360.21,0.0,70.0,37.56666666666667,74.0,0.0,70.0,440.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
3195,2025-03-02 16:30:00,363.0366666666666,0.0,66.16666666666667,71.58666666666666,360.21,0.0,70.0,36.84333333333333,74.0,0.0,70.0,438.6666666666667,72.0,70.09666666666668,67.0,69.0,68.0,68.0
3196,2025-03-02 16:45:00,356.6766666666667,0.0,66.0,71.45666666666666,360.21,0.0,70.0,36.06,74.0,0.0,70.0,438.0,72.0,70.09,67.0,69.0,68.0,68.0
3197,2025-03-02 17:00:00,355.97333333333336,0.0,66.5,71.32,360.21,0.0,70.0,35.43,74.0,0.0,70.0,438.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3198,2025-03-02 17:15:00,360.21000000000004,0.0,65.5,71.30666666666667,360.21,0.0,70.0,34.776666666666664,74.0,0.0,70.0,439.3333333333333,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3199,2025-03-02 17:30:00,364.45,0.0,65.66666666666667,71.24333333333334,360.21,0.0,70.0,34.10333333333333,74.0,0.0,70.0,438.6666666666667,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3200,2025-03-02 17:45:00,355.2633333333333,0.0,65.16666666666667,71.25666666666666,360.21,0.0,70.0,33.85666666666667,74.0,0.0,70.0,438.6666666666667,72.0,70.06333333333333,67.0,69.0,68.0,68.0
3201,2025-03-02 18:00:00,358.7966666666666,0.0,65.5,71.06,360.21,0.0,70.0,32.52333333333333,74.0,0.0,70.0,438.0,72.0,70.09,67.0,69.0,68.0,68.0
3202,2025-03-02 18:15:00,363.7433333333333,0.0,66.33333333333333,71.02333333333333,360.21,0.0,70.0,31.98,74.0,0.0,70.0,438.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3203,2025-03-02 18:30:00,360.9166666666667,0.0,66.5,71.02,360.21,0.0,70.0,31.19666666666667,74.0,0.0,70.0,437.3333333333333,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3204,2025-03-02 18:45:00,357.3833333333334,0.0,66.16666666666667,70.93333333333334,360.21,0.0,70.0,30.19333333333333,74.0,0.0,70.0,436.0,72.0,70.09,67.0,69.0,68.0,68.0
3205,2025-03-02 19:00:00,356.6766666666667,0.0,65.83333333333333,70.84666666666668,360.21,0.0,70.0,29.316666666666663,74.0,0.0,70.0,435.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
3206,2025-03-02 19:15:00,353.8500000000001,0.0,66.33333333333333,70.73666666666666,360.21,0.0,70.0,28.26,74.0,0.0,70.0,434.0,72.0,70.11,67.0,69.0,68.0,68.0
3207,2025-03-02 19:30:00,358.7966666666667,0.0,66.66666666666667,70.64,360.21,0.0,70.0,27.576666666666668,74.0,0.0,70.0,434.6666666666667,72.0,70.10333333333334,67.0,69.0,68.0,68.0
3208,2025-03-02 19:45:00,359.50333333333333,0.0,66.83333333333333,70.48333333333333,360.21,0.0,70.0,26.626666666666665,74.0,0.0,70.0,433.3333333333333,72.0,70.11,67.0,69.0,68.0,68.0
3209,2025-03-02 20:00:00,355.2633333333333,0.0,67.0,70.22,360.21,0.0,70.0,25.736666666666668,74.0,0.0,70.0,433.3333333333333,72.0,70.11,67.0,69.0,68.0,68.0
3210,2025-03-02 20:15:00,363.7433333333333,0.0,67.33333333333333,70.10666666666667,360.21,0.0,70.0,24.953333333333333,74.0,0.0,70.0,432.0,72.0,70.11,67.0,69.0,68.0,68.0
3211,2025-03-02 20:30:00,357.3833333333334,0.0,66.33333333333333,69.90333333333332,360.21,0.0,70.0,23.956666666666667,74.0,0.0,70.0,432.6666666666667,72.0,70.10666666666667,67.0,69.0,68.0,68.0
3212,2025-03-02 20:45:00,358.09,0.0,66.16666666666667,69.73666666666666,360.21,0.0,70.0,23.136666666666667,74.0,0.0,70.0,434.0,72.0,70.11,67.0,69.0,68.0,68.0
3213,2025-03-02 21:00:00,359.50333333333333,0.0,65.5,69.60000000000001,360.21,0.0,70.0,22.76,74.0,0.0,70.0,434.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
3214,2025-03-02 21:15:00,363.0333333333333,0.0,65.0,69.51333333333334,360.21,0.0,70.0,23.01,74.0,0.0,70.0,434.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
3215,2025-03-02 21:30:00,360.9166666666667,0.0,64.5,69.36666666666667,360.21,0.0,70.0,21.98,74.0,0.0,70.0,436.0,72.0,70.07,67.0,69.0,68.0,68.0
3216,2025-03-02 21:45:00,354.56,0.0,64.5,69.08,360.21,0.0,70.0,21.063333333333333,74.0,0.0,70.0,436.0,72.0,70.09,67.0,69.0,68.0,68.0
3217,2025-03-02 22:00:00,358.09,0.0,65.16666666666667,68.88333333333334,360.21,0.0,70.0,20.41,74.0,0.0,70.0,438.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3218,2025-03-02 22:15:00,352.44000000000005,0.0,65.0,68.74666666666667,360.21,0.0,70.0,20.09,74.0,0.0,70.0,441.3333333333333,72.0,70.07000000000001,67.0,69.0,68.0,68.0
3219,2025-03-02 22:30:00,355.2633333333333,0.0,64.83333333333333,68.89,360.21,0.0,70.0,20.78333333333333,74.0,0.0,70.0,443.3333333333333,72.0,70.01,67.0,69.0,68.0,68.0
3220,2025-03-02 22:45:00,357.3833333333334,0.0,64.0,68.79,360.21,0.0,70.0,21.01,74.0,0.0,70.0,446.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3221,2025-03-02 23:00:00,359.50333333333333,0.0,64.5,68.52666666666666,360.21,0.0,70.0,20.646666666666665,74.0,0.0,70.0,449.3333333333333,72.0,70.0,67.0,69.0,68.0,68.0
3222,2025-03-02 23:15:00,360.21,0.0,64.66666666666667,68.33666666666666,360.21,0.0,70.0,20.6,74.0,0.0,70.0,453.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3223,2025-03-02 23:30:00,356.6766666666667,0.0,64.66666666666667,68.15666666666667,360.21,0.0,70.0,20.68,74.0,0.0,70.0,457.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3224,2025-03-02 23:45:00,358.8,0.0,64.0,68.00999999999999,360.21,0.0,70.0,21.406666666666663,74.0,0.0,70.0,461.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
3225,2025-03-03 00:00:00,356.6766666666667,0.0,65.0,68.61333333333334,360.21,0.0,70.0,24.293333333333333,74.0,0.0,70.0,463.6666666666667,72.0,69.85,67.0,69.0,68.0,68.0
3226,2025-03-03 00:15:00,360.21000000000004,0.0,66.0,68.83333333333333,360.21,0.0,70.0,25.56,74.0,0.0,70.0,467.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
3227,2025-03-03 00:30:00,355.2633333333333,0.0,65.83333333333333,69.00999999999999,360.21,0.0,70.0,27.363333333333333,74.0,0.0,70.0,468.3333333333333,72.0,69.81333333333333,67.0,69.0,68.0,68.0
3228,2025-03-03 00:45:00,364.45,0.0,65.16666666666667,69.21333333333332,360.21,0.0,70.0,29.22,74.0,0.0,70.0,469.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0
3229,2025-03-03 01:00:00,357.3833333333334,0.0,64.66666666666667,69.58999999999999,360.21,0.0,70.0,30.566666666666663,74.0,0.0,70.0,469.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
3230,2025-03-03 01:15:00,357.3833333333334,0.0,65.83333333333333,69.73333333333333,360.21,0.0,70.0,31.786666666666665,74.0,0.0,70.0,470.3333333333333,72.0,69.81333333333333,67.0,69.0,68.0,68.0
3231,2025-03-03 01:30:00,357.3833333333334,0.0,66.0,70.10333333333334,360.21,0.0,70.0,32.96333333333333,74.0,0.0,70.0,472.3333333333333,72.0,69.82,67.0,69.0,68.0,68.0
3232,2025-03-03 01:45:00,363.74,0.0,66.0,70.09333333333333,360.21,0.0,70.0,33.89666666666667,74.0,0.0,70.0,475.6666666666667,72.0,69.83333333333333,67.0,69.0,68.0,68.0
3233,2025-03-03 02:00:00,362.33,0.0,65.83333333333333,70.45333333333333,360.21,0.0,70.0,34.806666666666665,74.0,0.0,70.0,477.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
3234,2025-03-03 02:15:00,363.74,0.0,65.33333333333333,70.78,360.21,0.0,70.0,35.73666666666667,74.0,0.0,70.0,477.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
3235,2025-03-03 02:30:00,358.0933333333333,0.0,64.83333333333333,70.98,360.21,0.0,70.0,35.870000000000005,74.0,0.0,70.0,477.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
3236,2025-03-03 02:45:00,363.0333333333333,0.0,64.66666666666667,70.88,360.21,0.0,70.0,35.99666666666667,74.0,0.0,70.0,482.3333333333333,72.0,69.92333333333333,67.0,69.0,68.0,68.0
3237,2025-03-03 03:00:00,356.6766666666667,0.0,65.33333333333333,70.83666666666666,360.21,0.0,70.0,35.85333333333333,74.0,0.0,70.0,486.3333333333333,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3238,2025-03-03 03:15:00,360.9166666666667,0.0,66.0,70.79333333333334,360.21,0.0,70.0,36.123333333333335,74.0,0.0,70.0,487.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
3239,2025-03-03 03:30:00,360.21,0.0,66.0,70.68333333333334,360.21,0.0,70.0,36.43333333333334,74.0,0.0,70.0,487.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
3240,2025-03-03 03:45:00,356.6766666666667,0.0,64.83333333333333,70.86333333333333,360.21,0.0,70.0,36.98666666666667,74.0,0.0,70.0,485.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3241,2025-03-03 04:00:00,357.3833333333334,0.0,64.83333333333333,71.11,360.21,0.0,70.0,37.26,74.0,0.0,70.0,485.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
3242,2025-03-03 04:15:00,363.0366666666667,0.0,65.0,71.06,360.21,0.0,70.0,37.5,74.0,0.0,70.0,485.0,72.0,69.94,67.0,69.0,68.0,68.0
3243,2025-03-03 04:30:00,356.6766666666667,0.0,65.5,71.25333333333333,360.21,0.0,70.0,37.97666666666667,74.0,0.0,70.0,483.6666666666667,72.0,69.93333333333334,67.0,69.0,68.0,68.0
3244,2025-03-03 04:45:00,363.7433333333333,0.0,65.66666666666667,71.17999999999999,360.21,0.0,70.0,38.330000000000005,74.0,0.0,70.0,483.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3245,2025-03-03 05:00:00,358.09,0.0,65.66666666666667,71.48333333333333,360.21,0.0,70.0,38.940000000000005,74.0,0.0,70.0,486.3333333333333,72.0,69.92666666666666,67.0,69.0,68.0,68.0
3246,2025-03-03 05:15:00,359.50333333333333,0.0,66.0,71.53666666666668,360.21,0.0,70.0,39.07,74.0,0.0,70.0,487.0,72.0,69.95,67.0,69.0,68.0,68.0
3247,2025-03-03 05:30:00,359.50333333333333,0.0,65.66666666666667,71.45666666666666,360.21,0.0,70.0,39.36000000000001,74.0,0.0,70.0,487.0,72.0,69.94,67.0,69.0,68.0,68.0
3248,2025-03-03 05:45:00,363.0366666666666,0.0,65.5,71.32666666666667,360.21,0.0,70.0,39.803333333333335,74.0,0.0,70.0,486.3333333333333,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3249,2025-03-03 06:00:00,360.9166666666667,0.0,65.16666666666667,71.56666666666666,360.21,0.0,70.0,40.8,74.0,0.0,70.0,484.3333333333333,72.0,69.92333333333333,67.0,69.0,68.0,68.0
3250,2025-03-03 06:15:00,357.3833333333334,0.0,64.5,71.59666666666666,360.21,0.0,70.0,40.91,74.0,0.0,70.0,483.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
3251,2025-03-03 06:30:00,353.1466666666667,0.0,64.83333333333333,71.8,360.21,0.0,70.0,41.25666666666667,74.0,0.0,70.0,483.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3252,2025-03-03 06:45:00,359.50666666666666,0.0,65.0,71.87666666666667,360.21,0.0,70.0,41.32333333333333,74.0,0.0,70.0,483.6666666666667,72.0,69.94,67.0,69.0,68.0,68.0
3253,2025-03-03 07:00:00,354.56,0.0,65.16666666666667,71.97,360.21,0.0,70.0,41.49666666666667,74.0,0.0,70.0,481.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3254,2025-03-03 07:15:00,358.09,0.0,65.66666666666667,71.96333333333332,360.21,0.0,70.0,41.68333333333334,74.0,0.0,70.0,478.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3255,2025-03-03 07:30:00,360.21000000000004,0.0,65.83333333333333,72.14,360.21,0.0,70.0,42.2,74.0,0.0,70.0,475.6666666666667,72.0,69.94666666666666,67.0,69.0,68.0,68.0
3256,2025-03-03 07:45:00,362.33,0.0,65.5,72.01333333333334,360.21,0.0,70.0,42.03666666666667,74.0,0.0,70.0,473.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
3257,2025-03-03 08:00:00,360.21,0.0,65.16666666666667,72.02333333333333,360.21,0.0,70.0,42.126666666666665,74.0,0.0,70.0,474.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3258,2025-03-03 08:15:00,359.50333333333333,0.0,65.0,72.25,360.21,0.0,70.0,42.56333333333333,74.0,0.0,70.0,475.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3259,2025-03-03 08:30:00,358.0933333333333,0.0,64.5,72.20666666666666,360.21,0.0,70.0,42.45,74.0,0.0,70.0,474.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3260,2025-03-03 08:45:00,358.09,0.0,64.33333333333333,72.14,360.21,0.0,70.0,42.65,74.0,0.0,70.0,471.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3261,2025-03-03 09:00:00,358.09,0.0,65.5,72.21666666666667,360.21,0.0,70.0,43.0,74.0,0.0,70.0,470.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
3262,2025-03-03 09:15:00,358.7966666666666,0.0,65.83333333333333,72.26666666666667,360.21,0.0,70.0,43.09333333333333,74.0,0.0,70.0,469.0,72.0,69.96,67.0,69.0,68.0,68.0
3263,2025-03-03 09:30:00,362.33,0.0,64.83333333333333,72.39,360.21,0.0,70.0,43.376666666666665,74.0,0.0,70.0,466.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
3264,2025-03-03 09:45:00,360.21000000000004,0.0,64.83333333333333,72.44,360.21,0.0,70.0,43.333333333333336,74.0,0.0,70.0,465.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3265,2025-03-03 10:00:00,360.9166666666667,0.0,65.0,72.60333333333334,360.21,0.0,70.0,43.51,74.0,0.0,70.0,463.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3266,2025-03-03 10:15:00,360.21000000000004,0.0,64.66666666666667,72.56666666666666,360.21,0.0,70.0,43.49666666666667,74.0,0.0,70.0,463.0,72.0,69.98,67.0,69.0,68.0,68.0
3267,2025-03-03 10:30:00,355.2633333333333,0.0,65.0,72.57333333333332,360.21,0.0,70.0,43.54333333333333,74.0,0.0,70.0,462.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3268,2025-03-03 10:45:00,357.3833333333334,0.0,65.16666666666667,72.60666666666667,360.21,0.0,70.0,43.48333333333333,74.0,0.0,70.0,463.0,72.0,69.98,67.0,69.0,68.0,68.0
3269,2025-03-03 11:00:00,358.09,0.0,65.83333333333333,72.69333333333333,360.21,0.0,70.0,43.36000000000001,74.0,0.0,70.0,462.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3270,2025-03-03 11:15:00,358.7966666666666,0.0,65.83333333333333,72.53666666666668,360.21,0.0,70.0,42.830000000000005,74.0,0.0,70.0,463.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3271,2025-03-03 11:30:00,367.2766666666666,0.0,65.83333333333333,72.26333333333334,360.21,0.0,70.0,42.09333333333333,74.0,0.0,70.0,463.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
3272,2025-03-03 11:45:00,358.09,0.0,65.83333333333333,72.30666666666666,360.21,0.0,70.0,42.39,74.0,0.0,70.0,465.0,72.0,70.01,67.0,69.0,68.0,68.0
3273,2025-03-03 12:00:00,360.9166666666667,0.0,65.83333333333333,72.30333333333333,360.21,0.0,70.0,41.63,74.0,0.0,70.0,464.3333333333333,72.0,70.04666666666667,67.0,69.0,68.0,68.0
3274,2025-03-03 12:15:00,358.7966666666666,0.0,65.0,72.03333333333335,360.21,0.0,70.0,40.67666666666667,74.0,0.0,70.0,465.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
3275,2025-03-03 12:30:00,358.09,0.0,65.0,71.85000000000001,360.21,0.0,70.0,39.906666666666666,74.0,0.0,70.0,465.6666666666667,72.0,70.07666666666667,67.0,69.0,68.0,68.0
3276,2025-03-03 12:45:00,355.2633333333333,0.0,65.66666666666667,72.20666666666666,360.21,0.0,70.0,40.52333333333333,74.0,0.0,70.0,467.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
3277,2025-03-03 13:00:00,361.6233333333333,0.0,66.16666666666667,72.18333333333334,360.21,0.0,70.0,40.306666666666665,74.0,0.0,70.0,468.3333333333333,72.0,70.02,67.0,69.0,68.0,68.0
3278,2025-03-03 13:15:00,362.33,0.0,66.16666666666667,72.21666666666667,360.21,0.0,70.0,40.06,74.0,0.0,70.0,473.6666666666667,72.0,70.02333333333333,67.0,69.0,68.0,68.0
3279,2025-03-03 13:30:00,361.6233333333333,0.0,65.83333333333333,72.05666666666667,360.21,0.0,70.0,39.02333333333333,74.0,0.0,70.0,475.0,72.0,70.06,67.0,69.0,68.0,68.0
3280,2025-03-03 13:45:00,358.7966666666666,0.0,65.16666666666667,71.73,360.21,0.0,70.0,37.54333333333333,74.0,0.0,70.0,479.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
3281,2025-03-03 14:00:00,361.6233333333333,0.0,65.0,71.62333333333333,360.21,0.0,70.0,36.723333333333336,74.0,0.0,70.0,479.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
3282,2025-03-03 14:15:00,361.6233333333333,0.0,65.16666666666667,71.73333333333333,360.21,0.0,70.0,36.01,74.0,0.0,70.0,479.6666666666667,72.0,70.09666666666668,67.0,69.0,68.0,68.0
3283,2025-03-03 14:30:00,357.3833333333334,0.0,66.16666666666667,71.78666666666666,360.21,0.0,70.0,34.95,74.0,0.0,70.0,480.3333333333333,72.0,70.10666666666667,67.0,69.0,68.0,68.0
3284,2025-03-03 14:45:00,361.6233333333333,0.0,66.83333333333333,71.72666666666667,360.21,0.0,70.0,33.74,74.0,0.0,70.0,479.0,72.0,70.12,67.0,69.0,68.0,68.0
3285,2025-03-03 15:00:00,355.2633333333333,0.0,67.0,71.77999999999999,360.21,0.0,70.0,32.60666666666667,74.0,0.0,70.0,479.0,72.0,70.12,67.0,69.0,68.0,68.0
3286,2025-03-03 15:15:00,358.7966666666667,0.0,67.16666666666667,71.39,360.21,0.0,70.0,30.24,74.0,0.0,70.0,479.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
3287,2025-03-03 15:30:00,350.32,0.0,67.33333333333333,71.19,360.21,0.0,70.0,28.44666666666667,74.0,0.0,70.0,479.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
3288,2025-03-03 15:45:00,355.97,0.0,67.5,70.84333333333335,360.21,0.0,70.0,26.03333333333333,74.0,0.0,70.0,482.3333333333333,72.0,70.22333333333334,67.0,69.0,68.0,68.0
3289,2025-03-03 16:00:00,359.50333333333333,0.0,67.5,70.60666666666667,360.21,0.0,70.0,23.96666666666667,74.0,0.0,70.0,486.3333333333333,72.0,70.23666666666666,67.0,69.0,68.0,68.0
3290,2025-03-03 16:15:00,361.6233333333333,0.0,67.66666666666667,70.50333333333334,360.21,0.0,70.0,22.49,74.0,0.0,70.0,485.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
3291,2025-03-03 16:30:00,362.33,0.0,67.0,70.44,360.21,0.0,70.0,20.576666666666668,74.0,0.0,70.0,483.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
3292,2025-03-03 16:45:00,359.50666666666666,0.0,67.16666666666667,70.32666666666667,360.21,0.0,70.0,18.836666666666662,74.0,0.0,70.0,483.6666666666667,72.0,70.22333333333334,67.0,69.0,68.0,68.0
3293,2025-03-03 17:00:00,360.9166666666667,0.0,67.83333333333333,70.17333333333333,360.21,0.0,70.0,16.80333333333333,74.0,0.0,70.0,483.6666666666667,72.0,70.23,67.0,69.0,68.0,68.0
3294,2025-03-03 17:15:00,360.9166666666667,0.0,67.66666666666667,69.89,360.21,0.0,70.0,14.806666666666668,74.0,0.0,70.0,485.6666666666667,72.0,70.23666666666666,67.0,69.0,68.0,68.0
3295,2025-03-03 17:30:00,359.50333333333333,0.0,60.5,68.56333333333333,360.21,0.0,70.0,15.406666666666666,74.0,0.0,70.0,484.3333333333333,72.0,70.11666666666667,67.0,69.0,68.0,68.0
3296,2025-03-03 17:45:00,362.32666666666665,0.0,57.0,68.3,360.21,0.0,70.0,19.32,74.0,0.0,70.0,472.3333333333333,72.0,69.92333333333333,67.0,69.0,68.0,68.0
3297,2025-03-03 18:00:00,354.56,0.0,53.333333333333336,68.42666666666668,360.21,0.0,70.0,20.94333333333333,74.0,0.0,70.0,459.6666666666667,72.0,69.89333333333333,67.0,69.0,68.0,68.0
3298,2025-03-03 18:15:00,357.3833333333334,0.0,54.5,68.48666666666666,360.21,0.0,70.0,21.576666666666668,74.0,0.0,70.0,451.3333333333333,72.0,69.89,67.0,69.0,68.0,68.0
3299,2025-03-03 18:30:00,359.50333333333333,0.0,53.0,69.10333333333334,360.21,0.0,70.0,23.99,74.0,0.0,70.0,443.6666666666667,72.0,69.82,67.0,69.0,68.0,68.0
3300,2025-03-03 18:45:00,358.0933333333333,0.0,52.5,69.64333333333333,360.21,0.0,70.0,25.51,74.0,0.0,70.0,438.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
3301,2025-03-03 19:00:00,355.97333333333336,0.0,50.16666666666666,69.54333333333334,360.21,0.0,70.0,26.35,74.0,0.0,70.0,431.3333333333333,72.0,69.83333333333333,67.0,69.0,68.0,68.0
3302,2025-03-03 19:15:00,361.6233333333333,0.0,50.333333333333336,69.79333333333334,360.21,0.0,70.0,27.74,74.0,0.0,70.0,422.6666666666667,72.0,69.82666666666667,67.0,69.0,68.0,68.0
3303,2025-03-03 19:30:00,356.6766666666667,0.0,49.333333333333336,70.28666666666668,360.21,0.0,70.0,29.506666666666664,74.0,0.0,70.0,416.3333333333333,72.0,69.80666666666666,67.0,69.0,68.0,68.0
3304,2025-03-03 19:45:00,363.7433333333333,0.0,49.0,70.55666666666667,360.21,0.0,70.0,29.98,74.0,0.0,70.0,409.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0
3305,2025-03-03 20:00:00,360.9166666666667,0.0,47.5,70.47,360.21,0.0,70.0,30.13,74.0,0.0,70.0,403.6666666666667,72.0,69.87666666666667,67.0,69.0,68.0,68.0
3306,2025-03-03 20:15:00,358.7966666666666,0.0,47.16666666666666,70.44666666666667,360.21,0.0,70.0,30.956666666666667,74.0,0.0,70.0,411.6666666666667,72.0,69.87,67.0,69.0,68.0,68.0
3307,2025-03-03 20:30:00,363.7433333333333,0.0,47.833333333333336,71.06,360.21,0.0,70.0,32.660000000000004,74.0,0.0,70.0,415.0,72.0,69.84,67.0,69.0,68.0,68.0
3308,2025-03-03 20:45:00,358.7966666666666,0.0,47.5,71.14333333333333,360.21,0.0,70.0,32.64,74.0,0.0,70.0,412.3333333333333,72.0,69.89333333333333,67.0,69.0,68.0,68.0
3309,2025-03-03 21:00:00,363.0366666666666,0.0,46.66666666666666,71.00666666666666,360.21,0.0,70.0,31.486666666666668,74.0,0.0,70.0,409.6666666666667,72.0,69.96666666666667,67.0,69.0,68.0,68.0
3310,2025-03-03 21:15:00,360.21,0.0,45.0,70.58666666666666,360.21,0.0,70.0,30.5,74.0,0.0,70.0,409.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
3311,2025-03-03 21:30:00,357.3833333333334,0.0,45.16666666666666,70.11,360.21,0.0,70.0,30.44666666666667,74.0,0.0,70.0,407.6666666666667,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3312,2025-03-03 21:45:00,354.56,0.0,45.333333333333336,70.17999999999999,360.21,0.0,70.0,30.80333333333333,74.0,0.0,70.0,406.3333333333333,72.0,70.00333333333333,67.0,69.0,68.0,68.0
3313,2025-03-03 22:00:00,359.50333333333333,0.0,45.16666666666666,70.23,360.21,0.0,70.0,31.013333333333332,74.0,0.0,70.0,405.0,72.0,69.98,67.0,69.0,68.0,68.0
3314,2025-03-03 22:15:00,356.6766666666667,0.0,45.333333333333336,70.47666666666667,360.21,0.0,70.0,31.80333333333333,74.0,0.0,70.0,405.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
3315,2025-03-03 22:30:00,359.50666666666666,0.0,45.16666666666666,70.70666666666666,360.21,0.0,70.0,32.910000000000004,74.0,0.0,70.0,405.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
3316,2025-03-03 22:45:00,357.3833333333334,0.0,45.16666666666666,70.07,360.21,0.0,70.0,32.14,74.0,0.0,70.0,405.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3317,2025-03-03 23:00:00,355.97,0.0,45.16666666666666,69.49333333333333,360.21,0.0,70.0,32.18333333333334,74.0,0.0,70.0,405.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3318,2025-03-03 23:15:00,359.50333333333333,0.0,45.5,70.12666666666667,360.21,0.0,70.0,35.31333333333333,74.0,0.0,70.0,407.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
3319,2025-03-03 23:30:00,358.7966666666666,0.0,45.5,70.06333333333333,360.21,0.0,70.0,36.580000000000005,74.0,0.0,70.0,407.0,72.0,69.84,67.0,69.0,68.0,68.0
3320,2025-03-03 23:45:00,358.09,0.0,46.5,70.08666666666666,360.21,0.0,70.0,37.06333333333333,74.0,0.0,70.0,409.6666666666667,72.0,69.86999999999999,67.0,69.0,68.0,68.0
3321,2025-03-04 00:00:00,363.7433333333333,0.0,48.0,70.75,360.21,0.0,70.0,37.806666666666665,74.0,0.0,70.0,413.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
3322,2025-03-04 00:15:00,355.97,0.0,49.16666666666666,70.77333333333333,360.21,0.0,70.0,38.053333333333335,74.0,0.0,70.0,415.6666666666667,72.0,69.90333333333332,67.0,69.0,68.0,68.0
3323,2025-03-04 00:30:00,360.9166666666667,0.0,50.833333333333336,70.81,360.21,0.0,70.0,37.56666666666667,74.0,0.0,70.0,420.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3324,2025-03-04 00:45:00,358.09,0.0,51.5,70.69,360.21,0.0,70.0,37.083333333333336,74.0,0.0,70.0,428.0,72.0,69.98,67.0,69.0,68.0,68.0
3325,2025-03-04 01:00:00,357.3833333333334,0.0,52.5,70.82000000000001,360.21,0.0,70.0,37.34,74.0,0.0,70.0,433.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3326,2025-03-04 01:15:00,356.6766666666667,0.0,53.0,71.09333333333333,360.21,0.0,70.0,37.656666666666666,74.0,0.0,70.0,436.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3327,2025-03-04 01:30:00,360.9166666666667,0.0,53.5,71.44333333333333,360.21,0.0,70.0,37.34,74.0,0.0,70.0,439.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3328,2025-03-04 01:45:00,358.09,0.0,52.66666666666666,70.98333333333333,360.21,0.0,70.0,36.88666666666666,74.0,0.0,70.0,442.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
