,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3329,2025-03-04 02:00:00,358.09,0.0,53.333333333333336,71.01,360.21,0.0,70.0,37.04666666666667,74.0,0.0,70.0,441.3333333333333,72.0,70.0,67.0,69.0,68.0,68.0
3330,2025-03-04 02:15:00,358.09,0.0,54.5,71.00666666666667,360.21,0.0,70.0,36.81,74.0,0.0,70.0,441.3333333333333,72.0,70.0,67.0,69.0,68.0,68.0
3331,2025-03-04 02:30:00,359.50333333333333,0.0,56.833333333333336,70.75333333333333,360.21,0.0,70.0,36.153333333333336,74.0,0.0,70.0,446.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
3332,2025-03-04 02:45:00,353.8500000000001,0.0,57.833333333333336,70.42333333333333,360.21,0.0,70.0,34.223333333333336,74.0,0.0,70.0,454.6666666666667,72.0,70.09,67.0,69.0,68.0,68.0
3333,2025-03-04 03:00:00,352.44,0.0,59.333333333333336,70.42,360.21,0.0,70.0,34.10666666666667,74.0,0.0,70.0,460.3333333333333,72.0,70.06333333333333,67.0,69.0,68.0,68.0
3334,2025-03-04 03:15:00,358.09,0.0,59.0,70.41000000000001,360.21,0.0,70.0,33.45666666666667,74.0,0.0,70.0,459.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
3335,2025-03-04 03:30:00,354.5566666666667,0.0,59.66666666666666,70.35666666666667,360.21,0.0,70.0,32.56,74.0,0.0,70.0,459.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3336,2025-03-04 03:45:00,360.9166666666667,0.0,59.333333333333336,70.50666666666666,360.21,0.0,70.0,31.91,74.0,0.0,70.0,456.6666666666667,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3337,2025-03-04 04:00:00,360.21000000000004,0.0,59.333333333333336,70.39333333333333,360.21,0.0,70.0,31.593333333333334,74.0,0.0,70.0,452.3333333333333,72.0,70.06333333333333,67.0,69.0,68.0,68.0
3338,2025-03-04 04:15:00,358.09,0.0,60.333333333333336,70.38333333333334,360.21,0.0,70.0,31.67333333333333,74.0,0.0,70.0,447.3333333333333,72.0,70.04333333333334,67.0,69.0,68.0,68.0
3339,2025-03-04 04:30:00,354.55999999999995,0.0,60.66666666666666,69.99666666666667,360.21,0.0,70.0,30.33666666666667,74.0,0.0,70.0,441.3333333333333,72.0,70.07666666666667,67.0,69.0,68.0,68.0
3340,2025-03-04 04:45:00,362.32666666666665,0.0,60.333333333333336,69.91333333333334,360.21,0.0,70.0,30.493333333333336,74.0,0.0,70.0,437.3333333333333,72.0,70.04,67.0,69.0,68.0,68.0
3341,2025-03-04 05:00:00,364.45,0.0,60.66666666666666,69.64999999999999,360.21,0.0,70.0,29.596666666666668,74.0,0.0,70.0,436.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0
3342,2025-03-04 05:15:00,359.50333333333333,0.0,59.5,69.98,360.21,0.0,70.0,30.96666666666667,74.0,0.0,70.0,436.0,72.0,69.98,67.0,69.0,68.0,68.0
3343,2025-03-04 05:30:00,365.1566666666667,0.0,59.833333333333336,70.01666666666667,360.21,0.0,70.0,31.063333333333333,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
3344,2025-03-04 05:45:00,357.3866666666667,0.0,60.66666666666666,69.99333333333333,360.21,0.0,70.0,31.066666666666663,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
3345,2025-03-04 06:00:00,361.6233333333333,0.0,59.833333333333336,69.87333333333333,360.21,0.0,70.0,31.14333333333333,74.0,0.0,70.0,434.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3346,2025-03-04 06:15:00,353.8533333333333,0.0,61.16666666666666,69.78333333333333,360.21,0.0,70.0,31.25333333333333,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
3347,2025-03-04 06:30:00,354.5566666666667,0.0,60.833333333333336,69.78333333333335,360.21,0.0,70.0,31.33333333333333,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
3348,2025-03-04 06:45:00,360.9166666666667,0.0,60.0,69.92666666666666,360.21,0.0,70.0,31.51333333333333,74.0,0.0,70.0,434.0,72.0,69.98,67.0,69.0,68.0,68.0
3349,2025-03-04 07:00:00,357.3833333333334,0.0,60.833333333333336,69.87333333333333,360.21,0.0,70.0,31.606666666666666,74.0,0.0,70.0,432.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3350,2025-03-04 07:15:00,358.7966666666666,0.0,60.5,69.88333333333333,360.21,0.0,70.0,31.706666666666667,74.0,0.0,70.0,430.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3351,2025-03-04 07:30:00,363.0333333333333,0.0,61.333333333333336,69.93333333333334,360.21,0.0,70.0,31.67,74.0,0.0,70.0,430.0,72.0,69.98,67.0,69.0,68.0,68.0
3352,2025-03-04 07:45:00,355.97333333333336,0.0,60.833333333333336,70.21,360.21,0.0,70.0,31.46,74.0,0.0,70.0,430.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3353,2025-03-04 08:00:00,360.91333333333336,0.0,60.16666666666666,70.29333333333334,360.21,0.0,70.0,30.57333333333333,74.0,0.0,70.0,430.0,72.0,70.02,67.0,69.0,68.0,68.0
3354,2025-03-04 08:15:00,353.8533333333333,0.0,61.0,70.04666666666667,360.21,0.0,70.0,30.826666666666668,74.0,0.0,70.0,430.0,72.0,70.01,67.0,69.0,68.0,68.0
3355,2025-03-04 08:30:00,356.6766666666667,0.0,60.333333333333336,69.74333333333333,360.21,0.0,70.0,30.156666666666663,74.0,0.0,70.0,430.0,72.0,70.03666666666666,67.0,69.0,68.0,68.0
3356,2025-03-04 08:45:00,357.3833333333334,0.0,60.66666666666666,69.88,360.21,0.0,70.0,30.6,74.0,0.0,70.0,430.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
3357,2025-03-04 09:00:00,363.0366666666667,0.0,61.5,70.01333333333334,360.21,0.0,70.0,30.5,74.0,0.0,70.0,430.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3358,2025-03-04 09:15:00,360.21000000000004,0.0,61.5,70.08333333333333,360.21,0.0,70.0,30.34,74.0,0.0,70.0,429.3333333333333,72.0,70.01,67.0,69.0,68.0,68.0
3359,2025-03-04 09:30:00,356.68,0.0,61.0,70.19,360.21,0.0,70.0,29.31,74.0,0.0,70.0,428.0,72.0,70.04,67.0,69.0,68.0,68.0
3360,2025-03-04 09:45:00,355.26666666666665,0.0,61.833333333333336,70.00666666666667,360.21,0.0,70.0,27.843333333333334,74.0,0.0,70.0,427.3333333333333,72.0,70.08999999999999,67.0,69.0,68.0,68.0
3361,2025-03-04 10:00:00,353.8566666666666,0.0,60.5,69.95333333333333,360.21,0.0,70.0,26.80666666666667,74.0,0.0,70.0,427.3333333333333,72.0,70.11,67.0,69.0,68.0,68.0
3362,2025-03-04 10:15:00,356.68,0.0,61.16666666666666,70.08666666666666,360.21,0.0,70.0,25.930000000000003,74.0,0.0,70.0,426.6666666666667,72.0,70.10333333333334,67.0,69.0,68.0,68.0
3363,2025-03-04 10:30:00,367.2733333333333,0.0,58.66666666666666,69.90333333333332,360.21,0.0,70.0,24.7,74.0,0.0,70.0,424.6666666666667,72.0,70.11666666666667,67.0,69.0,68.0,68.0
3364,2025-03-04 10:45:00,358.7966666666666,0.0,54.66666666666666,69.52333333333333,360.21,0.0,70.0,25.026666666666667,74.0,0.0,70.0,424.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
3365,2025-03-04 11:00:00,354.55999999999995,0.0,54.0,69.60666666666667,360.21,0.0,70.0,25.71666666666667,74.0,0.0,70.0,421.3333333333333,72.0,70.01,67.0,69.0,68.0,68.0
3366,2025-03-04 11:15:00,353.8500000000001,0.0,52.833333333333336,69.51666666666667,360.21,0.0,70.0,26.26333333333333,74.0,0.0,70.0,418.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3367,2025-03-04 11:30:00,357.3833333333334,0.0,52.66666666666666,69.34666666666668,360.21,0.0,70.0,25.62,74.0,0.0,70.0,417.0,72.0,70.01,67.0,69.0,68.0,68.0
3368,2025-03-04 11:45:00,355.97,0.0,52.333333333333336,69.28333333333333,360.21,0.0,70.0,25.256666666666664,74.0,0.0,70.0,414.3333333333333,72.0,70.01666666666667,67.0,69.0,68.0,68.0
3369,2025-03-04 12:00:00,362.33,0.0,52.0,69.08666666666666,360.21,0.0,70.0,24.576666666666668,74.0,0.0,70.0,413.6666666666667,72.0,70.05333333333333,67.0,69.0,68.0,68.0
3370,2025-03-04 12:15:00,358.7966666666666,0.0,52.333333333333336,69.20333333333333,360.21,0.0,70.0,25.546666666666667,74.0,0.0,70.0,413.3333333333333,72.0,70.0,67.0,69.0,68.0,68.0
3371,2025-03-04 12:30:00,360.9166666666667,0.0,53.0,68.76666666666667,360.21,0.0,70.0,24.15,74.0,0.0,70.0,414.6666666666667,72.0,70.07,67.0,69.0,68.0,68.0
3372,2025-03-04 12:45:00,353.8500000000001,0.0,53.5,68.56,360.21,0.0,70.0,22.77,74.0,0.0,70.0,415.0,72.0,70.11,67.0,69.0,68.0,68.0
3373,2025-03-04 13:00:00,358.09,0.0,52.66666666666666,67.42,360.21,0.0,70.0,17.493333333333332,74.0,0.0,70.0,415.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
3374,2025-03-04 13:15:00,355.2633333333333,0.0,46.5,63.99666666666667,360.21,0.0,70.0,7.673333333333333,74.0,0.0,70.0,415.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0
3375,2025-03-04 13:30:00,357.3833333333334,0.0,47.333333333333336,65.69333333333333,360.21,0.0,70.0,17.176666666666666,74.0,0.0,70.0,414.0,72.0,69.39,67.0,69.0,68.0,68.0
3376,2025-03-04 13:45:00,358.7966666666667,0.0,47.333333333333336,67.5,360.21,0.0,70.0,23.040000000000003,74.0,0.0,70.0,411.6666666666667,72.0,69.33999999999999,67.0,69.0,68.0,68.0
3377,2025-03-04 14:00:00,360.2133333333333,0.0,47.333333333333336,68.33333333333333,360.21,0.0,70.0,24.7,74.0,0.0,70.0,410.3333333333333,72.0,69.47,67.0,69.0,68.0,68.0
3378,2025-03-04 14:15:00,356.6766666666667,0.0,47.333333333333336,68.67,360.21,0.0,70.0,23.30333333333333,74.0,0.0,70.0,410.3333333333333,72.0,69.69,67.0,69.0,68.0,68.0
3379,2025-03-04 14:30:00,360.9166666666667,0.0,45.66666666666666,68.86333333333333,360.21,0.0,70.0,23.14333333333333,74.0,0.0,70.0,409.6666666666667,72.0,69.77333333333333,67.0,69.0,68.0,68.0
3380,2025-03-04 14:45:00,348.2,0.0,45.16666666666666,69.56666666666666,360.21,0.0,70.0,25.376666666666665,74.0,0.0,70.0,408.3333333333333,72.0,69.76,67.0,69.0,68.0,68.0
3381,2025-03-04 15:00:00,358.09,0.0,44.16666666666666,69.87,360.21,0.0,70.0,25.5,74.0,0.0,70.0,407.6666666666667,72.0,69.83333333333333,67.0,69.0,68.0,68.0
3382,2025-03-04 15:15:00,360.9166666666667,0.0,45.5,70.20666666666666,360.21,0.0,70.0,28.10333333333333,74.0,0.0,70.0,407.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0
3383,2025-03-04 15:30:00,360.9166666666667,0.0,45.833333333333336,70.50666666666666,360.21,0.0,70.0,27.866666666666664,74.0,0.0,70.0,405.6666666666667,72.0,69.86666666666666,67.0,69.0,68.0,68.0
3384,2025-03-04 15:45:00,353.8533333333333,0.0,45.66666666666666,70.17666666666666,360.21,0.0,70.0,25.8,74.0,0.0,70.0,405.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3385,2025-03-04 16:00:00,361.6233333333333,0.0,45.5,70.75666666666666,360.21,0.0,70.0,24.09,74.0,0.0,70.0,410.6666666666667,72.0,70.06333333333333,67.0,69.0,68.0,68.0
3386,2025-03-04 16:15:00,353.1466666666667,0.0,45.16666666666666,62.97666666666667,360.21,0.0,70.0,19.11,74.0,0.0,70.0,438.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
3387,2025-03-04 16:30:00,360.2133333333333,0.0,46.16666666666666,66.99,360.21,0.0,70.0,20.42333333333333,74.0,0.0,70.0,442.6666666666667,72.0,70.12333333333333,67.0,69.0,68.0,68.0
3388,2025-03-04 16:45:00,355.97,0.0,45.66666666666666,62.61333333333334,360.21,0.0,70.0,19.25333333333333,74.0,0.0,70.0,446.6666666666667,72.0,70.11333333333333,67.0,69.0,68.0,68.0
3389,2025-03-04 17:00:00,363.7433333333333,0.0,45.5,65.53666666666668,360.21,0.0,70.0,29.2,74.0,0.0,70.0,432.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
3390,2025-03-04 17:15:00,363.7433333333333,0.0,45.5,68.95,360.21,0.0,70.0,34.86,74.0,0.0,70.0,410.6666666666667,72.0,69.54666666666667,67.0,69.0,68.0,68.0
3391,2025-03-04 17:30:00,359.50333333333333,0.0,45.66666666666666,68.41666666666667,360.21,0.0,70.0,35.913333333333334,74.0,0.0,70.0,408.3333333333333,72.0,69.63,67.0,69.0,68.0,68.0
3392,2025-03-04 17:45:00,360.21000000000004,0.0,45.66666666666666,70.16666666666667,360.21,0.0,70.0,37.373333333333335,74.0,0.0,70.0,409.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
3393,2025-03-04 18:00:00,364.45,0.0,45.333333333333336,70.26666666666667,360.21,0.0,70.0,35.46666666666667,74.0,0.0,70.0,407.6666666666667,72.0,69.86333333333333,67.0,69.0,68.0,68.0
3394,2025-03-04 18:15:00,363.74,0.0,45.0,68.34333333333333,360.21,0.0,70.0,32.25666666666667,74.0,0.0,70.0,407.6666666666667,72.0,70.05333333333333,67.0,69.0,68.0,68.0
3395,2025-03-04 18:30:00,358.7966666666667,0.0,45.0,68.33333333333333,360.21,0.0,70.0,32.42333333333334,74.0,0.0,70.0,414.0,72.0,70.01,67.0,69.0,68.0,68.0
3396,2025-03-04 18:45:00,364.4466666666667,0.0,45.16666666666666,67.14666666666666,360.21,0.0,70.0,27.64,74.0,0.0,70.0,435.3333333333333,72.0,70.22666666666667,67.0,69.0,68.0,68.0
3397,2025-03-04 19:00:00,358.7966666666666,0.0,44.66666666666666,66.80666666666667,360.21,0.0,70.0,27.02,74.0,0.0,70.0,468.6666666666667,72.0,70.16333333333334,67.0,69.0,68.0,68.0
3398,2025-03-04 19:15:00,360.9166666666667,0.0,44.5,63.78333333333334,360.21,0.0,70.0,15.05,74.0,0.0,70.0,544.0,72.0,70.62666666666667,67.0,69.0,68.0,68.0
3399,2025-03-04 19:30:00,363.0366666666666,0.0,45.16666666666666,62.31666666666666,360.21,0.0,70.0,9.976666666666668,74.0,0.0,70.0,557.3333333333334,72.0,70.61,67.0,69.0,68.0,68.0
3400,2025-03-04 19:45:00,355.26666666666665,0.0,45.0,64.59666666666668,360.21,0.0,70.0,17.576666666666668,74.0,0.0,70.0,500.0,72.0,70.11,67.0,69.0,68.0,68.0
3401,2025-03-04 20:00:00,355.27,0.0,45.0,65.17333333333333,360.21,0.0,70.0,19.39,74.0,0.0,70.0,435.3333333333333,72.0,69.97666666666667,67.0,69.0,68.0,68.0
3402,2025-03-04 20:15:00,358.09,0.0,45.0,66.44,360.21,0.0,70.0,23.02,74.0,0.0,70.0,414.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
3403,2025-03-04 20:30:00,358.09,0.0,45.0,67.01666666666667,360.21,0.0,70.0,24.93,74.0,0.0,70.0,408.3333333333333,72.0,69.79,67.0,69.0,68.0,68.0
3404,2025-03-04 20:45:00,355.97333333333336,0.0,45.16666666666666,67.19,360.21,0.0,70.0,25.35333333333333,74.0,0.0,70.0,405.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
3405,2025-03-04 21:00:00,345.3766666666666,0.0,55.16666666666666,66.54666666666667,360.21,0.0,70.0,23.95,74.0,0.0,70.0,405.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3406,2025-03-04 21:15:00,357.3833333333334,0.0,64.83333333333333,63.94333333333333,360.21,0.0,70.0,18.436666666666664,74.0,0.0,70.0,407.6666666666667,72.0,70.19333333333334,67.0,69.0,68.0,68.0
3407,2025-03-04 21:30:00,354.5566666666667,0.0,66.0,62.73333333333333,360.21,0.0,70.0,14.893333333333333,74.0,0.0,70.0,488.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0
3408,2025-03-04 21:45:00,364.45,0.0,66.0,61.18,360.21,0.0,70.0,9.006666666666666,74.0,0.0,70.0,586.3333333333334,72.0,70.43333333333334,67.0,69.0,68.0,68.0
3409,2025-03-04 22:00:00,350.3233333333333,0.0,65.5,60.68666666666667,360.21,0.0,70.0,3.29,74.0,0.0,70.0,612.6666666666666,72.0,70.53333333333335,67.0,69.0,68.0,68.0
3410,2025-03-04 22:15:00,355.26666666666665,0.0,65.33333333333333,60.66,360.21,0.0,70.0,0.3033333333333333,74.0,0.0,70.0,617.3333333333334,72.0,70.54,67.0,69.0,68.0,68.0
3411,2025-03-04 22:30:00,361.6233333333333,0.0,65.5,60.59666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,621.0,72.0,70.54,67.0,69.0,68.0,68.0
3412,2025-03-04 22:45:00,363.74,0.0,66.0,60.38666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,617.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
3413,2025-03-04 23:00:00,365.86,0.0,66.66666666666667,60.31333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,629.6666666666666,72.0,70.50666666666666,67.0,69.0,68.0,68.0
3414,2025-03-04 23:15:00,359.50333333333333,0.0,68.16666666666667,60.21333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,587.0,72.0,70.34666666666666,67.0,69.0,68.0,68.0
3415,2025-03-04 23:30:00,355.26666666666665,0.0,67.66666666666667,60.16333333333333,360.21,0.0,70.0,0.1333333333333333,74.0,0.0,70.0,513.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
3416,2025-03-04 23:45:00,352.44,0.0,67.33333333333333,60.20333333333334,360.21,0.0,70.0,4.0,74.0,0.0,70.0,491.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
3417,2025-03-05 00:00:00,354.56,0.0,68.0,60.82333333333333,360.21,0.0,70.0,11.796666666666669,74.0,0.0,70.0,490.3333333333333,72.0,69.53666666666666,67.0,69.0,68.0,68.0
3418,2025-03-05 00:15:00,360.9166666666667,0.0,67.16666666666667,62.02666666666666,360.21,0.0,70.0,16.89,74.0,0.0,70.0,491.6666666666667,72.0,69.46333333333332,67.0,69.0,68.0,68.0
3419,2025-03-05 00:30:00,363.7433333333333,0.0,67.66666666666667,62.76666666666667,360.21,0.0,70.0,20.746666666666663,74.0,0.0,70.0,491.6666666666667,72.0,69.46333333333332,67.0,69.0,68.0,68.0
3420,2025-03-05 00:45:00,389.1666666666667,0.0,49.5,65.19333333333333,360.21,0.0,70.0,26.83333333333333,74.0,0.0,70.0,473.6666666666667,72.0,69.39333333333333,67.0,69.0,68.0,68.0
3421,2025-03-05 01:00:00,356.6766666666667,0.0,47.0,69.86,360.21,0.0,70.0,26.94333333333333,74.0,0.0,70.0,437.3333333333333,72.0,69.58,67.0,69.0,68.0,68.0
3422,2025-03-05 01:15:00,358.7966666666666,0.0,47.0,68.78,360.21,0.0,70.0,23.63,74.0,0.0,70.0,418.6666666666667,72.0,69.84666666666666,67.0,69.0,68.0,68.0
3423,2025-03-05 01:30:00,358.7966666666666,0.0,47.0,67.92999999999999,360.21,0.0,70.0,20.92333333333333,74.0,0.0,70.0,413.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
3424,2025-03-05 01:45:00,355.2633333333333,0.0,47.0,67.54666666666667,360.21,0.0,70.0,19.21333333333333,74.0,0.0,70.0,410.6666666666667,72.0,70.06666666666666,67.0,69.0,68.0,68.0
3425,2025-03-05 02:00:00,349.6166666666666,0.0,48.16666666666666,68.49333333333334,360.21,0.0,70.0,18.25,74.0,0.0,70.0,408.3333333333333,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3426,2025-03-05 02:15:00,355.97,0.0,61.5,65.06666666666666,360.21,0.0,70.0,10.776666666666666,74.0,0.0,70.0,406.3333333333333,72.0,70.38666666666667,67.0,69.0,68.0,68.0
3427,2025-03-05 02:30:00,353.1466666666667,0.0,68.83333333333333,60.330000000000005,360.21,0.0,70.0,11.466666666666669,74.0,0.0,70.0,407.6666666666667,72.0,70.24333333333334,67.0,69.0,68.0,68.0
3428,2025-03-05 02:45:00,360.21000000000004,0.0,69.33333333333333,61.22,360.21,0.0,70.0,15.756666666666668,74.0,0.0,70.0,414.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3429,2025-03-05 03:00:00,358.09,0.0,69.33333333333333,64.48666666666666,360.21,0.0,70.0,18.996666666666663,74.0,0.0,70.0,423.6666666666667,72.0,69.83,67.0,69.0,68.0,68.0
3430,2025-03-05 03:15:00,360.92,0.0,55.833333333333336,69.70333333333333,360.21,0.0,70.0,16.87,74.0,0.0,70.0,427.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3431,2025-03-05 03:30:00,358.7966666666666,0.0,45.66666666666666,68.18666666666667,360.21,0.0,70.0,17.816666666666666,74.0,0.0,70.0,419.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
3432,2025-03-05 03:45:00,363.0366666666666,0.0,46.66666666666666,67.94666666666667,360.21,0.0,70.0,19.023333333333333,74.0,0.0,70.0,409.6666666666667,72.0,69.87,67.0,69.0,68.0,68.0
3433,2025-03-05 04:00:00,352.44000000000005,0.0,47.833333333333336,67.75333333333333,360.21,0.0,70.0,21.01,74.0,0.0,70.0,406.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
3434,2025-03-05 04:15:00,360.21000000000004,0.0,48.0,67.57666666666667,360.21,0.0,70.0,21.543333333333333,74.0,0.0,70.0,405.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
3435,2025-03-05 04:30:00,359.50333333333333,0.0,47.833333333333336,67.28,360.21,0.0,70.0,21.64,74.0,0.0,70.0,404.3333333333333,72.0,69.90333333333332,67.0,69.0,68.0,68.0
3436,2025-03-05 04:45:00,361.6233333333333,0.0,47.66666666666666,66.89,360.21,0.0,70.0,21.763333333333332,74.0,0.0,70.0,405.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
3437,2025-03-05 05:00:00,363.7433333333333,0.0,47.833333333333336,66.91333333333334,360.21,0.0,70.0,22.32333333333333,74.0,0.0,70.0,405.6666666666667,72.0,69.91666666666667,67.0,69.0,68.0,68.0
3438,2025-03-05 05:15:00,358.7966666666666,0.0,47.833333333333336,66.71,360.21,0.0,70.0,23.96666666666667,74.0,0.0,70.0,405.6666666666667,72.0,69.86333333333333,67.0,69.0,68.0,68.0
3439,2025-03-05 05:30:00,361.6233333333333,0.0,48.0,66.87,360.21,0.0,70.0,26.33333333333333,74.0,0.0,70.0,405.6666666666667,72.0,69.79,67.0,69.0,68.0,68.0
3440,2025-03-05 05:45:00,363.7433333333333,0.0,48.16666666666666,66.83333333333333,360.21,0.0,70.0,28.7,74.0,0.0,70.0,407.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0
3441,2025-03-05 06:00:00,362.33,0.0,48.0,67.01666666666667,360.21,0.0,70.0,28.94,74.0,0.0,70.0,406.3333333333333,72.0,69.83666666666666,67.0,69.0,68.0,68.0
3442,2025-03-05 06:15:00,355.97,0.0,47.833333333333336,68.06,360.21,0.0,70.0,29.0,74.0,0.0,70.0,404.3333333333333,72.0,69.87,67.0,69.0,68.0,68.0
3443,2025-03-05 06:30:00,362.33,0.0,48.0,68.87333333333333,360.21,0.0,70.0,26.62,74.0,0.0,70.0,403.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
3444,2025-03-05 06:45:00,362.33,0.0,48.0,68.75,360.21,0.0,70.0,24.05,74.0,0.0,70.0,401.6666666666667,72.0,70.11333333333333,67.0,69.0,68.0,68.0
3445,2025-03-05 07:00:00,363.0366666666666,0.0,48.833333333333336,69.01333333333334,360.21,0.0,70.0,25.093333333333334,74.0,0.0,70.0,401.0,72.0,70.04,67.0,69.0,68.0,68.0
3446,2025-03-05 07:15:00,360.21000000000004,0.0,49.0,69.40333333333332,360.21,0.0,70.0,27.223333333333333,74.0,0.0,70.0,401.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
3447,2025-03-05 07:30:00,361.6233333333333,0.0,48.833333333333336,68.70666666666666,360.21,0.0,70.0,25.08,74.0,0.0,70.0,400.3333333333333,72.0,70.03666666666668,67.0,69.0,68.0,68.0
3448,2025-03-05 07:45:00,360.9166666666667,0.0,48.833333333333336,68.10000000000001,360.21,0.0,70.0,24.98333333333333,74.0,0.0,70.0,401.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0
3449,2025-03-05 08:00:00,362.33,0.0,49.16666666666666,68.63,360.21,0.0,70.0,29.320000000000004,74.0,0.0,70.0,403.0,72.0,69.83,67.0,69.0,68.0,68.0
3450,2025-03-05 08:15:00,360.9166666666667,0.0,49.5,69.35000000000001,360.21,0.0,70.0,31.166666666666668,74.0,0.0,70.0,401.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0
3451,2025-03-05 08:30:00,358.7966666666666,0.0,49.0,68.75333333333333,360.21,0.0,70.0,30.063333333333333,74.0,0.0,70.0,401.6666666666667,72.0,69.92,67.0,69.0,68.0,68.0
3452,2025-03-05 08:45:00,351.7333333333333,0.0,49.0,68.45,360.21,0.0,70.0,30.65,74.0,0.0,70.0,402.3333333333333,72.0,69.91333333333334,67.0,69.0,68.0,68.0
3453,2025-03-05 09:00:00,356.68,0.0,48.833333333333336,68.69666666666667,360.21,0.0,70.0,32.830000000000005,74.0,0.0,70.0,401.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
3454,2025-03-05 09:15:00,359.50333333333333,0.0,48.16666666666666,69.04333333333334,360.21,0.0,70.0,35.99666666666667,74.0,0.0,70.0,401.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0
3455,2025-03-05 09:30:00,358.7966666666666,0.0,47.16666666666666,69.72,360.21,0.0,70.0,35.75666666666667,74.0,0.0,70.0,401.6666666666667,72.0,69.83666666666666,67.0,69.0,68.0,68.0
3456,2025-03-05 09:45:00,356.6766666666667,0.0,47.0,69.98333333333333,360.21,0.0,70.0,35.75666666666667,74.0,0.0,70.0,401.6666666666667,72.0,69.88333333333333,67.0,69.0,68.0,68.0
3457,2025-03-05 10:00:00,360.21000000000004,0.0,47.0,69.44,360.21,0.0,70.0,34.61,74.0,0.0,70.0,402.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3458,2025-03-05 10:15:00,356.68,0.0,47.16666666666666,69.04333333333334,360.21,0.0,70.0,34.18333333333334,74.0,0.0,70.0,401.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3459,2025-03-05 10:30:00,356.6766666666667,0.0,47.0,68.92333333333333,360.21,0.0,70.0,34.123333333333335,74.0,0.0,70.0,401.0,72.0,69.98,67.0,69.0,68.0,68.0
3460,2025-03-05 10:45:00,353.8533333333333,0.0,47.66666666666666,68.96,360.21,0.0,70.0,34.276666666666664,74.0,0.0,70.0,401.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3461,2025-03-05 11:00:00,358.09,0.0,48.833333333333336,69.31,360.21,0.0,70.0,34.54666666666667,74.0,0.0,70.0,401.0,72.0,69.95,67.0,69.0,68.0,68.0
3462,2025-03-05 11:15:00,358.7966666666666,0.0,49.5,69.95666666666666,360.21,0.0,70.0,35.70333333333334,74.0,0.0,70.0,400.3333333333333,72.0,69.94666666666667,67.0,69.0,68.0,68.0
3463,2025-03-05 11:30:00,359.50333333333333,0.0,49.5,69.58,360.21,0.0,70.0,34.54,74.0,0.0,70.0,401.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3464,2025-03-05 11:45:00,358.09,0.0,50.833333333333336,69.37333333333333,360.21,0.0,70.0,34.18333333333334,74.0,0.0,70.0,400.3333333333333,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3465,2025-03-05 12:00:00,362.33,0.0,53.0,69.31,360.21,0.0,70.0,33.620000000000005,74.0,0.0,70.0,401.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3466,2025-03-05 12:15:00,355.2633333333333,0.0,53.66666666666666,69.46,360.21,0.0,70.0,33.36333333333334,74.0,0.0,70.0,401.6666666666667,72.0,70.04333333333334,67.0,69.0,68.0,68.0
3467,2025-03-05 12:30:00,363.0366666666666,0.0,53.5,69.23666666666666,360.21,0.0,70.0,31.19333333333333,74.0,0.0,70.0,402.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
3468,2025-03-05 12:45:00,358.7966666666666,0.0,53.5,68.48,360.21,0.0,70.0,27.87,74.0,0.0,70.0,403.0,72.0,70.23,67.0,69.0,68.0,68.0
3469,2025-03-05 13:00:00,358.7966666666666,0.0,53.5,67.38333333333334,360.21,0.0,70.0,23.666666666666668,74.0,0.0,70.0,405.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0
3470,2025-03-05 13:15:00,357.3833333333334,0.0,53.5,67.27666666666666,360.21,0.0,70.0,23.633333333333336,74.0,0.0,70.0,405.0,72.0,70.22,67.0,69.0,68.0,68.0
3471,2025-03-05 13:30:00,358.7966666666666,0.0,53.5,67.47666666666667,360.21,0.0,70.0,23.336666666666662,74.0,0.0,70.0,405.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
3472,2025-03-05 13:45:00,358.7966666666666,0.0,54.0,68.03666666666668,360.21,0.0,70.0,23.1,74.0,0.0,70.0,405.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
3473,2025-03-05 14:00:00,357.3833333333334,0.0,54.0,68.41333333333334,360.21,0.0,70.0,23.65,74.0,0.0,70.0,405.0,72.0,70.04,67.0,69.0,68.0,68.0
3474,2025-03-05 14:15:00,362.33,0.0,54.0,68.22666666666667,360.21,0.0,70.0,21.14333333333333,74.0,0.0,70.0,405.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
3475,2025-03-05 14:30:00,361.6233333333333,0.0,53.833333333333336,66.32000000000001,360.21,0.0,70.0,14.12,74.0,0.0,70.0,405.6666666666667,72.0,70.39,67.0,69.0,68.0,68.0
3476,2025-03-05 14:45:00,354.5566666666667,0.0,53.333333333333336,66.89333333333333,360.21,0.0,70.0,17.746666666666666,74.0,0.0,70.0,407.3333333333333,72.0,70.11333333333333,67.0,69.0,68.0,68.0
3477,2025-03-05 15:00:00,358.7966666666666,0.0,52.833333333333336,67.14999999999999,360.21,0.0,70.0,18.396666666666665,74.0,0.0,70.0,416.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
3478,2025-03-05 15:15:00,353.8533333333333,0.0,54.833333333333336,65.37,360.21,0.0,70.0,16.33666666666667,74.0,0.0,70.0,424.0,72.0,70.12,67.0,69.0,68.0,68.0
3479,2025-03-05 15:30:00,358.7966666666666,0.0,58.0,64.80666666666666,360.21,0.0,70.0,15.443333333333332,74.0,0.0,70.0,428.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
3480,2025-03-05 15:45:00,358.09,0.0,63.16666666666666,65.22,360.21,0.0,70.0,15.016666666666666,74.0,0.0,70.0,424.6666666666667,72.0,70.10000000000001,67.0,69.0,68.0,68.0
3481,2025-03-05 16:00:00,354.56,0.0,65.0,66.03333333333333,360.21,0.0,70.0,18.18,74.0,0.0,70.0,421.3333333333333,72.0,69.93333333333334,67.0,69.0,68.0,68.0
3482,2025-03-05 16:15:00,362.32666666666665,0.0,65.33333333333333,66.83666666666666,360.21,0.0,70.0,20.396666666666665,74.0,0.0,70.0,423.3333333333333,72.0,69.85666666666667,67.0,69.0,68.0,68.0
3483,2025-03-05 16:30:00,357.3866666666666,0.0,64.66666666666667,67.08,360.21,0.0,70.0,21.92333333333333,74.0,0.0,70.0,425.3333333333333,72.0,69.84333333333333,67.0,69.0,68.0,68.0
3484,2025-03-05 16:45:00,353.8500000000001,0.0,67.33333333333333,67.39666666666666,360.21,0.0,70.0,22.913333333333338,74.0,0.0,70.0,428.6666666666667,72.0,69.84666666666666,67.0,69.0,68.0,68.0
3485,2025-03-05 17:00:00,360.21,0.0,67.5,67.72333333333333,360.21,0.0,70.0,23.05,74.0,0.0,70.0,432.0,72.0,69.89,67.0,69.0,68.0,68.0
3486,2025-03-05 17:15:00,355.97333333333336,0.0,67.5,67.26666666666667,360.21,0.0,70.0,22.433333333333337,74.0,0.0,70.0,433.3333333333333,72.0,69.94333333333334,67.0,69.0,68.0,68.0
3487,2025-03-05 17:30:00,356.6766666666667,0.0,66.5,67.46999999999998,360.21,0.0,70.0,22.89,74.0,0.0,70.0,438.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
3488,2025-03-05 17:45:00,355.2633333333333,0.0,66.16666666666667,67.49000000000001,360.21,0.0,70.0,22.346666666666668,74.0,0.0,70.0,445.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3489,2025-03-05 18:00:00,353.1433333333334,0.0,67.0,67.63666666666666,360.21,0.0,70.0,23.18,74.0,0.0,70.0,453.6666666666667,72.0,69.95,67.0,69.0,68.0,68.0
3490,2025-03-05 18:15:00,356.68,0.0,68.33333333333333,66.83333333333333,360.21,0.0,70.0,19.59,74.0,0.0,70.0,463.3333333333333,72.0,70.11,67.0,69.0,68.0,68.0
3491,2025-03-05 18:30:00,365.8633333333333,0.0,70.0,67.16666666666667,360.21,0.0,70.0,18.62666666666667,74.0,0.0,70.0,471.6666666666667,72.0,70.10000000000001,67.0,69.0,68.0,68.0
3492,2025-03-05 18:45:00,363.0366666666666,0.0,69.5,67.31,360.21,0.0,70.0,19.566666666666663,74.0,0.0,70.0,479.6666666666667,72.0,70.05666666666667,67.0,69.0,68.0,68.0
3493,2025-03-05 19:00:00,355.97333333333336,0.0,68.16666666666667,66.92999999999999,360.21,0.0,70.0,17.523333333333333,74.0,0.0,70.0,483.6666666666667,72.0,70.10666666666667,67.0,69.0,68.0,68.0
3494,2025-03-05 19:15:00,360.9166666666667,0.0,68.66666666666667,66.95666666666666,360.21,0.0,70.0,17.89,74.0,0.0,70.0,486.3333333333333,72.0,70.02666666666666,67.0,69.0,68.0,68.0
3495,2025-03-05 19:30:00,352.43666666666667,0.0,69.33333333333333,67.20666666666666,360.21,0.0,70.0,20.90333333333333,74.0,0.0,70.0,485.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
3496,2025-03-05 19:45:00,361.6233333333333,0.0,69.33333333333333,67.01333333333334,360.21,0.0,70.0,20.543333333333333,74.0,0.0,70.0,483.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3497,2025-03-05 20:00:00,355.97,0.0,68.16666666666667,67.29333333333334,360.21,0.0,70.0,21.516666666666666,74.0,0.0,70.0,482.3333333333333,72.0,69.92333333333333,67.0,69.0,68.0,68.0
3498,2025-03-05 20:15:00,362.33,0.0,68.66666666666667,66.94,360.21,0.0,70.0,20.136666666666667,74.0,0.0,70.0,482.3333333333333,72.0,70.00666666666667,67.0,69.0,68.0,68.0
3499,2025-03-05 20:30:00,358.7966666666666,0.0,69.33333333333333,67.49666666666667,360.21,0.0,70.0,22.89,74.0,0.0,70.0,483.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
3500,2025-03-05 20:45:00,365.1566666666667,0.0,69.83333333333333,67.37,360.21,0.0,70.0,21.996666666666663,74.0,0.0,70.0,483.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
3501,2025-03-05 21:00:00,357.3833333333334,0.0,69.66666666666667,67.53,360.21,0.0,70.0,22.646666666666665,74.0,0.0,70.0,482.3333333333333,72.0,69.94333333333333,67.0,69.0,68.0,68.0
3502,2025-03-05 21:15:00,360.9166666666667,0.0,70.33333333333333,66.87333333333333,360.21,0.0,70.0,18.53,74.0,0.0,70.0,480.3333333333333,72.0,70.14333333333333,67.0,69.0,68.0,68.0
3503,2025-03-05 21:30:00,360.91333333333336,0.0,70.5,67.10000000000001,360.21,0.0,70.0,20.383333333333336,74.0,0.0,70.0,489.6666666666667,72.0,70.00999999999999,67.0,69.0,68.0,68.0
3504,2025-03-05 21:45:00,358.7966666666666,0.0,70.5,67.19,360.21,0.0,70.0,21.336666666666662,74.0,0.0,70.0,497.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3505,2025-03-05 22:00:00,360.21,0.0,71.16666666666667,67.01666666666667,360.21,0.0,70.0,19.95,74.0,0.0,70.0,500.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
3506,2025-03-05 22:15:00,359.50333333333333,0.0,71.5,66.44333333333333,360.21,0.0,70.0,18.15333333333333,74.0,0.0,70.0,498.6666666666667,72.0,70.08999999999999,67.0,69.0,68.0,68.0
3507,2025-03-05 22:30:00,363.7433333333333,0.0,71.5,66.51333333333334,360.21,0.0,70.0,19.81,74.0,0.0,70.0,489.0,72.0,69.99666666666666,67.0,69.0,68.0,68.0
3508,2025-03-05 22:45:00,363.0366666666666,0.0,71.5,66.87333333333333,360.21,0.0,70.0,22.186666666666667,74.0,0.0,70.0,483.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
3509,2025-03-05 23:00:00,360.21000000000004,0.0,70.5,67.16333333333334,360.21,0.0,70.0,22.3,74.0,0.0,70.0,481.6666666666667,72.0,69.91000000000001,67.0,69.0,68.0,68.0
3510,2025-03-05 23:15:00,356.6766666666667,0.0,70.0,67.25666666666666,360.21,0.0,70.0,22.376666666666665,74.0,0.0,70.0,481.0,72.0,69.96,67.0,69.0,68.0,68.0
3511,2025-03-05 23:30:00,352.44000000000005,0.0,70.0,67.24,360.21,0.0,70.0,22.30333333333333,74.0,0.0,70.0,481.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0
3512,2025-03-05 23:45:00,356.6766666666667,0.0,70.0,66.96,360.21,0.0,70.0,21.58666666666667,74.0,0.0,70.0,481.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3513,2025-03-06 00:00:00,361.6233333333333,0.0,70.0,67.52666666666666,360.21,0.0,70.0,24.206666666666667,74.0,0.0,70.0,483.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
3514,2025-03-06 00:15:00,358.7933333333333,0.0,69.83333333333333,68.0,360.21,0.0,70.0,26.05333333333333,74.0,0.0,70.0,485.6666666666667,72.0,69.86333333333333,67.0,69.0,68.0,68.0
3515,2025-03-06 00:30:00,355.97,0.0,70.16666666666667,68.13333333333334,360.21,0.0,70.0,26.44333333333333,74.0,0.0,70.0,486.3333333333333,72.0,69.86666666666666,67.0,69.0,68.0,68.0
3516,2025-03-06 00:45:00,357.3833333333334,0.0,70.83333333333333,67.39999999999999,360.21,0.0,70.0,24.316666666666663,74.0,0.0,70.0,485.0,72.0,69.98,67.0,69.0,68.0,68.0
3517,2025-03-06 01:00:00,359.50333333333333,0.0,71.0,67.61,360.21,0.0,70.0,24.72666666666667,74.0,0.0,70.0,486.3333333333333,72.0,69.96333333333332,67.0,69.0,68.0,68.0
3518,2025-03-06 01:15:00,365.8633333333333,0.0,70.66666666666667,68.29333333333334,360.21,0.0,70.0,27.08333333333333,74.0,0.0,70.0,487.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
3519,2025-03-06 01:30:00,356.6766666666667,0.0,70.0,68.05666666666667,360.21,0.0,70.0,26.05,74.0,0.0,70.0,485.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3520,2025-03-06 01:45:00,358.09,0.0,69.83333333333333,67.93666666666667,360.21,0.0,70.0,25.66,74.0,0.0,70.0,483.6666666666667,72.0,70.01666666666667,67.0,69.0,68.0,68.0
3521,2025-03-06 02:00:00,361.62000000000006,0.0,69.66666666666667,68.47,360.21,0.0,70.0,28.03,74.0,0.0,70.0,481.6666666666667,72.0,69.88,67.0,69.0,68.0,68.0
3522,2025-03-06 02:15:00,351.02666666666664,0.0,69.83333333333333,68.99000000000001,360.21,0.0,70.0,29.57333333333333,74.0,0.0,70.0,479.0,72.0,69.85,67.0,69.0,68.0,68.0
3523,2025-03-06 02:30:00,361.6233333333333,0.0,70.5,68.94666666666666,360.21,0.0,70.0,29.026666666666667,74.0,0.0,70.0,475.0,72.0,69.92,67.0,69.0,68.0,68.0
3524,2025-03-06 02:45:00,354.5566666666667,0.0,70.83333333333333,68.66000000000001,360.21,0.0,70.0,28.45,74.0,0.0,70.0,475.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3525,2025-03-06 03:00:00,360.21,0.0,70.5,68.98666666666666,360.21,0.0,70.0,29.44,74.0,0.0,70.0,474.3333333333333,72.0,69.94,67.0,69.0,68.0,68.0
3526,2025-03-06 03:15:00,357.3833333333334,0.0,71.0,68.78,360.21,0.0,70.0,29.16,74.0,0.0,70.0,473.0,72.0,69.96,67.0,69.0,68.0,68.0
3527,2025-03-06 03:30:00,358.09,0.0,70.0,68.90666666666667,360.21,0.0,70.0,29.596666666666664,74.0,0.0,70.0,471.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3528,2025-03-06 03:45:00,361.6233333333333,0.0,69.33333333333333,69.11666666666667,360.21,0.0,70.0,30.14,74.0,0.0,70.0,469.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
3529,2025-03-06 04:00:00,357.3833333333334,0.0,69.5,69.25333333333333,360.21,0.0,70.0,30.72666666666667,74.0,0.0,70.0,467.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3530,2025-03-06 04:15:00,358.7966666666666,0.0,69.5,69.24,360.21,0.0,70.0,31.090000000000003,74.0,0.0,70.0,465.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
3531,2025-03-06 04:30:00,352.44000000000005,0.0,69.5,69.51666666666667,360.21,0.0,70.0,31.626666666666665,74.0,0.0,70.0,461.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3532,2025-03-06 04:45:00,353.8533333333333,0.0,69.33333333333333,69.39666666666666,360.21,0.0,70.0,31.41,74.0,0.0,70.0,465.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
3533,2025-03-06 05:00:00,360.21,0.0,69.66666666666667,69.33666666666666,360.21,0.0,70.0,31.286666666666665,74.0,0.0,70.0,468.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3534,2025-03-06 05:15:00,355.97,0.0,69.83333333333333,69.49,360.21,0.0,70.0,31.326666666666668,74.0,0.0,70.0,468.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3535,2025-03-06 05:30:00,358.8,0.0,69.5,69.52333333333333,360.21,0.0,70.0,31.65,74.0,0.0,70.0,466.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3536,2025-03-06 05:45:00,358.09,0.0,69.66666666666667,69.54333333333334,360.21,0.0,70.0,31.846666666666664,74.0,0.0,70.0,463.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
3537,2025-03-06 06:00:00,360.21000000000004,0.0,70.0,69.45333333333333,360.21,0.0,70.0,31.606666666666666,74.0,0.0,70.0,462.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3538,2025-03-06 06:15:00,360.9166666666667,0.0,69.83333333333333,69.56333333333333,360.21,0.0,70.0,31.82333333333333,74.0,0.0,70.0,461.0,72.0,69.98,67.0,69.0,68.0,68.0
3539,2025-03-06 06:30:00,360.9166666666667,0.0,70.16666666666667,69.68666666666667,360.21,0.0,70.0,31.796666666666667,74.0,0.0,70.0,459.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3540,2025-03-06 06:45:00,361.6233333333333,0.0,70.5,69.67999999999999,360.21,0.0,70.0,31.916666666666668,74.0,0.0,70.0,457.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3541,2025-03-06 07:00:00,355.97333333333336,0.0,70.16666666666667,69.72000000000001,360.21,0.0,70.0,32.27333333333333,74.0,0.0,70.0,455.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3542,2025-03-06 07:15:00,356.6766666666667,0.0,69.5,69.72666666666667,360.21,0.0,70.0,32.10333333333333,74.0,0.0,70.0,453.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3543,2025-03-06 07:30:00,357.3833333333334,0.0,69.0,69.78,360.21,0.0,70.0,32.21333333333334,74.0,0.0,70.0,450.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3544,2025-03-06 07:45:00,358.09,0.0,69.16666666666667,69.73,360.21,0.0,70.0,32.19,74.0,0.0,70.0,450.0,72.0,69.98,67.0,69.0,68.0,68.0
3545,2025-03-06 08:00:00,361.6233333333333,0.0,69.83333333333333,69.73333333333333,360.21,0.0,70.0,32.33,74.0,0.0,70.0,450.0,72.0,69.98,67.0,69.0,68.0,68.0
3546,2025-03-06 08:15:00,361.62000000000006,0.0,69.83333333333333,69.79333333333334,360.21,0.0,70.0,32.550000000000004,74.0,0.0,70.0,449.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3547,2025-03-06 08:30:00,360.9166666666667,0.0,70.0,69.75333333333333,360.21,0.0,70.0,32.550000000000004,74.0,0.0,70.0,447.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3548,2025-03-06 08:45:00,357.3833333333334,0.0,70.16666666666667,69.80333333333334,360.21,0.0,70.0,32.68666666666667,74.0,0.0,70.0,448.0,72.0,69.98,67.0,69.0,68.0,68.0
3549,2025-03-06 09:00:00,363.7433333333333,0.0,70.16666666666667,69.88,360.21,0.0,70.0,32.86333333333334,74.0,0.0,70.0,446.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3550,2025-03-06 09:15:00,363.0366666666666,0.0,69.5,69.98,360.21,0.0,70.0,33.35,74.0,0.0,70.0,446.0,72.0,69.96,67.0,69.0,68.0,68.0
3551,2025-03-06 09:30:00,355.2633333333333,0.0,68.83333333333333,70.22333333333334,360.21,0.0,70.0,33.72666666666667,74.0,0.0,70.0,445.3333333333333,72.0,69.94666666666666,67.0,69.0,68.0,68.0
3552,2025-03-06 09:45:00,360.9166666666667,0.0,69.16666666666667,70.20666666666666,360.21,0.0,70.0,33.68333333333333,74.0,0.0,70.0,445.6666666666667,72.0,69.96666666666667,67.0,69.0,68.0,68.0
3553,2025-03-06 10:00:00,358.09,0.0,69.83333333333333,69.96333333333332,360.21,0.0,70.0,33.050000000000004,74.0,0.0,70.0,446.6666666666667,72.0,70.00999999999999,67.0,69.0,68.0,68.0
3554,2025-03-06 10:15:00,355.26666666666665,0.0,70.0,70.22666666666667,360.21,0.0,70.0,33.79333333333333,74.0,0.0,70.0,446.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
3555,2025-03-06 10:30:00,356.6766666666667,0.0,69.5,70.33999999999999,360.21,0.0,70.0,34.050000000000004,74.0,0.0,70.0,448.0,72.0,69.96,67.0,69.0,68.0,68.0
3556,2025-03-06 10:45:00,359.50333333333333,0.0,69.16666666666667,70.36,360.21,0.0,70.0,33.916666666666664,74.0,0.0,70.0,448.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3557,2025-03-06 11:00:00,358.09,0.0,69.0,70.41333333333334,360.21,0.0,70.0,34.343333333333334,74.0,0.0,70.0,450.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3558,2025-03-06 11:15:00,362.33,0.0,68.66666666666667,70.39666666666666,360.21,0.0,70.0,34.24,74.0,0.0,70.0,451.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3559,2025-03-06 11:30:00,360.21000000000004,0.0,68.83333333333333,70.40333333333334,360.21,0.0,70.0,34.26,74.0,0.0,70.0,450.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3560,2025-03-06 11:45:00,358.7966666666667,0.0,69.5,70.41333333333334,360.21,0.0,70.0,34.303333333333335,74.0,0.0,70.0,450.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3561,2025-03-06 12:00:00,359.50333333333333,0.0,70.0,70.45,360.21,0.0,70.0,34.373333333333335,74.0,0.0,70.0,450.0,72.0,69.98,67.0,69.0,68.0,68.0
3562,2025-03-06 12:15:00,358.7966666666666,0.0,69.66666666666667,70.42666666666666,360.21,0.0,70.0,34.473333333333336,74.0,0.0,70.0,449.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3563,2025-03-06 12:30:00,358.09,0.0,69.5,70.48666666666666,360.21,0.0,70.0,34.50666666666667,74.0,0.0,70.0,449.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3564,2025-03-06 12:45:00,360.21000000000004,0.0,69.33333333333333,70.45,360.21,0.0,70.0,34.37,74.0,0.0,70.0,449.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3565,2025-03-06 13:00:00,361.6233333333333,0.0,68.66666666666667,70.29666666666667,360.21,0.0,70.0,33.873333333333335,74.0,0.0,70.0,451.3333333333333,72.0,70.02333333333333,67.0,69.0,68.0,68.0
3566,2025-03-06 13:15:00,355.97,0.0,68.66666666666667,70.07666666666667,360.21,0.0,70.0,33.18333333333334,74.0,0.0,70.0,452.6666666666667,72.0,70.04666666666667,67.0,69.0,68.0,68.0
3567,2025-03-06 13:30:00,364.45,0.0,68.66666666666667,70.33,360.21,0.0,70.0,34.233333333333334,74.0,0.0,70.0,456.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3568,2025-03-06 13:45:00,355.26666666666665,0.0,68.5,70.37,360.21,0.0,70.0,34.406666666666666,74.0,0.0,70.0,462.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3569,2025-03-06 14:00:00,362.33,0.0,69.0,70.48333333333333,360.21,0.0,70.0,34.736666666666665,74.0,0.0,70.0,465.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
3570,2025-03-06 14:15:00,356.6766666666667,0.0,69.0,70.62333333333333,360.21,0.0,70.0,35.03666666666667,74.0,0.0,70.0,462.3333333333333,72.0,69.96666666666667,67.0,69.0,68.0,68.0
3571,2025-03-06 14:30:00,356.68,0.0,69.0,70.59333333333333,360.21,0.0,70.0,34.75333333333334,74.0,0.0,70.0,460.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3572,2025-03-06 14:45:00,356.6766666666667,0.0,69.0,70.59333333333333,360.21,0.0,70.0,34.843333333333334,74.0,0.0,70.0,459.0,72.0,69.98,67.0,69.0,68.0,68.0
3573,2025-03-06 15:00:00,355.97333333333336,0.0,69.16666666666667,70.68,360.21,0.0,70.0,34.79666666666667,74.0,0.0,70.0,460.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3574,2025-03-06 15:15:00,356.6766666666667,0.0,69.5,70.66666666666667,360.21,0.0,70.0,34.42333333333333,74.0,0.0,70.0,462.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
3575,2025-03-06 15:30:00,365.15333333333336,0.0,68.66666666666667,70.78666666666668,360.21,0.0,70.0,34.50666666666667,74.0,0.0,70.0,463.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3576,2025-03-06 15:45:00,358.7966666666666,0.0,68.5,70.52666666666666,360.21,0.0,70.0,33.413333333333334,74.0,0.0,70.0,469.0,72.0,70.04,67.0,69.0,68.0,68.0
3577,2025-03-06 16:00:00,361.6233333333333,0.0,68.33333333333333,69.39333333333333,360.21,0.0,70.0,28.986666666666668,74.0,0.0,70.0,568.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
3578,2025-03-06 16:15:00,362.33,0.0,68.16666666666667,66.53,360.21,0.0,70.0,18.28333333333333,74.0,0.0,70.0,635.6666666666666,72.0,70.60333333333334,67.0,69.0,68.0,68.0
3579,2025-03-06 16:30:00,364.45,0.0,68.83333333333333,65.76,360.21,0.0,70.0,14.58,74.0,0.0,70.0,594.6666666666666,72.0,70.54666666666667,67.0,69.0,68.0,68.0
3580,2025-03-06 16:45:00,357.3866666666666,0.0,69.66666666666667,66.98,360.21,0.0,70.0,17.836666666666666,74.0,0.0,70.0,511.3333333333333,72.0,70.21666666666667,67.0,69.0,68.0,68.0
3581,2025-03-06 17:00:00,358.09,0.0,70.0,67.52666666666666,360.21,0.0,70.0,18.876666666666665,74.0,0.0,70.0,485.6666666666667,72.0,70.11333333333333,67.0,69.0,68.0,68.0
3582,2025-03-06 17:15:00,360.21000000000004,0.0,69.83333333333333,67.52,360.21,0.0,70.0,18.366666666666667,74.0,0.0,70.0,474.3333333333333,72.0,70.10333333333334,67.0,69.0,68.0,68.0
3583,2025-03-06 17:30:00,354.56,0.0,69.83333333333333,67.91,360.21,0.0,70.0,18.33666666666667,74.0,0.0,70.0,470.3333333333333,72.0,70.06666666666666,67.0,69.0,68.0,68.0
3584,2025-03-06 17:45:00,363.0366666666666,0.0,70.16666666666667,68.01666666666667,360.21,0.0,70.0,17.849999999999998,74.0,0.0,70.0,472.3333333333333,72.0,70.07333333333334,67.0,69.0,68.0,68.0
3585,2025-03-06 18:00:00,356.6766666666667,0.0,70.0,67.85000000000001,360.21,0.0,70.0,15.826666666666668,74.0,0.0,70.0,479.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0
3586,2025-03-06 18:15:00,357.3833333333334,0.0,70.33333333333333,67.19333333333333,360.21,0.0,70.0,12.356666666666667,74.0,0.0,70.0,483.6666666666667,72.0,70.24,67.0,69.0,68.0,68.0
3587,2025-03-06 18:30:00,361.6233333333333,0.0,70.33333333333333,67.63,360.21,0.0,70.0,14.323333333333332,74.0,0.0,70.0,493.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
3588,2025-03-06 18:45:00,355.97333333333336,0.0,70.5,67.68666666666667,360.21,0.0,70.0,13.456666666666663,74.0,0.0,70.0,494.3333333333333,72.0,70.08999999999999,67.0,69.0,68.0,68.0
3589,2025-03-06 19:00:00,357.3866666666667,0.0,70.5,67.33333333333333,360.21,0.0,70.0,11.743333333333334,74.0,0.0,70.0,494.3333333333333,72.0,70.14,67.0,69.0,68.0,68.0
3590,2025-03-06 19:15:00,359.50333333333333,0.0,69.66666666666667,67.13000000000001,360.21,0.0,70.0,11.08,74.0,0.0,70.0,491.6666666666667,72.0,70.12,67.0,69.0,68.0,68.0
3591,2025-03-06 19:30:00,361.6233333333333,0.0,67.66666666666667,66.87333333333333,360.21,0.0,70.0,11.203333333333331,74.0,0.0,70.0,487.6666666666667,72.0,70.07333333333334,67.0,69.0,68.0,68.0
3592,2025-03-06 19:45:00,359.50333333333333,0.0,67.33333333333333,67.01666666666667,360.21,0.0,70.0,12.636666666666663,74.0,0.0,70.0,481.0,72.0,69.98,67.0,69.0,68.0,68.0
3593,2025-03-06 20:00:00,358.09,0.0,66.66666666666667,67.14,360.21,0.0,70.0,12.733333333333334,74.0,0.0,70.0,477.0,72.0,69.98,67.0,69.0,68.0,68.0
3594,2025-03-06 20:15:00,363.0366666666667,0.0,66.0,66.90666666666667,360.21,0.0,70.0,12.873333333333331,74.0,0.0,70.0,475.0,72.0,69.98,67.0,69.0,68.0,68.0
3595,2025-03-06 20:30:00,361.6233333333333,0.0,65.5,67.02333333333333,360.21,0.0,70.0,12.383333333333333,74.0,0.0,70.0,472.3333333333333,72.0,70.00333333333333,67.0,69.0,68.0,68.0
3596,2025-03-06 20:45:00,360.9166666666667,0.0,65.16666666666667,66.85666666666667,360.21,0.0,70.0,11.773333333333332,74.0,0.0,70.0,469.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0
3597,2025-03-06 21:00:00,358.7966666666666,0.0,64.66666666666667,66.41000000000001,360.21,0.0,70.0,9.356666666666667,74.0,0.0,70.0,466.3333333333333,72.0,70.11666666666667,67.0,69.0,68.0,68.0
3598,2025-03-06 21:15:00,360.9166666666667,0.0,64.33333333333333,66.2,360.21,0.0,70.0,7.71,74.0,0.0,70.0,461.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
3599,2025-03-06 21:30:00,358.7966666666666,0.0,64.33333333333333,66.07000000000001,360.21,0.0,70.0,4.463333333333334,74.0,0.0,70.0,459.3333333333333,72.0,70.22666666666667,67.0,69.0,68.0,68.0
3600,2025-03-06 21:45:00,354.5566666666667,0.0,63.66666666666666,65.90666666666667,360.21,0.0,70.0,4.1000000000000005,74.0,0.0,70.0,455.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
3601,2025-03-06 22:00:00,358.7966666666667,0.0,63.5,65.77,360.21,0.0,70.0,6.046666666666667,74.0,0.0,70.0,452.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0
3602,2025-03-06 22:15:00,361.6233333333333,0.0,63.5,65.76666666666667,360.21,0.0,70.0,4.1866666666666665,74.0,0.0,70.0,449.6666666666667,72.0,70.10666666666667,67.0,69.0,68.0,68.0
3603,2025-03-06 22:30:00,360.21000000000004,0.0,63.333333333333336,65.66,360.21,0.0,70.0,4.19,74.0,0.0,70.0,449.3333333333333,72.0,70.08,67.0,69.0,68.0,68.0
3604,2025-03-06 22:45:00,360.9166666666667,0.0,63.0,65.5,360.21,0.0,70.0,5.526666666666666,74.0,0.0,70.0,453.0,72.0,69.98,67.0,69.0,68.0,68.0
3605,2025-03-06 23:00:00,358.09,0.0,63.333333333333336,65.42,360.21,0.0,70.0,8.043333333333335,74.0,0.0,70.0,451.3333333333333,72.0,69.88,67.0,69.0,68.0,68.0
3606,2025-03-06 23:15:00,362.33,0.0,64.33333333333333,65.77999999999999,360.21,0.0,70.0,11.1,74.0,0.0,70.0,451.3333333333333,72.0,69.78333333333333,67.0,69.0,68.0,68.0
3607,2025-03-06 23:30:00,360.2133333333333,0.0,64.16666666666667,66.23666666666666,360.21,0.0,70.0,14.83,74.0,0.0,70.0,451.3333333333333,72.0,69.70333333333333,67.0,69.0,68.0,68.0
3608,2025-03-06 23:45:00,363.0333333333333,0.0,63.5,66.52333333333333,360.21,0.0,70.0,17.253333333333334,74.0,0.0,70.0,452.6666666666667,72.0,69.68333333333334,67.0,69.0,68.0,68.0
3609,2025-03-07 00:00:00,351.7333333333333,0.0,63.16666666666666,67.20666666666666,360.21,0.0,70.0,21.22,74.0,0.0,70.0,451.3333333333333,72.0,69.62333333333333,67.0,69.0,68.0,68.0
3610,2025-03-07 00:15:00,360.9166666666667,0.0,64.83333333333333,67.97666666666667,360.21,0.0,70.0,24.98333333333333,74.0,0.0,70.0,455.3333333333333,72.0,69.58,67.0,69.0,68.0,68.0
3611,2025-03-07 00:30:00,354.56,0.0,65.5,68.40333333333334,360.21,0.0,70.0,26.866666666666664,74.0,0.0,70.0,455.6666666666667,72.0,69.62666666666667,67.0,69.0,68.0,68.0
3612,2025-03-07 00:45:00,364.45,0.0,65.5,68.63,360.21,0.0,70.0,28.1,74.0,0.0,70.0,458.0,72.0,69.69,67.0,69.0,68.0,68.0
