,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3613,2025-03-07 01:00:00,359.50666666666666,0.0,65.66666666666667,69.2,360.21,0.0,70.0,29.956666666666667,74.0,0.0,70.0,459.3333333333333,72.0,69.71,67.0,69.0,68.0,68.0
3614,2025-03-07 01:15:00,363.0366666666666,0.0,66.5,69.41000000000001,360.21,0.0,70.0,29.80666666666667,74.0,0.0,70.0,459.6666666666667,72.0,69.81333333333333,67.0,69.0,68.0,68.0
3615,2025-03-07 01:30:00,353.8500000000001,0.0,67.16666666666667,69.68333333333334,360.21,0.0,70.0,30.256666666666664,74.0,0.0,70.0,459.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
3616,2025-03-07 01:45:00,362.33,0.0,67.66666666666667,69.77666666666666,360.21,0.0,70.0,30.256666666666664,74.0,0.0,70.0,458.3333333333333,72.0,69.89333333333333,67.0,69.0,68.0,68.0
3617,2025-03-07 02:00:00,357.3833333333334,0.0,68.0,69.55333333333333,360.21,0.0,70.0,29.55666666666667,74.0,0.0,70.0,459.3333333333333,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3618,2025-03-07 02:15:00,362.33,0.0,68.0,69.61333333333333,360.21,0.0,70.0,29.676666666666662,74.0,0.0,70.0,459.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3619,2025-03-07 02:30:00,359.50333333333333,0.0,68.83333333333333,69.72,360.21,0.0,70.0,29.563333333333333,74.0,0.0,70.0,458.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3620,2025-03-07 02:45:00,359.50333333333333,0.0,69.0,69.61999999999999,360.21,0.0,70.0,29.44666666666667,74.0,0.0,70.0,460.0,72.0,69.98,67.0,69.0,68.0,68.0
3621,2025-03-07 03:00:00,360.21000000000004,0.0,68.66666666666667,69.55,360.21,0.0,70.0,29.51,74.0,0.0,70.0,462.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3622,2025-03-07 03:15:00,355.97,0.0,69.33333333333333,69.64999999999999,360.21,0.0,70.0,29.516666666666666,74.0,0.0,70.0,465.0,72.0,69.98,67.0,69.0,68.0,68.0
3623,2025-03-07 03:30:00,360.21000000000004,0.0,69.0,69.76333333333334,360.21,0.0,70.0,29.376666666666665,74.0,0.0,70.0,467.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3624,2025-03-07 03:45:00,358.7966666666666,0.0,68.16666666666667,69.52999999999999,360.21,0.0,70.0,29.12,74.0,0.0,70.0,468.3333333333333,72.0,70.00333333333333,67.0,69.0,68.0,68.0
3625,2025-03-07 04:00:00,359.50666666666666,0.0,68.33333333333333,69.54,360.21,0.0,70.0,28.92,74.0,0.0,70.0,467.6666666666667,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3626,2025-03-07 04:15:00,362.33,0.0,69.0,69.58333333333333,360.21,0.0,70.0,28.926666666666662,74.0,0.0,70.0,471.0,72.0,70.0,67.0,69.0,68.0,68.0
3627,2025-03-07 04:30:00,361.62000000000006,0.0,68.83333333333333,69.50666666666666,360.21,0.0,70.0,28.790000000000003,74.0,0.0,70.0,473.0,72.0,70.0,67.0,69.0,68.0,68.0
3628,2025-03-07 04:45:00,360.9166666666667,0.0,69.5,69.28666666666668,360.21,0.0,70.0,27.51,74.0,0.0,70.0,477.0,72.0,70.05,67.0,69.0,68.0,68.0
3629,2025-03-07 05:00:00,361.6233333333333,0.0,70.0,69.29,360.21,0.0,70.0,27.296666666666667,74.0,0.0,70.0,482.3333333333333,72.0,70.04666666666667,67.0,69.0,68.0,68.0
3630,2025-03-07 05:15:00,363.0366666666667,0.0,70.0,69.13333333333334,360.21,0.0,70.0,26.493333333333336,74.0,0.0,70.0,487.6666666666667,72.0,70.05666666666666,67.0,69.0,68.0,68.0
3631,2025-03-07 05:30:00,362.33,0.0,70.0,69.12333333333333,360.21,0.0,70.0,27.096666666666664,74.0,0.0,70.0,490.3333333333333,72.0,70.00333333333333,67.0,69.0,68.0,68.0
3632,2025-03-07 05:45:00,353.8500000000001,0.0,69.16666666666667,69.18666666666667,360.21,0.0,70.0,27.07333333333333,74.0,0.0,70.0,493.6666666666667,72.0,70.01333333333334,67.0,69.0,68.0,68.0
3633,2025-03-07 06:00:00,358.09,0.0,69.16666666666667,69.08666666666666,360.21,0.0,70.0,26.993333333333336,74.0,0.0,70.0,497.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
3634,2025-03-07 06:15:00,361.6233333333333,0.0,70.0,69.13000000000001,360.21,0.0,70.0,27.32333333333333,74.0,0.0,70.0,501.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3635,2025-03-07 06:30:00,354.5566666666667,0.0,70.0,69.16666666666667,360.21,0.0,70.0,27.133333333333336,74.0,0.0,70.0,504.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3636,2025-03-07 06:45:00,363.7433333333333,0.0,70.0,69.05333333333333,360.21,0.0,70.0,26.85,74.0,0.0,70.0,506.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3637,2025-03-07 07:00:00,360.21000000000004,0.0,70.0,69.09666666666666,360.21,0.0,70.0,27.026666666666667,74.0,0.0,70.0,506.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3638,2025-03-07 07:15:00,355.97,0.0,70.16666666666667,69.04333333333334,360.21,0.0,70.0,26.51,74.0,0.0,70.0,507.3333333333333,72.0,70.01,67.0,69.0,68.0,68.0
3639,2025-03-07 07:30:00,363.0366666666666,0.0,70.16666666666667,68.99,360.21,0.0,70.0,26.406666666666663,74.0,0.0,70.0,508.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3640,2025-03-07 07:45:00,363.0366666666666,0.0,70.0,68.84666666666668,360.21,0.0,70.0,25.786666666666665,74.0,0.0,70.0,508.3333333333333,72.0,70.02666666666666,67.0,69.0,68.0,68.0
3641,2025-03-07 08:00:00,358.7966666666666,0.0,69.33333333333333,69.08,360.21,0.0,70.0,26.37,74.0,0.0,70.0,506.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3642,2025-03-07 08:15:00,361.6233333333333,0.0,69.33333333333333,69.04666666666667,360.21,0.0,70.0,26.133333333333336,74.0,0.0,70.0,504.6666666666667,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3643,2025-03-07 08:30:00,358.09,0.0,69.33333333333333,68.99666666666667,360.21,0.0,70.0,26.16,74.0,0.0,70.0,504.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3644,2025-03-07 08:45:00,358.09,0.0,68.83333333333333,68.94,360.21,0.0,70.0,25.86,74.0,0.0,70.0,504.6666666666667,72.0,70.00333333333333,67.0,69.0,68.0,68.0
3645,2025-03-07 09:00:00,370.0966666666666,0.0,70.66666666666667,67.74,360.21,0.0,70.0,17.406666666666666,74.0,0.0,70.0,506.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3646,2025-03-07 09:15:00,364.45,0.0,64.83333333333333,64.28333333333335,360.21,0.0,70.0,3.676666666666667,74.0,0.0,70.0,506.6666666666667,72.0,69.83,67.0,69.0,68.0,68.0
3647,2025-03-07 09:30:00,356.6766666666667,0.0,64.66666666666667,64.91000000000001,360.21,0.0,70.0,10.763333333333334,74.0,0.0,70.0,506.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0
3648,2025-03-07 09:45:00,358.09,0.0,66.0,65.89666666666666,360.21,0.0,70.0,14.57,74.0,0.0,70.0,504.6666666666667,72.0,69.55666666666666,67.0,69.0,68.0,68.0
3649,2025-03-07 10:00:00,363.74,0.0,66.33333333333333,66.79666666666667,360.21,0.0,70.0,18.02,74.0,0.0,70.0,505.3333333333333,72.0,69.55,67.0,69.0,68.0,68.0
3650,2025-03-07 10:15:00,358.8,0.0,66.0,67.59333333333335,360.21,0.0,70.0,21.19,74.0,0.0,70.0,507.3333333333333,72.0,69.56333333333333,67.0,69.0,68.0,68.0
3651,2025-03-07 10:30:00,355.2633333333333,0.0,65.83333333333333,68.26,360.21,0.0,70.0,23.616666666666664,74.0,0.0,70.0,506.6666666666667,72.0,69.6,67.0,69.0,68.0,68.0
3652,2025-03-07 10:45:00,363.0333333333333,0.0,66.5,68.62,360.21,0.0,70.0,24.35,74.0,0.0,70.0,506.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
3653,2025-03-07 11:00:00,351.02666666666664,0.0,66.83333333333333,68.66333333333334,360.21,0.0,70.0,24.15,74.0,0.0,70.0,506.3333333333333,72.0,69.79666666666667,67.0,69.0,68.0,68.0
3654,2025-03-07 11:15:00,354.5566666666667,0.0,66.83333333333333,68.73,360.21,0.0,70.0,24.55333333333333,74.0,0.0,70.0,506.6666666666667,72.0,69.83666666666666,67.0,69.0,68.0,68.0
3655,2025-03-07 11:30:00,358.09,0.0,67.0,69.08999999999999,360.21,0.0,70.0,25.62,74.0,0.0,70.0,508.6666666666667,72.0,69.84333333333333,67.0,69.0,68.0,68.0
3656,2025-03-07 11:45:00,355.26666666666665,0.0,67.5,69.27,360.21,0.0,70.0,25.843333333333334,74.0,0.0,70.0,508.6666666666667,72.0,69.88,67.0,69.0,68.0,68.0
3657,2025-03-07 12:00:00,359.50333333333333,0.0,67.16666666666667,69.01333333333334,360.21,0.0,70.0,24.68,74.0,0.0,70.0,510.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3658,2025-03-07 12:15:00,357.3833333333334,0.0,67.5,68.87666666666667,360.21,0.0,70.0,24.656666666666663,74.0,0.0,70.0,512.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3659,2025-03-07 12:30:00,360.2133333333333,0.0,67.16666666666667,68.98333333333333,360.21,0.0,70.0,24.71333333333333,74.0,0.0,70.0,512.6666666666666,72.0,69.98,67.0,69.0,68.0,68.0
3660,2025-03-07 12:45:00,355.2633333333333,0.0,66.83333333333333,69.01,360.21,0.0,70.0,24.58333333333333,74.0,0.0,70.0,512.0,72.0,69.98,67.0,69.0,68.0,68.0
3661,2025-03-07 13:00:00,355.97,0.0,66.16666666666667,69.10666666666667,360.21,0.0,70.0,24.636666666666667,74.0,0.0,70.0,513.3333333333334,72.0,69.98,67.0,69.0,68.0,68.0
3662,2025-03-07 13:15:00,359.50333333333333,0.0,66.0,68.86333333333333,360.21,0.0,70.0,23.48333333333333,74.0,0.0,70.0,514.6666666666666,72.0,70.04,67.0,69.0,68.0,68.0
3663,2025-03-07 13:30:00,355.97333333333336,0.0,66.16666666666667,68.93,360.21,0.0,70.0,23.19,74.0,0.0,70.0,518.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
3664,2025-03-07 13:45:00,356.6766666666667,0.0,67.16666666666667,69.13333333333334,360.21,0.0,70.0,23.05666666666667,74.0,0.0,70.0,520.6666666666666,72.0,70.03333333333333,67.0,69.0,68.0,68.0
3665,2025-03-07 14:00:00,355.26666666666665,0.0,67.66666666666667,69.49333333333333,360.21,0.0,70.0,23.49666666666667,74.0,0.0,70.0,520.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3666,2025-03-07 14:15:00,360.9166666666667,0.0,67.33333333333333,69.47,360.21,0.0,70.0,21.80666666666667,74.0,0.0,70.0,518.6666666666666,72.0,70.06666666666666,67.0,69.0,68.0,68.0
3667,2025-03-07 14:30:00,363.7433333333333,0.0,66.0,69.26,360.21,0.0,70.0,19.87,74.0,0.0,70.0,516.0,72.0,70.12,67.0,69.0,68.0,68.0
3668,2025-03-07 14:45:00,360.21000000000004,0.0,63.5,68.74,360.21,0.0,70.0,18.9,74.0,0.0,70.0,512.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
3669,2025-03-07 15:00:00,355.97,0.0,61.5,68.31,360.21,0.0,70.0,20.19,74.0,0.0,70.0,503.3333333333333,72.0,70.02333333333333,67.0,69.0,68.0,68.0
3670,2025-03-07 15:15:00,355.97,0.0,61.16666666666666,68.72666666666667,360.21,0.0,70.0,21.37,74.0,0.0,70.0,493.0,72.0,69.96,67.0,69.0,68.0,68.0
3671,2025-03-07 15:30:00,364.45,0.0,61.5,69.08666666666666,360.21,0.0,70.0,21.24,74.0,0.0,70.0,486.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3672,2025-03-07 15:45:00,360.21000000000004,0.0,60.5,68.98,360.21,0.0,70.0,21.48333333333333,74.0,0.0,70.0,482.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3673,2025-03-07 16:00:00,356.68,0.0,56.66666666666666,69.19,360.21,0.0,70.0,22.78,74.0,0.0,70.0,477.6666666666667,72.0,69.91666666666667,67.0,69.0,68.0,68.0
3674,2025-03-07 16:15:00,358.09,0.0,55.66666666666666,69.27333333333333,360.21,0.0,70.0,23.903333333333336,74.0,0.0,70.0,465.6666666666667,72.0,69.89,67.0,69.0,68.0,68.0
3675,2025-03-07 16:30:00,360.21,0.0,56.66666666666666,68.99666666666667,360.21,0.0,70.0,21.936666666666667,74.0,0.0,70.0,456.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3676,2025-03-07 16:45:00,357.3833333333334,0.0,55.5,69.12666666666667,360.21,0.0,70.0,23.546666666666667,74.0,0.0,70.0,446.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
3677,2025-03-07 17:00:00,363.0366666666667,0.0,54.66666666666666,69.21666666666667,360.21,0.0,70.0,24.076666666666668,74.0,0.0,70.0,440.6666666666667,72.0,69.92,67.0,69.0,68.0,68.0
3678,2025-03-07 17:15:00,360.9166666666667,0.0,52.333333333333336,69.23333333333333,360.21,0.0,70.0,24.2,74.0,0.0,70.0,439.3333333333333,72.0,69.94666666666667,67.0,69.0,68.0,68.0
3679,2025-03-07 17:30:00,360.9166666666667,0.0,50.5,68.81333333333333,360.21,0.0,70.0,24.84,74.0,0.0,70.0,438.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
3680,2025-03-07 17:45:00,360.21000000000004,0.0,50.5,69.05,360.21,0.0,70.0,24.973333333333333,74.0,0.0,70.0,438.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3681,2025-03-07 18:00:00,360.21,0.0,50.5,69.32,360.21,0.0,70.0,24.986666666666668,74.0,0.0,70.0,435.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3682,2025-03-07 18:15:00,362.33,0.0,49.0,68.28333333333333,360.21,0.0,70.0,21.973333333333333,74.0,0.0,70.0,434.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
3683,2025-03-07 18:30:00,360.21000000000004,0.0,50.16666666666666,68.56666666666668,360.21,0.0,70.0,24.01,74.0,0.0,70.0,432.0,72.0,69.94,67.0,69.0,68.0,68.0
3684,2025-03-07 18:45:00,358.09,0.0,50.5,68.94333333333333,360.21,0.0,70.0,26.086666666666662,74.0,0.0,70.0,428.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
3685,2025-03-07 19:00:00,358.09,0.0,50.833333333333336,68.85666666666667,360.21,0.0,70.0,25.22666666666667,74.0,0.0,70.0,424.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3686,2025-03-07 19:15:00,356.6766666666667,0.0,50.833333333333336,69.18666666666667,360.21,0.0,70.0,27.08666666666667,74.0,0.0,70.0,421.6666666666667,72.0,69.88,67.0,69.0,68.0,68.0
3687,2025-03-07 19:30:00,361.6233333333333,0.0,51.0,69.5,360.21,0.0,70.0,28.543333333333333,74.0,0.0,70.0,417.6666666666667,72.0,69.87333333333333,67.0,69.0,68.0,68.0
3688,2025-03-07 19:45:00,355.2633333333333,0.0,51.0,69.84666666666666,360.21,0.0,70.0,28.876666666666665,74.0,0.0,70.0,414.3333333333333,72.0,69.89999999999999,67.0,69.0,68.0,68.0
3689,2025-03-07 20:00:00,358.7966666666666,0.0,51.0,69.71,360.21,0.0,70.0,27.67333333333333,74.0,0.0,70.0,410.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3690,2025-03-07 20:15:00,353.1466666666667,0.0,51.333333333333336,69.75999999999999,360.21,0.0,70.0,27.526666666666667,74.0,0.0,70.0,410.0,72.0,69.98,67.0,69.0,68.0,68.0
3691,2025-03-07 20:30:00,360.21,0.0,51.5,69.83666666666666,360.21,0.0,70.0,27.656666666666663,74.0,0.0,70.0,409.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3692,2025-03-07 20:45:00,358.09,0.0,51.5,69.79,360.21,0.0,70.0,26.896666666666665,74.0,0.0,70.0,408.3333333333333,72.0,70.01666666666667,67.0,69.0,68.0,68.0
3693,2025-03-07 21:00:00,354.5566666666667,0.0,51.333333333333336,69.22333333333334,360.21,0.0,70.0,24.75,74.0,0.0,70.0,409.0,72.0,70.11,67.0,69.0,68.0,68.0
3694,2025-03-07 21:15:00,363.74,0.0,50.833333333333336,68.83333333333333,360.21,0.0,70.0,23.67333333333333,74.0,0.0,70.0,409.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
3695,2025-03-07 21:30:00,360.9166666666667,0.0,51.0,68.76666666666667,360.21,0.0,70.0,23.53,74.0,0.0,70.0,407.6666666666667,72.0,70.07000000000001,67.0,69.0,68.0,68.0
3696,2025-03-07 21:45:00,363.0366666666666,0.0,49.333333333333336,69.39666666666666,360.21,0.0,70.0,25.796666666666667,74.0,0.0,70.0,407.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
3697,2025-03-07 22:00:00,358.8,0.0,49.16666666666666,69.52999999999999,360.21,0.0,70.0,26.19666666666667,74.0,0.0,70.0,405.6666666666667,72.0,69.94666666666666,67.0,69.0,68.0,68.0
3698,2025-03-07 22:15:00,360.21000000000004,0.0,48.16666666666666,69.31666666666666,360.21,0.0,70.0,25.626666666666665,74.0,0.0,70.0,406.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3699,2025-03-07 22:30:00,355.26666666666665,0.0,48.66666666666666,69.23333333333333,360.21,0.0,70.0,25.593333333333334,74.0,0.0,70.0,406.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3700,2025-03-07 22:45:00,353.8533333333333,0.0,48.833333333333336,69.09666666666666,360.21,0.0,70.0,25.063333333333333,74.0,0.0,70.0,406.3333333333333,72.0,70.01666666666667,67.0,69.0,68.0,68.0
3701,2025-03-07 23:00:00,360.21,0.0,48.5,69.41,360.21,0.0,70.0,26.243333333333336,74.0,0.0,70.0,406.3333333333333,72.0,69.94666666666666,67.0,69.0,68.0,68.0
3702,2025-03-07 23:15:00,360.9166666666667,0.0,47.66666666666666,69.36333333333333,360.21,0.0,70.0,25.28,74.0,0.0,70.0,405.6666666666667,72.0,70.00333333333333,67.0,69.0,68.0,68.0
3703,2025-03-07 23:30:00,357.3866666666666,0.0,47.66666666666666,69.36,360.21,0.0,70.0,25.90333333333333,74.0,0.0,70.0,405.0,72.0,69.98,67.0,69.0,68.0,68.0
3704,2025-03-07 23:45:00,360.21000000000004,0.0,47.5,69.44666666666667,360.21,0.0,70.0,26.28,74.0,0.0,70.0,405.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3705,2025-03-08 00:00:00,363.0366666666666,0.0,47.5,69.43333333333334,360.21,0.0,70.0,26.57333333333333,74.0,0.0,70.0,405.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3706,2025-03-08 00:15:00,356.6766666666667,0.0,47.333333333333336,69.27,360.21,0.0,70.0,26.92333333333333,74.0,0.0,70.0,405.0,72.0,69.95,67.0,69.0,68.0,68.0
3707,2025-03-08 00:30:00,356.6766666666667,0.0,47.16666666666666,69.38,360.21,0.0,70.0,28.74,74.0,0.0,70.0,405.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0
3708,2025-03-08 00:45:00,357.3833333333334,0.0,47.5,69.44666666666667,360.21,0.0,70.0,29.98,74.0,0.0,70.0,406.3333333333333,72.0,69.85666666666667,67.0,69.0,68.0,68.0
3709,2025-03-08 01:00:00,357.3833333333334,0.0,47.5,69.46,360.21,0.0,70.0,31.36,74.0,0.0,70.0,407.0,72.0,69.85,67.0,69.0,68.0,68.0
3710,2025-03-08 01:15:00,361.62000000000006,0.0,47.16666666666666,69.30666666666667,360.21,0.0,70.0,32.526666666666664,74.0,0.0,70.0,410.3333333333333,72.0,69.84333333333333,67.0,69.0,68.0,68.0
3711,2025-03-08 01:30:00,356.6766666666667,0.0,48.5,69.42666666666666,360.21,0.0,70.0,34.25,74.0,0.0,70.0,411.0,72.0,69.82,67.0,69.0,68.0,68.0
3712,2025-03-08 01:45:00,356.6766666666667,0.0,51.16666666666666,70.36333333333334,360.21,0.0,70.0,33.99666666666666,74.0,0.0,70.0,411.0,72.0,69.89,67.0,69.0,68.0,68.0
3713,2025-03-08 02:00:00,360.9166666666667,0.0,51.333333333333336,70.27999999999999,360.21,0.0,70.0,31.74333333333333,74.0,0.0,70.0,410.3333333333333,72.0,70.01,67.0,69.0,68.0,68.0
3714,2025-03-08 02:15:00,359.50333333333333,0.0,51.16666666666666,69.38,360.21,0.0,70.0,32.126666666666665,74.0,0.0,70.0,413.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3715,2025-03-08 02:30:00,354.56,0.0,51.333333333333336,69.54,360.21,0.0,70.0,32.23666666666667,74.0,0.0,70.0,418.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3716,2025-03-08 02:45:00,360.9166666666667,0.0,51.5,69.58333333333333,360.21,0.0,70.0,32.51333333333333,74.0,0.0,70.0,423.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3717,2025-03-08 03:00:00,361.6233333333333,0.0,51.5,69.79333333333334,360.21,0.0,70.0,32.473333333333336,74.0,0.0,70.0,427.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3718,2025-03-08 03:15:00,358.7966666666666,0.0,51.333333333333336,69.86,360.21,0.0,70.0,32.4,74.0,0.0,70.0,428.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3719,2025-03-08 03:30:00,359.50333333333333,0.0,51.5,69.73,360.21,0.0,70.0,32.513333333333335,74.0,0.0,70.0,430.0,72.0,69.98,67.0,69.0,68.0,68.0
3720,2025-03-08 03:45:00,360.9166666666667,0.0,51.5,69.92333333333333,360.21,0.0,70.0,32.35666666666666,74.0,0.0,70.0,434.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3721,2025-03-08 04:00:00,363.0366666666666,0.0,51.5,69.36333333333333,360.21,0.0,70.0,32.419999999999995,74.0,0.0,70.0,444.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3722,2025-03-08 04:15:00,358.09,0.0,52.0,69.29666666666667,360.21,0.0,70.0,32.5,74.0,0.0,70.0,453.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3723,2025-03-08 04:30:00,353.8500000000001,0.0,52.16666666666666,69.06666666666666,360.21,0.0,70.0,31.736666666666665,74.0,0.0,70.0,460.0,72.0,70.01,67.0,69.0,68.0,68.0
3724,2025-03-08 04:45:00,360.9166666666667,0.0,52.5,69.24666666666667,360.21,0.0,70.0,32.02,74.0,0.0,70.0,471.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3725,2025-03-08 05:00:00,361.6233333333333,0.0,52.5,69.33666666666666,360.21,0.0,70.0,31.826666666666664,74.0,0.0,70.0,471.6666666666667,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3726,2025-03-08 05:15:00,358.09,0.0,52.5,69.16666666666667,360.21,0.0,70.0,31.76,74.0,0.0,70.0,474.3333333333333,72.0,70.00333333333333,67.0,69.0,68.0,68.0
3727,2025-03-08 05:30:00,358.09,0.0,52.66666666666666,69.11666666666666,360.21,0.0,70.0,31.28333333333333,74.0,0.0,70.0,476.3333333333333,72.0,70.02999999999999,67.0,69.0,68.0,68.0
3728,2025-03-08 05:45:00,356.68,0.0,53.0,68.96,360.21,0.0,70.0,31.05,74.0,0.0,70.0,472.3333333333333,72.0,70.02333333333333,67.0,69.0,68.0,68.0
3729,2025-03-08 06:00:00,346.79,0.0,53.5,69.02,360.21,0.0,70.0,31.30666666666667,74.0,0.0,70.0,465.0,72.0,70.0,67.0,69.0,68.0,68.0
3730,2025-03-08 06:15:00,357.3833333333334,0.0,55.16666666666666,68.71333333333332,360.21,0.0,70.0,29.586666666666662,74.0,0.0,70.0,458.3333333333333,72.0,70.07000000000001,67.0,69.0,68.0,68.0
3731,2025-03-08 06:30:00,356.6766666666667,0.0,57.66666666666666,68.7,360.21,0.0,70.0,29.23333333333333,74.0,0.0,70.0,450.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
3732,2025-03-08 06:45:00,355.27,0.0,60.0,68.62333333333333,360.21,0.0,70.0,28.153333333333336,74.0,0.0,70.0,441.3333333333333,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3733,2025-03-08 07:00:00,357.3866666666666,0.0,60.833333333333336,68.61333333333333,360.21,0.0,70.0,28.126666666666665,74.0,0.0,70.0,436.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
3734,2025-03-08 07:15:00,356.68,0.0,61.5,68.76333333333334,360.21,0.0,70.0,27.73,74.0,0.0,70.0,431.3333333333333,72.0,70.05,67.0,69.0,68.0,68.0
3735,2025-03-08 07:30:00,355.97,0.0,62.16666666666666,68.84666666666666,360.21,0.0,70.0,27.41333333333333,74.0,0.0,70.0,429.3333333333333,72.0,70.05,67.0,69.0,68.0,68.0
3736,2025-03-08 07:45:00,356.68,0.0,62.66666666666666,68.84,360.21,0.0,70.0,27.24666666666667,74.0,0.0,70.0,428.0,72.0,70.04,67.0,69.0,68.0,68.0
3737,2025-03-08 08:00:00,360.9166666666667,0.0,62.833333333333336,68.83,360.21,0.0,70.0,27.23333333333333,74.0,0.0,70.0,426.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
3738,2025-03-08 08:15:00,353.8533333333333,0.0,62.333333333333336,68.91666666666667,360.21,0.0,70.0,27.42,74.0,0.0,70.0,425.3333333333333,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3739,2025-03-08 08:30:00,355.97,0.0,62.16666666666666,68.86999999999999,360.21,0.0,70.0,27.53333333333333,74.0,0.0,70.0,424.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3740,2025-03-08 08:45:00,361.6233333333333,0.0,62.16666666666666,68.87333333333333,360.21,0.0,70.0,27.646666666666665,74.0,0.0,70.0,424.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3741,2025-03-08 09:00:00,358.7966666666666,0.0,61.66666666666666,68.86333333333333,360.21,0.0,70.0,27.73333333333333,74.0,0.0,70.0,422.0,72.0,69.98,67.0,69.0,68.0,68.0
3742,2025-03-08 09:15:00,360.9166666666667,0.0,62.333333333333336,68.83,360.21,0.0,70.0,27.75333333333333,74.0,0.0,70.0,422.0,72.0,69.98,67.0,69.0,68.0,68.0
3743,2025-03-08 09:30:00,357.3833333333334,0.0,61.66666666666666,68.81666666666666,360.21,0.0,70.0,27.883333333333336,74.0,0.0,70.0,420.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3744,2025-03-08 09:45:00,355.97,0.0,61.16666666666666,68.83333333333333,360.21,0.0,70.0,28.12333333333333,74.0,0.0,70.0,420.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3745,2025-03-08 10:00:00,353.8500000000001,0.0,61.66666666666666,68.87333333333333,360.21,0.0,70.0,28.28333333333333,74.0,0.0,70.0,419.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3746,2025-03-08 10:15:00,356.6766666666667,0.0,62.66666666666666,69.06,360.21,0.0,70.0,28.436666666666667,74.0,0.0,70.0,418.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3747,2025-03-08 10:30:00,360.9166666666667,0.0,62.833333333333336,69.10333333333334,360.21,0.0,70.0,28.563333333333333,74.0,0.0,70.0,418.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3748,2025-03-08 10:45:00,358.7966666666666,0.0,61.5,69.09333333333333,360.21,0.0,70.0,28.543333333333333,74.0,0.0,70.0,418.0,72.0,69.98,67.0,69.0,68.0,68.0
3749,2025-03-08 11:00:00,360.9166666666667,0.0,61.66666666666666,69.07000000000001,360.21,0.0,70.0,28.69666666666667,74.0,0.0,70.0,418.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3750,2025-03-08 11:15:00,356.6766666666667,0.0,61.5,69.06666666666666,360.21,0.0,70.0,28.98,74.0,0.0,70.0,417.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3751,2025-03-08 11:30:00,355.2633333333333,0.0,62.833333333333336,69.22666666666667,360.21,0.0,70.0,29.11,74.0,0.0,70.0,418.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3752,2025-03-08 11:45:00,358.09,0.0,64.33333333333333,69.40333333333334,360.21,0.0,70.0,29.006666666666664,74.0,0.0,70.0,418.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3753,2025-03-08 12:00:00,358.7966666666666,0.0,63.333333333333336,69.34333333333333,360.21,0.0,70.0,28.93,74.0,0.0,70.0,420.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3754,2025-03-08 12:15:00,358.7966666666666,0.0,62.833333333333336,69.28666666666668,360.21,0.0,70.0,28.98333333333333,74.0,0.0,70.0,422.0,72.0,69.98,67.0,69.0,68.0,68.0
3755,2025-03-08 12:30:00,358.7966666666666,0.0,63.0,69.28,360.21,0.0,70.0,28.96333333333333,74.0,0.0,70.0,422.0,72.0,69.98,67.0,69.0,68.0,68.0
3756,2025-03-08 12:45:00,355.97,0.0,64.16666666666667,69.36666666666666,360.21,0.0,70.0,28.866666666666664,74.0,0.0,70.0,422.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3757,2025-03-08 13:00:00,357.3833333333334,0.0,65.5,69.3,360.21,0.0,70.0,27.416666666666668,74.0,0.0,70.0,424.0,72.0,70.04,67.0,69.0,68.0,68.0
3758,2025-03-08 13:15:00,354.5566666666667,0.0,65.5,69.39666666666666,360.21,0.0,70.0,27.39333333333333,74.0,0.0,70.0,425.3333333333333,72.0,70.02666666666666,67.0,69.0,68.0,68.0
3759,2025-03-08 13:30:00,361.6233333333333,0.0,65.33333333333333,69.23,360.21,0.0,70.0,26.680000000000003,74.0,0.0,70.0,428.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
3760,2025-03-08 13:45:00,362.33,0.0,64.83333333333333,69.19,360.21,0.0,70.0,26.46,74.0,0.0,70.0,429.6666666666667,72.0,70.03333333333333,67.0,69.0,68.0,68.0
3761,2025-03-08 14:00:00,361.6233333333333,0.0,64.0,69.2,360.21,0.0,70.0,26.85,74.0,0.0,70.0,433.3333333333333,72.0,70.01,67.0,69.0,68.0,68.0
3762,2025-03-08 14:15:00,353.8533333333333,0.0,64.16666666666667,69.30333333333334,360.21,0.0,70.0,27.25,74.0,0.0,70.0,434.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3763,2025-03-08 14:30:00,358.7966666666666,0.0,65.0,69.19,360.21,0.0,70.0,26.183333333333334,74.0,0.0,70.0,435.3333333333333,72.0,70.03666666666668,67.0,69.0,68.0,68.0
3764,2025-03-08 14:45:00,358.7966666666666,0.0,65.16666666666667,69.17333333333333,360.21,0.0,70.0,26.66333333333333,74.0,0.0,70.0,437.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3765,2025-03-08 15:00:00,357.3833333333334,0.0,65.16666666666667,69.2,360.21,0.0,70.0,26.83333333333333,74.0,0.0,70.0,438.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3766,2025-03-08 15:15:00,358.7966666666667,0.0,64.66666666666667,69.36666666666667,360.21,0.0,70.0,26.85,74.0,0.0,70.0,438.0,72.0,69.98,67.0,69.0,68.0,68.0
3767,2025-03-08 15:30:00,360.9166666666667,0.0,65.0,69.65666666666667,360.21,0.0,70.0,26.796666666666667,74.0,0.0,70.0,438.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3768,2025-03-08 15:45:00,361.6233333333333,0.0,64.5,69.57333333333334,360.21,0.0,70.0,25.243333333333336,74.0,0.0,70.0,438.0,72.0,70.06,67.0,69.0,68.0,68.0
3769,2025-03-08 16:00:00,363.7433333333333,0.0,64.5,69.48666666666666,360.21,0.0,70.0,24.413333333333338,74.0,0.0,70.0,439.3333333333333,72.0,70.06333333333333,67.0,69.0,68.0,68.0
3770,2025-03-08 16:15:00,355.2633333333333,0.0,64.5,69.45333333333333,360.21,0.0,70.0,23.53333333333333,74.0,0.0,70.0,439.3333333333333,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3771,2025-03-08 16:30:00,361.6233333333333,0.0,65.16666666666667,69.59333333333333,360.21,0.0,70.0,23.42333333333333,74.0,0.0,70.0,441.3333333333333,72.0,70.06333333333333,67.0,69.0,68.0,68.0
3772,2025-03-08 16:45:00,360.9166666666667,0.0,65.0,69.39666666666666,360.21,0.0,70.0,22.06,74.0,0.0,70.0,439.3333333333333,72.0,70.09666666666666,67.0,69.0,68.0,68.0
3773,2025-03-08 17:00:00,355.97,0.0,64.83333333333333,69.39666666666666,360.21,0.0,70.0,21.44,74.0,0.0,70.0,438.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
3774,2025-03-08 17:15:00,360.9166666666667,0.0,64.5,69.39,360.21,0.0,70.0,20.486666666666668,74.0,0.0,70.0,437.3333333333333,72.0,70.09666666666668,67.0,69.0,68.0,68.0
3775,2025-03-08 17:30:00,358.7966666666667,0.0,64.5,69.32333333333334,360.21,0.0,70.0,19.61,74.0,0.0,70.0,437.3333333333333,72.0,70.09666666666668,67.0,69.0,68.0,68.0
3776,2025-03-08 17:45:00,363.7433333333333,0.0,62.333333333333336,68.96666666666665,360.21,0.0,70.0,19.82333333333333,74.0,0.0,70.0,438.0,72.0,70.06,67.0,69.0,68.0,68.0
3777,2025-03-08 18:00:00,365.1566666666667,0.0,61.16666666666666,69.09666666666666,360.21,0.0,70.0,20.85333333333333,74.0,0.0,70.0,436.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
3778,2025-03-08 18:15:00,359.50666666666666,0.0,59.66666666666666,69.08,360.21,0.0,70.0,20.896666666666665,74.0,0.0,70.0,433.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3779,2025-03-08 18:30:00,355.26666666666665,0.0,58.16666666666666,68.96666666666665,360.21,0.0,70.0,21.03333333333333,74.0,0.0,70.0,428.0,72.0,69.98,67.0,69.0,68.0,68.0
3780,2025-03-08 18:45:00,365.8633333333333,0.0,54.833333333333336,68.71,360.21,0.0,70.0,22.21,74.0,0.0,70.0,424.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
3781,2025-03-08 19:00:00,367.2733333333333,0.0,55.16666666666666,69.01666666666667,360.21,0.0,70.0,23.71666666666667,74.0,0.0,70.0,422.0,72.0,69.89,67.0,69.0,68.0,68.0
3782,2025-03-08 19:15:00,363.7433333333333,0.0,54.333333333333336,69.17666666666666,360.21,0.0,70.0,23.94333333333333,74.0,0.0,70.0,419.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
3783,2025-03-08 19:30:00,355.97,0.0,54.66666666666666,69.25,360.21,0.0,70.0,24.453333333333333,74.0,0.0,70.0,417.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0
3784,2025-03-08 19:45:00,361.6233333333333,0.0,54.333333333333336,69.38666666666667,360.21,0.0,70.0,24.156666666666663,74.0,0.0,70.0,416.0,72.0,69.94,67.0,69.0,68.0,68.0
3785,2025-03-08 20:00:00,360.9166666666667,0.0,54.333333333333336,69.31333333333333,360.21,0.0,70.0,24.37333333333333,74.0,0.0,70.0,414.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3786,2025-03-08 20:15:00,364.4466666666667,0.0,53.16666666666666,69.33666666666666,360.21,0.0,70.0,24.313333333333333,74.0,0.0,70.0,414.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3787,2025-03-08 20:30:00,361.6233333333333,0.0,54.0,69.12333333333333,360.21,0.0,70.0,24.80333333333333,74.0,0.0,70.0,412.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3788,2025-03-08 20:45:00,358.09,0.0,53.5,69.18333333333334,360.21,0.0,70.0,25.706666666666667,74.0,0.0,70.0,411.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
3789,2025-03-08 21:00:00,360.21,0.0,52.66666666666666,69.41666666666667,360.21,0.0,70.0,26.23333333333333,74.0,0.0,70.0,410.3333333333333,72.0,69.92999999999999,67.0,69.0,68.0,68.0
3790,2025-03-08 21:15:00,358.7966666666666,0.0,53.16666666666666,69.26666666666667,360.21,0.0,70.0,26.1,74.0,0.0,70.0,411.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
3791,2025-03-08 21:30:00,360.91333333333336,0.0,53.66666666666666,69.44,360.21,0.0,70.0,26.22,74.0,0.0,70.0,410.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3792,2025-03-08 21:45:00,359.50333333333333,0.0,53.5,69.42666666666666,360.21,0.0,70.0,26.48333333333333,74.0,0.0,70.0,410.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3793,2025-03-08 22:00:00,362.33,0.0,52.66666666666666,69.39666666666666,360.21,0.0,70.0,26.81,74.0,0.0,70.0,409.0,72.0,69.96,67.0,69.0,68.0,68.0
3794,2025-03-08 22:15:00,361.6233333333333,0.0,52.16666666666666,69.33,360.21,0.0,70.0,26.95,74.0,0.0,70.0,409.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
3795,2025-03-08 22:30:00,356.6766666666667,0.0,52.66666666666666,69.30666666666667,360.21,0.0,70.0,27.286666666666665,74.0,0.0,70.0,409.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
3796,2025-03-08 22:45:00,355.97,0.0,53.0,69.32000000000001,360.21,0.0,70.0,27.46333333333333,74.0,0.0,70.0,409.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3797,2025-03-08 23:00:00,360.21000000000004,0.0,52.66666666666666,69.22,360.21,0.0,70.0,27.680000000000003,74.0,0.0,70.0,409.0,72.0,69.96,67.0,69.0,68.0,68.0
3798,2025-03-08 23:15:00,360.91333333333336,0.0,52.333333333333336,69.14666666666666,360.21,0.0,70.0,28.126666666666665,74.0,0.0,70.0,409.0,72.0,69.94,67.0,69.0,68.0,68.0
3799,2025-03-08 23:30:00,360.21000000000004,0.0,52.0,68.93666666666667,360.21,0.0,70.0,28.66333333333333,74.0,0.0,70.0,410.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
3800,2025-03-08 23:45:00,358.7966666666666,0.0,53.16666666666666,69.03333333333333,360.21,0.0,70.0,30.046666666666667,74.0,0.0,70.0,411.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
3801,2025-03-09 00:00:00,362.33,0.0,54.0,69.17,360.21,0.0,70.0,31.51333333333333,74.0,0.0,70.0,411.6666666666667,72.0,69.85666666666667,67.0,69.0,68.0,68.0
3802,2025-03-09 00:15:00,355.97,0.0,54.5,69.56666666666666,360.21,0.0,70.0,32.52333333333333,74.0,0.0,70.0,414.3333333333333,72.0,69.86,67.0,69.0,68.0,68.0
3803,2025-03-09 00:30:00,363.0366666666667,0.0,55.16666666666666,69.63333333333334,360.21,0.0,70.0,32.64333333333333,74.0,0.0,70.0,414.6666666666667,72.0,69.90333333333332,67.0,69.0,68.0,68.0
3804,2025-03-09 00:45:00,358.7966666666667,0.0,56.16666666666666,69.82666666666667,360.21,0.0,70.0,32.75666666666667,74.0,0.0,70.0,416.3333333333333,72.0,69.92666666666666,67.0,69.0,68.0,68.0
3805,2025-03-09 01:00:00,364.45,0.0,55.833333333333336,69.71,360.21,0.0,70.0,32.73,74.0,0.0,70.0,416.3333333333333,72.0,69.94,67.0,69.0,68.0,68.0
3806,2025-03-09 01:15:00,350.32,0.0,59.833333333333336,69.83333333333333,360.21,0.0,70.0,32.74666666666666,74.0,0.0,70.0,419.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
3807,2025-03-09 01:30:00,354.56,0.0,61.66666666666666,70.38,360.21,0.0,70.0,32.13,74.0,0.0,70.0,422.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3808,2025-03-09 01:45:00,360.21000000000004,0.0,61.333333333333336,69.84666666666668,360.21,0.0,70.0,31.506666666666664,74.0,0.0,70.0,424.3333333333333,72.0,70.01666666666667,67.0,69.0,68.0,68.0
3809,2025-03-09 02:00:00,352.44,0.0,62.333333333333336,69.64333333333333,360.21,0.0,70.0,30.98333333333333,74.0,0.0,70.0,426.6666666666667,72.0,70.02666666666666,67.0,69.0,68.0,68.0
3810,2025-03-09 02:15:00,353.8533333333333,0.0,63.833333333333336,69.66666666666667,360.21,0.0,70.0,29.703333333333333,74.0,0.0,70.0,426.0,72.0,70.07,67.0,69.0,68.0,68.0
3811,2025-03-09 02:30:00,365.8633333333333,0.0,64.0,69.56,360.21,0.0,70.0,28.82,74.0,0.0,70.0,427.3333333333333,72.0,70.07666666666667,67.0,69.0,68.0,68.0
3812,2025-03-09 02:45:00,360.9166666666667,0.0,63.66666666666666,69.42,360.21,0.0,70.0,28.093333333333334,74.0,0.0,70.0,428.6666666666667,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3813,2025-03-09 03:00:00,360.21,0.0,63.16666666666666,69.23666666666666,360.21,0.0,70.0,27.896666666666665,74.0,0.0,70.0,431.3333333333333,72.0,70.06333333333333,67.0,69.0,68.0,68.0
3814,2025-03-09 03:15:00,356.6766666666667,0.0,62.833333333333336,68.96666666666665,360.21,0.0,70.0,27.903333333333336,74.0,0.0,70.0,436.0,72.0,70.04,67.0,69.0,68.0,68.0
3815,2025-03-09 03:30:00,354.55999999999995,0.0,64.5,69.14999999999999,360.21,0.0,70.0,27.866666666666664,74.0,0.0,70.0,440.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
3816,2025-03-09 03:45:00,359.50333333333333,0.0,64.83333333333333,68.91333333333334,360.21,0.0,70.0,26.92,74.0,0.0,70.0,443.3333333333333,72.0,70.05666666666667,67.0,69.0,68.0,68.0
3817,2025-03-09 04:00:00,355.97333333333336,0.0,65.16666666666667,68.97666666666667,360.21,0.0,70.0,27.80333333333333,74.0,0.0,70.0,446.6666666666667,72.0,70.0,67.0,69.0,68.0,68.0
3818,2025-03-09 04:15:00,358.0933333333333,0.0,66.16666666666667,68.88333333333334,360.21,0.0,70.0,26.883333333333336,74.0,0.0,70.0,451.3333333333333,72.0,70.03333333333333,67.0,69.0,68.0,68.0
3819,2025-03-09 04:30:00,361.6233333333333,0.0,67.0,68.66333333333334,360.21,0.0,70.0,25.916666666666668,74.0,0.0,70.0,455.3333333333333,72.0,70.06,67.0,69.0,68.0,68.0
3820,2025-03-09 04:45:00,358.7966666666666,0.0,66.66666666666667,68.69666666666667,360.21,0.0,70.0,25.956666666666667,74.0,0.0,70.0,463.0,72.0,70.04,67.0,69.0,68.0,68.0
3821,2025-03-09 05:00:00,361.6233333333333,0.0,66.33333333333333,68.77,360.21,0.0,70.0,26.626666666666665,74.0,0.0,70.0,473.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3822,2025-03-09 05:15:00,353.1433333333334,0.0,66.66666666666667,68.78666666666668,360.21,0.0,70.0,26.843333333333334,74.0,0.0,70.0,483.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3823,2025-03-09 05:30:00,360.21000000000004,0.0,67.33333333333333,68.81,360.21,0.0,70.0,26.846666666666664,74.0,0.0,70.0,490.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3824,2025-03-09 05:45:00,353.8500000000001,0.0,67.83333333333333,68.88666666666667,360.21,0.0,70.0,26.58,74.0,0.0,70.0,495.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
3825,2025-03-09 06:00:00,358.09,0.0,68.16666666666667,68.88666666666667,360.21,0.0,70.0,26.69666666666667,74.0,0.0,70.0,502.0,72.0,69.98,67.0,69.0,68.0,68.0
3826,2025-03-09 06:15:00,355.2633333333333,0.0,67.83333333333333,68.87666666666667,360.21,0.0,70.0,26.77333333333333,74.0,0.0,70.0,507.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3827,2025-03-09 06:30:00,363.0366666666666,0.0,67.16666666666667,68.89333333333333,360.21,0.0,70.0,26.78333333333333,74.0,0.0,70.0,511.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
3828,2025-03-09 06:45:00,357.3833333333334,0.0,66.66666666666667,68.91333333333334,360.21,0.0,70.0,26.80666666666667,74.0,0.0,70.0,514.6666666666666,72.0,69.98,67.0,69.0,68.0,68.0
3829,2025-03-09 07:00:00,355.97,0.0,67.16666666666667,68.99666666666667,360.21,0.0,70.0,26.793333333333333,74.0,0.0,70.0,516.6666666666666,72.0,69.98,67.0,69.0,68.0,68.0
3830,2025-03-09 07:15:00,355.97,0.0,68.0,68.97,360.21,0.0,70.0,26.703333333333333,74.0,0.0,70.0,520.6666666666666,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3831,2025-03-09 07:30:00,359.50333333333333,0.0,68.16666666666667,68.95666666666666,360.21,0.0,70.0,26.80666666666667,74.0,0.0,70.0,526.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
3832,2025-03-09 07:45:00,355.97,0.0,68.0,68.97,360.21,0.0,70.0,26.820000000000004,74.0,0.0,70.0,528.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
3833,2025-03-09 08:00:00,357.3833333333334,0.0,67.83333333333333,68.95333333333333,360.21,0.0,70.0,26.82333333333333,74.0,0.0,70.0,528.0,72.0,69.98,67.0,69.0,68.0,68.0
3834,2025-03-09 08:15:00,355.26666666666665,0.0,67.33333333333333,68.87333333333333,360.21,0.0,70.0,26.956666666666667,74.0,0.0,70.0,530.0,72.0,69.98,67.0,69.0,68.0,68.0
3835,2025-03-09 08:30:00,358.7966666666666,0.0,66.83333333333333,68.88666666666667,360.21,0.0,70.0,27.00333333333333,74.0,0.0,70.0,532.6666666666666,72.0,69.98,67.0,69.0,68.0,68.0
3836,2025-03-09 08:45:00,359.50333333333333,0.0,67.83333333333333,68.83333333333333,360.21,0.0,70.0,27.096666666666668,74.0,0.0,70.0,534.3333333333334,72.0,69.98,67.0,69.0,68.0,68.0
3837,2025-03-09 09:00:00,358.09,0.0,68.0,68.80666666666667,360.21,0.0,70.0,27.246666666666663,74.0,0.0,70.0,534.0,72.0,69.98,67.0,69.0,68.0,68.0
3838,2025-03-09 09:15:00,358.09,0.0,67.66666666666667,68.80333333333333,360.21,0.0,70.0,27.38,74.0,0.0,70.0,532.6666666666666,72.0,69.98,67.0,69.0,68.0,68.0
3839,2025-03-09 09:30:00,364.45,0.0,67.0,68.75666666666666,360.21,0.0,70.0,27.77,74.0,0.0,70.0,535.0,72.0,69.96,67.0,69.0,68.0,68.0
3840,2025-03-09 09:45:00,358.8,0.0,67.0,68.89999999999999,360.21,0.0,70.0,28.14,74.0,0.0,70.0,537.6666666666666,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3841,2025-03-09 10:00:00,358.7966666666666,0.0,66.83333333333333,68.93666666666667,360.21,0.0,70.0,28.296666666666667,74.0,0.0,70.0,539.6666666666666,72.0,69.96,67.0,69.0,68.0,68.0
3842,2025-03-09 10:15:00,355.97333333333336,0.0,67.0,68.90333333333332,360.21,0.0,70.0,28.633333333333336,74.0,0.0,70.0,541.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3843,2025-03-09 10:30:00,360.9166666666667,0.0,67.33333333333333,68.99333333333334,360.21,0.0,70.0,28.87,74.0,0.0,70.0,540.3333333333334,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3844,2025-03-09 10:45:00,358.7966666666666,0.0,67.66666666666667,69.10333333333334,360.21,0.0,70.0,29.19333333333333,74.0,0.0,70.0,541.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3845,2025-03-09 11:00:00,358.09,0.0,67.83333333333333,69.16,360.21,0.0,70.0,29.37333333333333,74.0,0.0,70.0,545.6666666666666,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3846,2025-03-09 11:15:00,360.9166666666667,0.0,67.33333333333333,69.16000000000001,360.21,0.0,70.0,29.44666666666667,74.0,0.0,70.0,546.0,72.0,69.96,67.0,69.0,68.0,68.0
3847,2025-03-09 11:30:00,360.9166666666667,0.0,67.16666666666667,69.15,360.21,0.0,70.0,29.626666666666665,74.0,0.0,70.0,545.6666666666666,72.0,69.96,67.0,69.0,68.0,68.0
3848,2025-03-09 11:45:00,362.33,0.0,66.66666666666667,69.20333333333333,360.21,0.0,70.0,30.0,74.0,0.0,70.0,543.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3849,2025-03-09 12:00:00,355.97,0.0,67.0,69.14999999999999,360.21,0.0,70.0,30.223333333333333,74.0,0.0,70.0,545.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
3850,2025-03-09 12:15:00,363.7433333333333,0.0,67.33333333333333,69.22333333333334,360.21,0.0,70.0,30.433333333333334,74.0,0.0,70.0,547.0,72.0,69.96,67.0,69.0,68.0,68.0
3851,2025-03-09 12:30:00,355.97,0.0,67.0,69.28333333333333,360.21,0.0,70.0,30.67,74.0,0.0,70.0,547.0,72.0,69.96,67.0,69.0,68.0,68.0
3852,2025-03-09 12:45:00,360.9166666666667,0.0,66.83333333333333,69.42666666666666,360.21,0.0,70.0,30.886666666666667,74.0,0.0,70.0,544.3333333333334,72.0,69.96,67.0,69.0,68.0,68.0
3853,2025-03-09 13:00:00,363.0333333333333,0.0,67.5,69.68333333333334,360.21,0.0,70.0,30.88,74.0,0.0,70.0,542.3333333333334,72.0,69.96666666666665,67.0,69.0,68.0,68.0
3854,2025-03-09 13:15:00,359.50333333333333,0.0,68.0,69.93333333333334,360.21,0.0,70.0,30.73333333333333,74.0,0.0,70.0,543.6666666666666,72.0,69.98,67.0,69.0,68.0,68.0
3855,2025-03-09 13:30:00,360.21,0.0,68.0,70.17333333333333,360.21,0.0,70.0,30.106666666666666,74.0,0.0,70.0,545.0,72.0,70.01,67.0,69.0,68.0,68.0
3856,2025-03-09 13:45:00,354.5566666666667,0.0,68.16666666666667,69.95333333333333,360.21,0.0,70.0,28.39333333333333,74.0,0.0,70.0,545.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
3857,2025-03-09 14:00:00,360.21000000000004,0.0,68.33333333333333,69.95,360.21,0.0,70.0,27.426666666666662,74.0,0.0,70.0,541.6666666666666,72.0,70.09,67.0,69.0,68.0,68.0
3858,2025-03-09 14:15:00,357.3833333333334,0.0,68.16666666666667,70.03333333333333,360.21,0.0,70.0,26.146666666666665,74.0,0.0,70.0,535.6666666666666,72.0,70.11333333333333,67.0,69.0,68.0,68.0
3859,2025-03-09 14:30:00,357.3866666666667,0.0,68.5,69.96,360.21,0.0,70.0,25.006666666666664,74.0,0.0,70.0,534.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
3860,2025-03-09 14:45:00,358.7966666666667,0.0,68.83333333333333,70.3,360.21,0.0,70.0,23.149999999999995,74.0,0.0,70.0,532.3333333333334,72.0,70.15666666666667,67.0,69.0,68.0,68.0
3861,2025-03-09 15:00:00,364.45,0.0,64.83333333333333,69.63,360.21,0.0,70.0,21.826666666666668,74.0,0.0,70.0,526.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
3862,2025-03-09 15:15:00,359.50333333333333,0.0,62.5,69.39,360.21,0.0,70.0,22.08,74.0,0.0,70.0,514.6666666666666,72.0,70.09666666666668,67.0,69.0,68.0,68.0
3863,2025-03-09 15:30:00,361.6233333333333,0.0,60.16666666666666,69.49333333333333,360.21,0.0,70.0,23.08333333333333,74.0,0.0,70.0,499.6666666666667,72.0,70.01666666666667,67.0,69.0,68.0,68.0
3864,2025-03-09 15:45:00,363.0366666666666,0.0,55.0,69.17666666666666,360.21,0.0,70.0,23.94333333333333,74.0,0.0,70.0,482.3333333333333,72.0,69.96666666666667,67.0,69.0,68.0,68.0
3865,2025-03-09 16:00:00,355.97,0.0,54.333333333333336,69.39666666666666,360.21,0.0,70.0,25.98333333333333,74.0,0.0,70.0,466.3333333333333,72.0,69.89333333333333,67.0,69.0,68.0,68.0
3866,2025-03-09 16:15:00,352.44,0.0,55.333333333333336,69.88,360.21,0.0,70.0,26.23333333333333,74.0,0.0,70.0,452.6666666666667,72.0,69.91666666666667,67.0,69.0,68.0,68.0
3867,2025-03-09 16:30:00,365.1566666666667,0.0,54.333333333333336,69.91666666666667,360.21,0.0,70.0,26.016666666666666,74.0,0.0,70.0,442.0,72.0,69.94,67.0,69.0,68.0,68.0
3868,2025-03-09 16:45:00,363.0366666666666,0.0,53.5,69.90333333333332,360.21,0.0,70.0,26.356666666666666,74.0,0.0,70.0,434.6666666666667,72.0,69.94,67.0,69.0,68.0,68.0
3869,2025-03-09 17:00:00,355.2633333333333,0.0,53.16666666666666,70.01333333333334,360.21,0.0,70.0,26.75,74.0,0.0,70.0,427.3333333333333,72.0,69.94,67.0,69.0,68.0,68.0
3870,2025-03-09 17:15:00,363.0366666666666,0.0,52.5,69.97333333333333,360.21,0.0,70.0,27.08,74.0,0.0,70.0,422.6666666666667,72.0,69.94,67.0,69.0,68.0,68.0
3871,2025-03-09 17:30:00,358.7966666666667,0.0,51.5,70.05,360.21,0.0,70.0,27.496666666666663,74.0,0.0,70.0,418.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
3872,2025-03-09 17:45:00,361.6233333333333,0.0,50.833333333333336,70.17333333333333,360.21,0.0,70.0,27.863333333333333,74.0,0.0,70.0,415.6666666666667,72.0,69.94,67.0,69.0,68.0,68.0
3873,2025-03-09 18:00:00,363.7433333333333,0.0,49.833333333333336,70.21333333333332,360.21,0.0,70.0,28.09,74.0,0.0,70.0,414.6666666666667,72.0,69.94666666666666,67.0,69.0,68.0,68.0
3874,2025-03-09 18:15:00,361.6233333333333,0.0,48.66666666666666,70.65333333333334,360.21,0.0,70.0,29.5,74.0,0.0,70.0,414.3333333333333,72.0,69.89666666666666,67.0,69.0,68.0,68.0
3875,2025-03-09 18:30:00,357.3833333333334,0.0,47.833333333333336,70.90666666666667,360.21,0.0,70.0,31.22666666666667,74.0,0.0,70.0,411.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
3876,2025-03-09 18:45:00,359.50333333333333,0.0,47.5,70.91666666666667,360.21,0.0,70.0,32.123333333333335,74.0,0.0,70.0,411.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
3877,2025-03-09 19:00:00,363.7433333333333,0.0,46.833333333333336,71.28666666666668,360.21,0.0,70.0,31.44,74.0,0.0,70.0,411.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
3878,2025-03-09 19:15:00,359.50333333333333,0.0,45.333333333333336,71.03,360.21,0.0,70.0,30.96333333333333,74.0,0.0,70.0,410.3333333333333,72.0,69.96666666666667,67.0,69.0,68.0,68.0
3879,2025-03-09 19:30:00,358.7966666666666,0.0,45.0,71.44333333333333,360.21,0.0,70.0,30.84,74.0,0.0,70.0,409.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3880,2025-03-09 19:45:00,358.09,0.0,44.66666666666666,71.35333333333334,360.21,0.0,70.0,30.746666666666663,74.0,0.0,70.0,409.0,72.0,69.98,67.0,69.0,68.0,68.0
3881,2025-03-09 20:00:00,357.3833333333334,0.0,45.0,71.22666666666667,360.21,0.0,70.0,31.166666666666668,74.0,0.0,70.0,409.0,72.0,69.98,67.0,69.0,68.0,68.0
3882,2025-03-09 20:15:00,359.50333333333333,0.0,45.5,70.95333333333333,360.21,0.0,70.0,32.02333333333333,74.0,0.0,70.0,409.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
3883,2025-03-09 20:30:00,358.09,0.0,45.333333333333336,70.77666666666667,360.21,0.0,70.0,33.10666666666666,74.0,0.0,70.0,409.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
3884,2025-03-09 20:45:00,360.21000000000004,0.0,45.333333333333336,70.83999999999999,360.21,0.0,70.0,32.126666666666665,74.0,0.0,70.0,409.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3885,2025-03-09 21:00:00,353.1433333333334,0.0,45.66666666666666,71.22,360.21,0.0,70.0,32.39,74.0,0.0,70.0,408.6666666666667,72.0,69.96666666666667,67.0,69.0,68.0,68.0
3886,2025-03-09 21:15:00,357.3833333333334,0.0,45.333333333333336,71.24,360.21,0.0,70.0,33.693333333333335,74.0,0.0,70.0,407.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
3887,2025-03-09 21:30:00,358.09,0.0,45.833333333333336,71.42666666666666,360.21,0.0,70.0,33.92,74.0,0.0,70.0,407.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
3888,2025-03-09 21:45:00,358.09,0.0,45.66666666666666,71.18,360.21,0.0,70.0,33.57333333333333,74.0,0.0,70.0,407.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
3889,2025-03-09 22:00:00,356.68,0.0,45.333333333333336,70.39333333333333,360.21,0.0,70.0,32.50333333333334,74.0,0.0,70.0,406.3333333333333,72.0,70.04666666666667,67.0,69.0,68.0,68.0
3890,2025-03-09 22:15:00,361.62000000000006,0.0,45.5,70.7,360.21,0.0,70.0,33.29333333333333,74.0,0.0,70.0,407.0,72.0,69.98,67.0,69.0,68.0,68.0
3891,2025-03-09 22:30:00,361.6233333333333,0.0,45.16666666666666,69.88333333333333,360.21,0.0,70.0,31.03,74.0,0.0,70.0,406.3333333333333,72.0,70.07666666666667,67.0,69.0,68.0,68.0
3892,2025-03-09 22:45:00,360.2066666666667,0.0,45.0,69.07000000000001,360.21,0.0,70.0,29.953333333333333,74.0,0.0,70.0,406.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
3893,2025-03-09 23:00:00,356.6766666666667,0.0,45.5,69.73,360.21,0.0,70.0,33.4,74.0,0.0,70.0,404.3333333333333,72.0,69.91,67.0,69.0,68.0,68.0
3894,2025-03-09 23:15:00,362.33,0.0,45.66666666666666,70.36666666666666,360.21,0.0,70.0,35.42333333333333,74.0,0.0,70.0,405.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
3895,2025-03-09 23:30:00,352.44000000000005,0.0,45.333333333333336,70.20333333333333,360.21,0.0,70.0,36.8,74.0,0.0,70.0,405.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
3896,2025-03-09 23:45:00,357.3833333333334,0.0,45.333333333333336,70.26333333333334,360.21,0.0,70.0,38.03,74.0,0.0,70.0,405.0,72.0,69.84,67.0,69.0,68.0,68.0
3897,2025-03-10 00:00:00,365.1566666666667,0.0,45.16666666666666,71.11,360.21,0.0,70.0,41.43666666666667,74.0,0.0,70.0,407.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0
