,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
4183,2025-03-12 23:30:00,359.5,0.0,59.333333333333336,62.18,360.21,0.0,70.0,0.1433333333333333,74.0,0.0,70.0,504.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
4184,2025-03-12 23:45:00,353.15000000000003,0.0,60.16666666666666,61.85,360.21,0.0,70.0,0.5866666666666666,74.0,0.0,70.0,502.6666666666667,72.0,69.96666666666667,67.0,69.0,68.0,68.0
4185,2025-03-13 00:00:00,357.3866666666666,0.0,60.333333333333336,61.64000000000001,360.21,0.0,70.0,7.033333333333334,74.0,0.0,70.0,500.6666666666667,72.0,69.7,67.0,69.0,68.0,68.0
4186,2025-03-13 00:15:00,356.68,0.0,60.333333333333336,62.10666666666666,360.21,0.0,70.0,12.896666666666668,74.0,0.0,70.0,499.3333333333333,72.0,69.55666666666666,67.0,69.0,68.0,68.0
4187,2025-03-13 00:30:00,355.97,0.0,53.833333333333336,63.45666666666667,360.21,0.0,70.0,16.553333333333335,74.0,0.0,70.0,543.6666666666666,72.0,69.55,67.0,69.0,68.0,68.0
4188,2025-03-13 00:45:00,355.97,0.0,40.0,64.64,360.21,0.0,70.0,12.806666666666668,74.0,0.0,70.0,592.6666666666666,72.0,69.83999999999999,67.0,69.0,68.0,68.0
4189,2025-03-13 01:00:00,358.7966666666666,0.0,40.333333333333336,63.31999999999999,360.21,0.0,70.0,7.419999999999999,74.0,0.0,70.0,598.6666666666666,72.0,70.10666666666667,67.0,69.0,68.0,68.0
4190,2025-03-13 01:15:00,360.9166666666667,0.0,40.833333333333336,63.303333333333335,360.21,0.0,70.0,15.05,74.0,0.0,70.0,519.6666666666666,72.0,69.71666666666667,67.0,69.0,68.0,68.0
4191,2025-03-13 01:30:00,363.7433333333333,0.0,41.16666666666666,65.86333333333333,360.21,0.0,70.0,29.153333333333336,74.0,0.0,70.0,430.6666666666667,72.0,69.25,67.0,69.0,68.0,68.0
4192,2025-03-13 01:45:00,353.1433333333334,0.0,41.16666666666666,66.47333333333334,360.21,0.0,70.0,33.556666666666665,74.0,0.0,70.0,424.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
4193,2025-03-13 02:00:00,362.33,0.0,41.66666666666666,68.24666666666667,360.21,0.0,70.0,38.193333333333335,74.0,0.0,70.0,437.3333333333333,72.0,69.31666666666666,67.0,69.0,68.0,68.0
4194,2025-03-13 02:15:00,354.5566666666667,0.0,42.0,72.60333333333334,360.21,0.0,70.0,33.60666666666666,74.0,0.0,70.0,452.3333333333333,72.0,69.75666666666666,67.0,69.0,68.0,68.0
4195,2025-03-13 02:30:00,355.2633333333333,0.0,42.0,71.23,360.21,0.0,70.0,28.66,74.0,0.0,70.0,459.6666666666667,72.0,70.02,67.0,69.0,68.0,68.0
4196,2025-03-13 02:45:00,360.21000000000004,0.0,42.0,70.49333333333334,360.21,0.0,70.0,25.426666666666662,74.0,0.0,70.0,459.3333333333333,72.0,70.11666666666666,67.0,69.0,68.0,68.0
4197,2025-03-13 03:00:00,353.85,0.0,42.0,69.76,360.21,0.0,70.0,24.41,74.0,0.0,70.0,458.6666666666667,72.0,70.12666666666667,67.0,69.0,68.0,68.0
4198,2025-03-13 03:15:00,358.7966666666667,0.0,42.0,69.23666666666666,360.21,0.0,70.0,23.73,74.0,0.0,70.0,463.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
4199,2025-03-13 03:30:00,358.09,0.0,42.0,68.71,360.21,0.0,70.0,22.96666666666667,74.0,0.0,70.0,465.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
4200,2025-03-13 03:45:00,355.2633333333333,0.0,42.0,68.46666666666667,360.21,0.0,70.0,24.35333333333333,74.0,0.0,70.0,466.3333333333333,72.0,70.00999999999999,67.0,69.0,68.0,68.0
4201,2025-03-13 04:00:00,361.6233333333333,0.0,42.0,67.91666666666667,360.21,0.0,70.0,25.37333333333333,74.0,0.0,70.0,465.6666666666667,72.0,69.97000000000001,67.0,69.0,68.0,68.0
4202,2025-03-13 04:15:00,358.09,0.0,42.16666666666666,68.36666666666667,360.21,0.0,70.0,27.97666666666667,74.0,0.0,70.0,465.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
4203,2025-03-13 04:30:00,357.3833333333334,0.0,42.333333333333336,68.84666666666668,360.21,0.0,70.0,29.683333333333334,74.0,0.0,70.0,464.3333333333333,72.0,69.83666666666666,67.0,69.0,68.0,68.0
4204,2025-03-13 04:45:00,359.50333333333333,0.0,42.0,68.45666666666666,360.21,0.0,70.0,29.866666666666664,74.0,0.0,70.0,463.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
4205,2025-03-13 05:00:00,357.3833333333334,0.0,42.16666666666666,68.82666666666667,360.21,0.0,70.0,30.316666666666663,74.0,0.0,70.0,459.6666666666667,72.0,69.89,67.0,69.0,68.0,68.0
4206,2025-03-13 05:15:00,363.0366666666666,0.0,42.16666666666666,68.28666666666668,360.21,0.0,70.0,32.38,74.0,0.0,70.0,461.0,72.0,69.83,67.0,69.0,68.0,68.0
4207,2025-03-13 05:30:00,365.15333333333336,0.0,42.0,67.97,360.21,0.0,70.0,33.72,74.0,0.0,70.0,477.6666666666667,72.0,69.83333333333333,67.0,69.0,68.0,68.0
4208,2025-03-13 05:45:00,360.9166666666667,0.0,42.16666666666666,68.36,360.21,0.0,70.0,35.346666666666664,74.0,0.0,70.0,492.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
4209,2025-03-13 06:00:00,359.50333333333333,0.0,42.16666666666666,69.29,360.21,0.0,70.0,38.25666666666667,74.0,0.0,70.0,504.3333333333333,72.0,69.77666666666666,67.0,69.0,68.0,68.0
4210,2025-03-13 06:15:00,358.7966666666666,0.0,42.333333333333336,69.37333333333333,360.21,0.0,70.0,37.67666666666667,74.0,0.0,70.0,494.6666666666667,72.0,69.84333333333333,67.0,69.0,68.0,68.0
4211,2025-03-13 06:30:00,362.33,0.0,42.0,68.77,360.21,0.0,70.0,36.28666666666667,74.0,0.0,70.0,485.6666666666667,72.0,69.94666666666666,67.0,69.0,68.0,68.0
4212,2025-03-13 06:45:00,357.3833333333334,0.0,42.0,68.86666666666666,360.21,0.0,70.0,37.28666666666667,74.0,0.0,70.0,483.6666666666667,72.0,69.91,67.0,69.0,68.0,68.0
4213,2025-03-13 07:00:00,360.21,0.0,42.16666666666666,69.28666666666668,360.21,0.0,70.0,40.370000000000005,74.0,0.0,70.0,480.3333333333333,72.0,69.8,67.0,69.0,68.0,68.0
4214,2025-03-13 07:15:00,356.6766666666667,0.0,42.333333333333336,70.10666666666667,360.21,0.0,70.0,42.21,74.0,0.0,70.0,479.6666666666667,72.0,69.79,67.0,69.0,68.0,68.0
4215,2025-03-13 07:30:00,360.21000000000004,0.0,42.16666666666666,69.99000000000001,360.21,0.0,70.0,41.876666666666665,74.0,0.0,70.0,478.3333333333333,72.0,69.85666666666667,67.0,69.0,68.0,68.0
4216,2025-03-13 07:45:00,360.21000000000004,0.0,42.0,69.72333333333334,360.21,0.0,70.0,40.50333333333333,74.0,0.0,70.0,479.0,72.0,69.96,67.0,69.0,68.0,68.0
4217,2025-03-13 08:00:00,355.97,0.0,41.16666666666666,69.23,360.21,0.0,70.0,40.123333333333335,74.0,0.0,70.0,483.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
4218,2025-03-13 08:15:00,358.09,0.0,40.833333333333336,70.46,360.21,0.0,70.0,39.46333333333333,74.0,0.0,70.0,485.6666666666667,72.0,70.01666666666667,67.0,69.0,68.0,68.0
4219,2025-03-13 08:30:00,358.7966666666667,0.0,43.333333333333336,69.78333333333333,360.21,0.0,70.0,36.31666666666666,74.0,0.0,70.0,489.0,72.0,70.14,67.0,69.0,68.0,68.0
4220,2025-03-13 08:45:00,355.2633333333333,0.0,45.16666666666666,69.10333333333334,360.21,0.0,70.0,32.54333333333333,74.0,0.0,70.0,491.6666666666667,72.0,70.24333333333334,67.0,69.0,68.0,68.0
4221,2025-03-13 09:00:00,358.0933333333333,0.0,45.5,68.62666666666667,360.21,0.0,70.0,29.71333333333333,74.0,0.0,70.0,490.6666666666667,72.0,70.28666666666666,67.0,69.0,68.0,68.0
4222,2025-03-13 09:15:00,363.0366666666666,0.0,45.5,68.23,360.21,0.0,70.0,28.69,74.0,0.0,70.0,489.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
4223,2025-03-13 09:30:00,355.2633333333333,0.0,45.5,68.46666666666665,360.21,0.0,70.0,26.35,74.0,0.0,70.0,481.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
4224,2025-03-13 09:45:00,360.9166666666667,0.0,45.66666666666666,68.44333333333333,360.21,0.0,70.0,23.39,74.0,0.0,70.0,471.6666666666667,72.0,70.3,67.0,69.0,68.0,68.0
4225,2025-03-13 10:00:00,360.21,0.0,45.5,68.0,360.21,0.0,70.0,21.886666666666667,74.0,0.0,70.0,466.3333333333333,72.0,70.25666666666666,67.0,69.0,68.0,68.0
4226,2025-03-13 10:15:00,355.97,0.0,45.833333333333336,67.80333333333333,360.21,0.0,70.0,19.88,74.0,0.0,70.0,462.3333333333333,72.0,70.25666666666666,67.0,69.0,68.0,68.0
4227,2025-03-13 10:30:00,356.68,0.0,45.833333333333336,67.37333333333333,360.21,0.0,70.0,18.19666666666667,74.0,0.0,70.0,459.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
4228,2025-03-13 10:45:00,360.21000000000004,0.0,45.66666666666666,67.08333333333333,360.21,0.0,70.0,16.689999999999998,74.0,0.0,70.0,459.6666666666667,72.0,70.19333333333333,67.0,69.0,68.0,68.0
4229,2025-03-13 11:00:00,355.97,0.0,45.5,67.05333333333333,360.21,0.0,70.0,16.616666666666667,74.0,0.0,70.0,461.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
4230,2025-03-13 11:15:00,370.1,0.0,44.5,67.38666666666667,360.21,0.0,70.0,16.44333333333333,74.0,0.0,70.0,461.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
4231,2025-03-13 11:30:00,360.9166666666667,0.0,43.0,66.69,360.21,0.0,70.0,16.953333333333333,74.0,0.0,70.0,461.6666666666667,72.0,70.04666666666667,67.0,69.0,68.0,68.0
4232,2025-03-13 11:45:00,363.0366666666667,0.0,42.66666666666666,66.17,360.21,0.0,70.0,16.063333333333333,74.0,0.0,70.0,465.0,72.0,70.07,67.0,69.0,68.0,68.0
4233,2025-03-13 12:00:00,355.97,0.0,42.833333333333336,65.63333333333333,360.21,0.0,70.0,16.493333333333336,74.0,0.0,70.0,464.6666666666667,72.0,70.04666666666667,67.0,69.0,68.0,68.0
4234,2025-03-13 12:15:00,358.09,0.0,42.66666666666666,65.15666666666668,360.21,0.0,70.0,15.623333333333337,74.0,0.0,70.0,469.6666666666667,72.0,70.05333333333333,67.0,69.0,68.0,68.0
4235,2025-03-13 12:30:00,360.9166666666667,0.0,42.5,64.73333333333333,360.21,0.0,70.0,15.203333333333331,74.0,0.0,70.0,482.3333333333333,72.0,70.04666666666667,67.0,69.0,68.0,68.0
4236,2025-03-13 12:45:00,355.97,0.0,42.5,65.52666666666666,360.21,0.0,70.0,18.723333333333333,74.0,0.0,70.0,497.6666666666667,72.0,69.88333333333333,67.0,69.0,68.0,68.0
4237,2025-03-13 13:00:00,360.9166666666667,0.0,42.833333333333336,66.20666666666666,360.21,0.0,70.0,20.543333333333333,74.0,0.0,70.0,507.3333333333333,72.0,69.83333333333333,67.0,69.0,68.0,68.0
4238,2025-03-13 13:15:00,357.3833333333334,0.0,42.66666666666666,66.82666666666667,360.21,0.0,70.0,20.43,74.0,0.0,70.0,510.6666666666667,72.0,69.89666666666666,67.0,69.0,68.0,68.0
4239,2025-03-13 13:30:00,360.9166666666667,0.0,42.66666666666666,66.86333333333333,360.21,0.0,70.0,18.290000000000003,74.0,0.0,70.0,514.0,72.0,70.02,67.0,69.0,68.0,68.0
4240,2025-03-13 13:45:00,366.56666666666666,0.0,42.0,67.51666666666667,360.21,0.0,70.0,18.48,74.0,0.0,70.0,513.3333333333334,72.0,70.01333333333334,67.0,69.0,68.0,68.0
4241,2025-03-13 14:00:00,365.8633333333333,0.0,40.833333333333336,68.29,360.21,0.0,70.0,17.78333333333333,74.0,0.0,70.0,499.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
4242,2025-03-13 14:15:00,354.5566666666667,0.0,41.833333333333336,68.06666666666666,360.21,0.0,70.0,16.98,74.0,0.0,70.0,478.3333333333333,72.0,70.04,67.0,69.0,68.0,68.0
4243,2025-03-13 14:30:00,359.5,0.0,41.833333333333336,68.06666666666666,360.21,0.0,70.0,16.286666666666665,74.0,0.0,70.0,475.6666666666667,72.0,70.07000000000001,67.0,69.0,68.0,68.0
4244,2025-03-13 14:45:00,355.2633333333333,0.0,41.66666666666666,67.01,360.21,0.0,70.0,9.163333333333334,74.0,0.0,70.0,574.6666666666666,72.0,70.37,67.0,69.0,68.0,68.0
4245,2025-03-13 15:00:00,357.3833333333334,0.0,41.333333333333336,64.96333333333332,360.21,0.0,70.0,0.0,74.0,0.0,70.0,703.6666666666666,72.0,71.05666666666667,67.0,69.0,68.0,68.0
4246,2025-03-13 15:15:00,358.09,0.0,41.833333333333336,59.803333333333335,360.21,0.0,70.0,0.0,74.0,0.0,70.0,652.6666666666666,72.0,70.83333333333333,67.0,69.0,68.0,68.0
4247,2025-03-13 15:30:00,359.50333333333333,0.0,41.16666666666666,60.36666666666667,360.21,0.0,70.0,3.5033333333333334,74.0,0.0,70.0,508.3333333333333,72.0,69.83,67.0,69.0,68.0,68.0
4248,2025-03-13 15:45:00,345.3766666666667,0.0,57.16666666666666,60.39333333333334,360.21,0.0,70.0,8.013333333333334,74.0,0.0,70.0,481.0,72.0,69.7,67.0,69.0,68.0,68.0
4249,2025-03-13 16:00:00,358.08666666666664,0.0,62.66666666666666,61.446666666666665,360.21,0.0,70.0,12.003333333333332,74.0,0.0,70.0,481.0,72.0,69.61,67.0,69.0,68.0,68.0
4250,2025-03-13 16:15:00,360.21000000000004,0.0,63.5,63.23,360.21,0.0,70.0,15.33,74.0,0.0,70.0,482.3333333333333,72.0,69.60333333333334,67.0,69.0,68.0,68.0
4251,2025-03-13 16:30:00,362.32666666666665,0.0,62.66666666666666,63.96333333333333,360.21,0.0,70.0,15.983333333333334,74.0,0.0,70.0,514.3333333333334,72.0,69.69666666666666,67.0,69.0,68.0,68.0
4252,2025-03-13 16:45:00,357.3833333333334,0.0,62.16666666666666,63.77666666666666,360.21,0.0,70.0,15.066666666666668,74.0,0.0,70.0,526.6666666666666,72.0,69.83,67.0,69.0,68.0,68.0
4253,2025-03-13 17:00:00,366.56666666666666,0.0,62.66666666666666,65.13666666666667,360.21,0.0,70.0,18.79,74.0,0.0,70.0,512.6666666666666,72.0,69.73666666666666,67.0,69.0,68.0,68.0
4254,2025-03-13 17:15:00,361.6233333333333,0.0,61.333333333333336,65.56333333333333,360.21,0.0,70.0,19.12333333333333,74.0,0.0,70.0,514.0,72.0,69.79,67.0,69.0,68.0,68.0
4255,2025-03-13 17:30:00,359.50333333333333,0.0,60.833333333333336,65.86,360.21,0.0,70.0,19.42,74.0,0.0,70.0,524.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
4256,2025-03-13 17:45:00,348.20666666666665,0.0,59.5,66.08666666666666,360.21,0.0,70.0,19.846666666666668,74.0,0.0,70.0,519.3333333333334,72.0,69.86999999999999,67.0,69.0,68.0,68.0
4257,2025-03-13 18:00:00,363.0333333333333,0.0,61.0,66.15333333333334,360.21,0.0,70.0,19.66333333333333,74.0,0.0,70.0,518.0,72.0,69.92,67.0,69.0,68.0,68.0
4258,2025-03-13 18:15:00,359.50666666666666,0.0,61.833333333333336,66.67999999999999,360.21,0.0,70.0,20.856666666666666,74.0,0.0,70.0,518.6666666666666,72.0,69.89666666666666,67.0,69.0,68.0,68.0
4259,2025-03-13 18:30:00,356.6766666666667,0.0,60.0,66.78666666666668,360.21,0.0,70.0,20.633333333333333,74.0,0.0,70.0,519.6666666666666,72.0,69.92,67.0,69.0,68.0,68.0
4260,2025-03-13 18:45:00,351.73,0.0,61.66666666666666,67.01333333333334,360.21,0.0,70.0,20.616666666666664,74.0,0.0,70.0,520.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
4261,2025-03-13 19:00:00,355.2633333333333,0.0,60.833333333333336,67.22,360.21,0.0,70.0,20.09,74.0,0.0,70.0,520.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
4262,2025-03-13 19:15:00,357.3833333333334,0.0,60.333333333333336,66.74,360.21,0.0,70.0,20.106666666666666,74.0,0.0,70.0,519.3333333333334,72.0,69.98,67.0,69.0,68.0,68.0
4263,2025-03-13 19:30:00,358.09,0.0,59.0,65.57,360.21,0.0,70.0,15.966666666666669,74.0,0.0,70.0,607.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
4264,2025-03-13 19:45:00,358.09,0.0,59.16666666666666,63.64000000000001,360.21,0.0,70.0,3.453333333333333,74.0,0.0,70.0,680.0,72.0,70.67,67.0,69.0,68.0,68.0
4265,2025-03-13 20:00:00,361.6233333333333,0.0,59.5,63.47,360.21,0.0,70.0,0.0,74.0,0.0,70.0,706.6666666666666,72.0,70.98666666666666,67.0,69.0,68.0,68.0
4266,2025-03-13 20:15:00,357.3833333333334,0.0,58.333333333333336,63.56,360.21,0.0,70.0,0.0,74.0,0.0,70.0,592.6666666666666,72.0,70.72000000000001,67.0,69.0,68.0,68.0
4267,2025-03-13 20:30:00,357.3833333333334,0.0,58.0,63.28333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,541.3333333333334,72.0,70.58333333333333,67.0,69.0,68.0,68.0
4268,2025-03-13 20:45:00,361.6233333333333,0.0,58.16666666666666,62.57666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,524.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0
4269,2025-03-13 21:00:00,358.09,0.0,58.333333333333336,61.51333333333334,360.21,0.0,70.0,0.0133333333333333,74.0,0.0,70.0,513.3333333333334,72.0,70.11666666666667,67.0,69.0,68.0,68.0
4270,2025-03-13 21:15:00,360.21,0.0,59.833333333333336,59.833333333333336,360.21,0.0,70.0,1.0833333333333333,74.0,0.0,70.0,508.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0
4271,2025-03-13 21:30:00,355.97333333333336,0.0,61.333333333333336,59.54,360.21,0.0,70.0,5.116666666666666,74.0,0.0,70.0,506.6666666666667,72.0,69.78333333333332,67.0,69.0,68.0,68.0
4272,2025-03-13 21:45:00,355.97,0.0,62.5,60.3,360.21,0.0,70.0,10.116666666666667,74.0,0.0,70.0,510.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0
4273,2025-03-13 22:00:00,364.45,0.0,61.833333333333336,60.93333333333334,360.21,0.0,70.0,12.466666666666669,74.0,0.0,70.0,508.0,72.0,69.66,67.0,69.0,68.0,68.0
4274,2025-03-13 22:15:00,360.21000000000004,0.0,62.5,62.45,360.21,0.0,70.0,14.216666666666669,74.0,0.0,70.0,504.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0
4275,2025-03-13 22:30:00,357.3833333333334,0.0,63.0,63.18333333333334,360.21,0.0,70.0,15.336666666666668,74.0,0.0,70.0,502.6666666666667,72.0,69.74,67.0,69.0,68.0,68.0
4276,2025-03-13 22:45:00,364.45,0.0,63.5,63.00333333333333,360.21,0.0,70.0,14.42,74.0,0.0,70.0,501.3333333333333,72.0,69.87333333333333,67.0,69.0,68.0,68.0
4277,2025-03-13 23:00:00,356.6766666666667,0.0,63.333333333333336,63.19333333333333,360.21,0.0,70.0,15.663333333333334,74.0,0.0,70.0,503.3333333333333,72.0,69.83666666666666,67.0,69.0,68.0,68.0
4278,2025-03-13 23:15:00,356.68,0.0,62.833333333333336,63.56,360.21,0.0,70.0,16.88,74.0,0.0,70.0,509.3333333333333,72.0,69.84,67.0,69.0,68.0,68.0
4279,2025-03-13 23:30:00,357.3866666666667,0.0,63.333333333333336,62.81666666666666,360.21,0.0,70.0,13.933333333333332,74.0,0.0,70.0,516.6666666666666,72.0,70.01,67.0,69.0,68.0,68.0
4280,2025-03-13 23:45:00,353.8500000000001,0.0,63.0,63.03333333333334,360.21,0.0,70.0,16.503333333333334,74.0,0.0,70.0,506.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
4281,2025-03-14 00:00:00,355.2633333333333,0.0,64.33333333333333,63.620000000000005,360.21,0.0,70.0,18.46333333333333,74.0,0.0,70.0,502.6666666666667,72.0,69.84333333333333,67.0,69.0,68.0,68.0
4282,2025-03-14 00:15:00,357.56,0.0,64.25,63.7075,360.21,0.0,70.0,19.9725,74.0,0.0,70.0,504.0,72.0,69.83,67.0,69.0,68.0,68.0
4283,2025-03-14 00:30:00,356.6766666666667,0.0,64.66666666666667,64.02666666666666,360.21,0.0,70.0,21.46666666666667,74.0,0.0,70.0,504.0,72.0,69.82,67.0,69.0,68.0,68.0
4284,2025-03-14 00:45:00,358.09,0.0,64.0,64.42333333333333,360.21,0.0,70.0,22.723333333333333,74.0,0.0,70.0,500.6666666666667,72.0,69.82,67.0,69.0,68.0,68.0
4285,2025-03-14 01:00:00,356.6766666666667,0.0,64.83333333333333,64.55666666666667,360.21,0.0,70.0,23.58,74.0,0.0,70.0,499.3333333333333,72.0,69.84,67.0,69.0,68.0,68.0
4286,2025-03-14 01:15:00,360.2066666666667,0.0,63.5,64.67,360.21,0.0,70.0,24.576666666666668,74.0,0.0,70.0,498.6666666666667,72.0,69.84,67.0,69.0,68.0,68.0
4287,2025-03-14 01:30:00,353.1466666666667,0.0,64.33333333333333,64.80666666666667,360.21,0.0,70.0,25.58333333333333,74.0,0.0,70.0,498.6666666666667,72.0,69.84666666666666,67.0,69.0,68.0,68.0
4288,2025-03-14 01:45:00,355.97,0.0,64.5,64.74666666666667,360.21,0.0,70.0,26.12333333333333,74.0,0.0,70.0,500.6666666666667,72.0,69.91000000000001,67.0,69.0,68.0,68.0
4289,2025-03-14 02:00:00,353.8533333333333,0.0,64.83333333333333,65.07000000000001,360.21,0.0,70.0,26.526666666666667,74.0,0.0,70.0,502.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
4290,2025-03-14 02:15:00,361.6233333333333,0.0,64.33333333333333,64.98,360.21,0.0,70.0,26.76,74.0,0.0,70.0,501.3333333333333,72.0,69.91666666666667,67.0,69.0,68.0,68.0
4291,2025-03-14 02:30:00,353.1466666666667,0.0,64.83333333333333,65.21666666666667,360.21,0.0,70.0,28.026666666666667,74.0,0.0,70.0,500.0,72.0,69.89,67.0,69.0,68.0,68.0
4292,2025-03-14 02:45:00,358.09,0.0,64.0,66.38666666666667,360.21,0.0,70.0,28.536666666666665,74.0,0.0,70.0,501.6666666666667,72.0,69.89999999999999,67.0,69.0,68.0,68.0
4293,2025-03-14 03:00:00,358.0933333333333,0.0,64.33333333333333,66.50333333333333,360.21,0.0,70.0,21.91,74.0,0.0,70.0,502.0,72.0,70.2,67.0,69.0,68.0,68.0
4294,2025-03-14 03:15:00,358.7966666666666,0.0,65.0,68.87333333333333,360.21,0.0,70.0,21.5,74.0,0.0,70.0,501.3333333333333,72.0,70.18,67.0,69.0,68.0,68.0
4295,2025-03-14 03:30:00,358.7966666666667,0.0,64.83333333333333,63.06333333333333,360.21,0.0,70.0,19.593333333333334,74.0,0.0,70.0,500.6666666666667,72.0,70.16333333333334,67.0,69.0,68.0,68.0
4296,2025-03-14 03:45:00,362.33,0.0,50.0,63.73333333333333,360.21,0.0,70.0,27.613333333333333,74.0,0.0,70.0,501.0,72.0,69.78333333333335,67.0,69.0,68.0,68.0
4297,2025-03-14 04:00:00,348.2033333333333,0.0,55.5,71.96,360.21,0.0,70.0,27.4,74.0,0.0,70.0,481.6666666666667,72.0,69.88,67.0,69.0,68.0,68.0
4298,2025-03-14 04:15:00,358.7966666666666,0.0,50.5,64.08666666666666,360.21,0.0,70.0,28.816666666666663,74.0,0.0,70.0,476.3333333333333,72.0,69.79333333333334,67.0,69.0,68.0,68.0
4299,2025-03-14 04:30:00,363.7433333333333,0.0,57.333333333333336,71.21333333333332,360.21,0.0,70.0,27.38,74.0,0.0,70.0,467.6666666666667,72.0,69.96666666666667,67.0,69.0,68.0,68.0
4300,2025-03-14 04:45:00,354.55999999999995,0.0,44.66666666666666,66.04333333333334,360.21,0.0,70.0,33.26333333333333,74.0,0.0,70.0,462.6666666666667,72.0,69.69,67.0,69.0,68.0,68.0
4301,2025-03-14 05:00:00,359.50666666666666,0.0,45.0,70.25666666666666,360.21,0.0,70.0,31.416666666666668,74.0,0.0,70.0,461.6666666666667,72.0,69.87666666666667,67.0,69.0,68.0,68.0
4302,2025-03-14 05:15:00,353.8533333333333,0.0,51.0,71.61666666666667,360.21,0.0,70.0,28.266666666666666,74.0,0.0,70.0,457.6666666666667,72.0,70.03333333333335,67.0,69.0,68.0,68.0
4303,2025-03-14 05:30:00,360.21000000000004,0.0,45.16666666666666,66.18333333333334,360.21,0.0,70.0,29.42,74.0,0.0,70.0,451.6666666666667,72.0,69.94666666666667,67.0,69.0,68.0,68.0
4304,2025-03-14 05:45:00,357.3833333333334,0.0,45.5,70.47666666666667,360.21,0.0,70.0,28.80333333333333,74.0,0.0,70.0,444.0,72.0,70.01,67.0,69.0,68.0,68.0
4305,2025-03-14 06:00:00,363.7433333333333,0.0,45.333333333333336,70.00666666666666,360.21,0.0,70.0,26.39333333333333,74.0,0.0,70.0,438.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
4306,2025-03-14 06:15:00,360.21000000000004,0.0,45.5,69.87666666666667,360.21,0.0,70.0,24.44333333333333,74.0,0.0,70.0,433.3333333333333,72.0,70.14999999999999,67.0,69.0,68.0,68.0
4307,2025-03-14 06:30:00,362.32666666666665,0.0,45.333333333333336,69.28,360.21,0.0,70.0,25.526666666666667,74.0,0.0,70.0,431.3333333333333,72.0,70.08,67.0,69.0,68.0,68.0
4308,2025-03-14 06:45:00,360.21000000000004,0.0,45.16666666666666,68.39,360.21,0.0,70.0,24.566666666666663,74.0,0.0,70.0,432.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
4309,2025-03-14 07:00:00,361.6233333333333,0.0,45.0,67.75,360.21,0.0,70.0,25.92333333333333,74.0,0.0,70.0,435.3333333333333,72.0,70.00666666666666,67.0,69.0,68.0,68.0
4310,2025-03-14 07:15:00,358.09,0.0,45.16666666666666,67.80666666666667,360.21,0.0,70.0,30.366666666666664,74.0,0.0,70.0,440.6666666666667,72.0,69.83999999999999,67.0,69.0,68.0,68.0
4311,2025-03-14 07:30:00,358.7966666666666,0.0,45.333333333333336,67.75,360.21,0.0,70.0,31.433333333333334,74.0,0.0,70.0,442.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
4312,2025-03-14 07:45:00,360.21000000000004,0.0,45.333333333333336,68.17333333333333,360.21,0.0,70.0,34.306666666666665,74.0,0.0,70.0,442.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0
4313,2025-03-14 08:00:00,356.6766666666667,0.0,45.16666666666666,68.27333333333333,360.21,0.0,70.0,34.74666666666667,74.0,0.0,70.0,442.0,72.0,69.78333333333335,67.0,69.0,68.0,68.0
4314,2025-03-14 08:15:00,361.6233333333333,0.0,45.5,68.79333333333334,360.21,0.0,70.0,36.78333333333333,74.0,0.0,70.0,440.0,72.0,69.79,67.0,69.0,68.0,68.0
4315,2025-03-14 08:30:00,358.7966666666666,0.0,45.16666666666666,68.87666666666667,360.21,0.0,70.0,37.50666666666667,74.0,0.0,70.0,440.6666666666667,72.0,69.82666666666667,67.0,69.0,68.0,68.0
4316,2025-03-14 08:45:00,363.0366666666666,0.0,44.5,68.20333333333333,360.21,0.0,70.0,38.93333333333334,74.0,0.0,70.0,443.3333333333333,72.0,69.82,67.0,69.0,68.0,68.0
4317,2025-03-14 09:00:00,352.795,0.0,44.25,69.93,360.21,0.0,70.0,38.22,74.0,0.0,70.0,446.0,72.0,69.91499999999999,67.0,69.0,68.0,68.0
4318,2025-03-14 09:15:00,353.8533333333333,0.0,46.5,69.78333333333335,360.21,0.0,70.0,35.36,74.0,0.0,70.0,445.6666666666667,72.0,70.04666666666667,67.0,69.0,68.0,68.0
4319,2025-03-14 09:30:00,356.6766666666667,0.0,46.66666666666666,69.38333333333334,360.21,0.0,70.0,33.10333333333333,74.0,0.0,70.0,444.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
4320,2025-03-14 09:45:00,362.33,0.0,46.66666666666666,69.05666666666667,360.21,0.0,70.0,32.12,74.0,0.0,70.0,444.0,72.0,70.12,67.0,69.0,68.0,68.0
4321,2025-03-14 10:00:00,360.21,0.0,47.16666666666666,68.3,360.21,0.0,70.0,31.176666666666662,74.0,0.0,70.0,449.3333333333333,72.0,70.11666666666667,67.0,69.0,68.0,68.0
4322,2025-03-14 10:15:00,355.26666666666665,0.0,48.0,68.35666666666667,360.21,0.0,70.0,30.176666666666662,74.0,0.0,70.0,452.6666666666667,72.0,70.12,67.0,69.0,68.0,68.0
4323,2025-03-14 10:30:00,360.9166666666667,0.0,48.16666666666666,68.33999999999999,360.21,0.0,70.0,28.85,74.0,0.0,70.0,449.0,72.0,70.12,67.0,69.0,68.0,68.0
4324,2025-03-14 10:45:00,357.3833333333334,0.0,48.333333333333336,68.06666666666666,360.21,0.0,70.0,27.366666666666664,74.0,0.0,70.0,444.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
4325,2025-03-14 11:00:00,363.0366666666666,0.0,48.0,67.31,360.21,0.0,70.0,25.19666666666667,74.0,0.0,70.0,442.6666666666667,72.0,70.18666666666667,67.0,69.0,68.0,68.0
4326,2025-03-14 11:15:00,360.21,0.0,48.5,67.56666666666666,360.21,0.0,70.0,26.430000000000003,74.0,0.0,70.0,442.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
4327,2025-03-14 11:30:00,358.7966666666666,0.0,48.16666666666666,66.98333333333333,360.21,0.0,70.0,25.42,74.0,0.0,70.0,444.6666666666667,72.0,70.09666666666668,67.0,69.0,68.0,68.0
4328,2025-03-14 11:45:00,355.2633333333333,0.0,48.0,66.66666666666667,360.21,0.0,70.0,24.35333333333333,74.0,0.0,70.0,449.3333333333333,72.0,70.11,67.0,69.0,68.0,68.0
4329,2025-03-14 12:00:00,355.2633333333333,0.0,48.0,66.34,360.21,0.0,70.0,22.756666666666664,74.0,0.0,70.0,455.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
4330,2025-03-14 12:15:00,362.33,0.0,48.0,65.46666666666667,360.21,0.0,70.0,18.046666666666667,74.0,0.0,70.0,456.3333333333333,72.0,70.30666666666666,67.0,69.0,68.0,68.0
4331,2025-03-14 12:30:00,360.21,0.0,48.0,65.18666666666667,360.21,0.0,70.0,15.636666666666663,74.0,0.0,70.0,456.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
4332,2025-03-14 12:45:00,359.50333333333333,0.0,48.0,66.47000000000001,360.21,0.0,70.0,19.626666666666665,74.0,0.0,70.0,461.6666666666667,72.0,70.03,67.0,69.0,68.0,68.0
4333,2025-03-14 13:00:00,358.7966666666666,0.0,48.16666666666666,67.14,360.21,0.0,70.0,20.256666666666668,74.0,0.0,70.0,466.3333333333333,72.0,70.01,67.0,69.0,68.0,68.0
4334,2025-03-14 13:15:00,362.33,0.0,48.5,67.25666666666666,360.21,0.0,70.0,17.31,74.0,0.0,70.0,457.6666666666667,72.0,70.12333333333333,67.0,69.0,68.0,68.0
4335,2025-03-14 13:30:00,361.6233333333333,0.0,47.333333333333336,65.99666666666667,360.21,0.0,70.0,10.756666666666668,74.0,0.0,70.0,454.6666666666667,72.0,70.34333333333332,67.0,69.0,68.0,68.0
4336,2025-03-14 13:45:00,362.33,0.0,45.16666666666666,66.94333333333333,360.21,0.0,70.0,13.056666666666668,74.0,0.0,70.0,451.3333333333333,72.0,70.14333333333333,67.0,69.0,68.0,68.0
4337,2025-03-14 14:00:00,358.7966666666667,0.0,44.16666666666666,67.66333333333334,360.21,0.0,70.0,15.416666666666666,74.0,0.0,70.0,448.6666666666667,72.0,70.00333333333333,67.0,69.0,68.0,68.0
4338,2025-03-14 14:15:00,360.21000000000004,0.0,45.333333333333336,66.94333333333333,360.21,0.0,70.0,14.233333333333334,74.0,0.0,70.0,443.3333333333333,72.0,70.03666666666668,67.0,69.0,68.0,68.0
4339,2025-03-14 14:30:00,354.56,0.0,57.833333333333336,68.28666666666668,360.21,0.0,70.0,10.02,74.0,0.0,70.0,441.3333333333333,72.0,70.22666666666667,67.0,69.0,68.0,68.0
4340,2025-03-14 14:45:00,349.6166666666666,0.0,64.16666666666667,60.71,360.21,0.0,70.0,5.59,74.0,0.0,70.0,446.6666666666667,72.0,70.29666666666667,67.0,69.0,68.0,68.0
4341,2025-03-14 15:00:00,365.15333333333336,0.0,64.33333333333333,61.42333333333334,360.21,0.0,70.0,11.85,74.0,0.0,70.0,454.6666666666667,72.0,69.95333333333333,67.0,69.0,68.0,68.0
4342,2025-03-14 15:15:00,355.97,0.0,64.16666666666667,63.0,360.21,0.0,70.0,15.146666666666668,74.0,0.0,70.0,459.6666666666667,72.0,69.84,67.0,69.0,68.0,68.0
4343,2025-03-14 15:30:00,360.9166666666667,0.0,64.33333333333333,64.10333333333334,360.21,0.0,70.0,15.423333333333334,74.0,0.0,70.0,462.3333333333333,72.0,69.88000000000001,67.0,69.0,68.0,68.0
4344,2025-03-14 15:45:00,364.4466666666667,0.0,63.66666666666666,64.31,360.21,0.0,70.0,14.353333333333332,74.0,0.0,70.0,463.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
4345,2025-03-14 16:00:00,354.56,0.0,63.66666666666666,64.59666666666668,360.21,0.0,70.0,13.886666666666668,74.0,0.0,70.0,465.0,72.0,69.98,67.0,69.0,68.0,68.0
4346,2025-03-14 16:15:00,363.0366666666666,0.0,66.5,64.27,360.21,0.0,70.0,13.48,74.0,0.0,70.0,470.3333333333333,72.0,69.99333333333334,67.0,69.0,68.0,68.0
4347,2025-03-14 16:30:00,353.8533333333333,0.0,65.33333333333333,63.71666666666667,360.21,0.0,70.0,10.216666666666669,74.0,0.0,70.0,478.3333333333333,72.0,70.13000000000001,67.0,69.0,68.0,68.0
4348,2025-03-14 16:45:00,360.91333333333336,0.0,67.16666666666667,64.07666666666667,360.21,0.0,70.0,9.423333333333334,74.0,0.0,70.0,490.3333333333333,72.0,70.12,67.0,69.0,68.0,68.0
4349,2025-03-14 17:00:00,353.15000000000003,0.0,66.33333333333333,63.66333333333333,360.21,0.0,70.0,6.376666666666668,74.0,0.0,70.0,500.6666666666667,72.0,70.19,67.0,69.0,68.0,68.0
4350,2025-03-14 17:15:00,354.56,0.0,65.83333333333333,63.876666666666665,360.21,0.0,70.0,0.7633333333333333,74.0,0.0,70.0,509.3333333333333,72.0,70.37333333333333,67.0,69.0,68.0,68.0
4351,2025-03-14 17:30:00,356.6766666666667,0.0,65.33333333333333,64.27999999999999,360.21,0.0,70.0,0.4766666666666666,74.0,0.0,70.0,573.0,72.0,70.38,67.0,69.0,68.0,68.0
4352,2025-03-14 17:45:00,355.97333333333336,0.0,64.83333333333333,64.04666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,608.6666666666666,72.0,70.65666666666667,67.0,69.0,68.0,68.0
4353,2025-03-14 18:00:00,359.50333333333333,0.0,65.16666666666667,63.903333333333336,360.21,0.0,70.0,0.0,74.0,0.0,70.0,611.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0
4354,2025-03-14 18:15:00,351.7333333333333,0.0,63.833333333333336,64.42666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,550.3333333333334,72.0,70.66000000000001,67.0,69.0,68.0,68.0
4355,2025-03-14 18:30:00,363.74,0.0,63.0,64.59666666666668,360.21,0.0,70.0,0.0,74.0,0.0,70.0,530.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0
4356,2025-03-14 18:45:00,351.7333333333333,0.0,62.66666666666666,64.56666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,526.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
4357,2025-03-14 19:00:00,355.97333333333336,0.0,62.5,64.52333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,524.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0
4358,2025-03-14 19:15:00,363.0366666666667,0.0,61.333333333333336,64.71,360.21,0.0,70.0,0.0,74.0,0.0,70.0,524.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
4359,2025-03-14 19:30:00,357.3866666666666,0.0,61.5,64.65666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,522.0,72.0,70.44,67.0,69.0,68.0,68.0
4360,2025-03-14 19:45:00,361.6233333333333,0.0,61.66666666666666,64.66666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,520.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
4361,2025-03-14 20:00:00,356.6766666666667,0.0,62.0,64.61666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,518.3333333333334,72.0,70.64666666666666,67.0,69.0,68.0,68.0
4362,2025-03-14 20:15:00,355.26666666666665,0.0,61.833333333333336,64.79,360.21,0.0,70.0,0.0,74.0,0.0,70.0,517.3333333333334,72.0,70.68,67.0,69.0,68.0,68.0
4363,2025-03-14 20:30:00,360.2066666666667,0.0,61.66666666666666,64.71666666666665,360.21,0.0,70.0,0.0,74.0,0.0,70.0,514.0,72.0,70.76333333333334,67.0,69.0,68.0,68.0
4364,2025-03-14 20:45:00,360.21,0.0,62.333333333333336,64.72333333333334,360.21,0.0,70.0,0.0,74.0,0.0,70.0,512.0,72.0,70.79,67.0,69.0,68.0,68.0
4365,2025-03-14 21:00:00,360.21,0.0,61.66666666666666,64.83666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,512.0,72.0,70.55,67.0,69.0,68.0,68.0
4366,2025-03-14 21:15:00,351.03000000000003,0.0,61.66666666666666,64.48666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,509.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0
4367,2025-03-14 21:30:00,355.2633333333333,0.0,62.0,64.42999999999999,360.21,0.0,70.0,0.0,74.0,0.0,70.0,508.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
4368,2025-03-14 21:45:00,358.7966666666666,0.0,62.333333333333336,64.42,360.21,0.0,70.0,0.0,74.0,0.0,70.0,506.0,72.0,70.37,67.0,69.0,68.0,68.0
4369,2025-03-14 22:00:00,358.7966666666667,0.0,62.0,63.88333333333333,360.21,0.0,70.0,0.0,74.0,0.0,70.0,504.6666666666667,72.0,70.34333333333332,67.0,69.0,68.0,68.0
4370,2025-03-14 22:15:00,357.3833333333334,0.0,61.833333333333336,63.56666666666666,360.21,0.0,70.0,0.0,74.0,0.0,70.0,503.6666666666667,72.0,70.11,67.0,69.0,68.0,68.0
4371,2025-03-14 22:30:00,358.09,0.0,62.833333333333336,63.45666666666667,360.21,0.0,70.0,0.0,74.0,0.0,70.0,500.6666666666667,72.0,70.04,67.0,69.0,68.0,68.0
4372,2025-03-14 22:45:00,353.1466666666667,0.0,61.833333333333336,63.35666666666666,360.21,0.0,70.0,1.4233333333333336,74.0,0.0,70.0,499.6666666666667,72.0,69.91666666666667,67.0,69.0,68.0,68.0
4373,2025-03-14 23:00:00,358.09,0.0,61.833333333333336,63.2,360.21,0.0,70.0,4.286666666666666,74.0,0.0,70.0,498.3333333333333,72.0,69.82666666666667,67.0,69.0,68.0,68.0
4374,2025-03-14 23:15:00,357.3833333333334,0.0,61.833333333333336,63.123333333333335,360.21,0.0,70.0,8.089999999999998,74.0,0.0,70.0,497.6666666666667,72.0,69.72666666666667,67.0,69.0,68.0,68.0
4375,2025-03-14 23:30:00,361.6233333333333,0.0,61.5,63.45,360.21,0.0,70.0,10.546666666666669,74.0,0.0,70.0,495.6666666666667,72.0,69.71,67.0,69.0,68.0,68.0
4376,2025-03-14 23:45:00,355.26666666666665,0.0,62.5,64.19,360.21,0.0,70.0,14.426666666666668,74.0,0.0,70.0,493.6666666666667,72.0,69.62666666666667,67.0,69.0,68.0,68.0
4377,2025-03-15 00:00:00,358.09,0.0,65.0,65.13000000000001,360.21,0.0,70.0,18.36,74.0,0.0,70.0,490.6666666666667,72.0,69.57,67.0,69.0,68.0,68.0
4378,2025-03-15 00:15:00,358.7966666666666,0.0,65.5,65.20333333333333,360.21,0.0,70.0,19.80333333333333,74.0,0.0,70.0,489.3333333333333,72.0,69.64999999999999,67.0,69.0,68.0,68.0
4379,2025-03-15 00:30:00,355.97,0.0,66.5,65.92,360.21,0.0,70.0,22.94,74.0,0.0,70.0,487.6666666666667,72.0,69.62,67.0,69.0,68.0,68.0
4380,2025-03-15 00:45:00,366.5633333333333,0.0,66.5,66.09666666666666,360.21,0.0,70.0,22.69333333333333,74.0,0.0,70.0,485.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0
4381,2025-03-15 01:00:00,358.7966666666666,0.0,67.66666666666667,66.18666666666667,360.21,0.0,70.0,25.313333333333333,74.0,0.0,70.0,486.3333333333333,72.0,69.71,67.0,69.0,68.0,68.0
4382,2025-03-15 01:15:00,359.50333333333333,0.0,66.83333333333333,66.73,360.21,0.0,70.0,27.436666666666667,74.0,0.0,70.0,485.0,72.0,69.71,67.0,69.0,68.0,68.0
4383,2025-03-15 01:30:00,354.5566666666667,0.0,67.66666666666667,67.31,360.21,0.0,70.0,29.290000000000003,74.0,0.0,70.0,482.3333333333333,72.0,69.72333333333333,67.0,69.0,68.0,68.0
4384,2025-03-15 01:45:00,357.3833333333334,0.0,68.83333333333333,67.13666666666667,360.21,0.0,70.0,28.94666666666667,74.0,0.0,70.0,479.0,72.0,69.82,67.0,69.0,68.0,68.0
4385,2025-03-15 02:00:00,351.7333333333333,0.0,68.33333333333333,67.49666666666667,360.21,0.0,70.0,30.096666666666664,74.0,0.0,70.0,477.0,72.0,69.82,67.0,69.0,68.0,68.0
4386,2025-03-15 02:15:00,355.97333333333336,0.0,69.33333333333333,67.76,360.21,0.0,70.0,30.820000000000004,74.0,0.0,70.0,476.3333333333333,72.0,69.84,67.0,69.0,68.0,68.0
4387,2025-03-15 02:30:00,358.8,0.0,69.16666666666667,67.98,360.21,0.0,70.0,30.973333333333333,74.0,0.0,70.0,475.0,72.0,69.89,67.0,69.0,68.0,68.0
4388,2025-03-15 02:45:00,358.09,0.0,69.0,67.78333333333333,360.21,0.0,70.0,30.433333333333334,74.0,0.0,70.0,475.6666666666667,72.0,69.93666666666667,67.0,69.0,68.0,68.0
4389,2025-03-15 03:00:00,354.5566666666667,0.0,68.83333333333333,67.92666666666666,360.21,0.0,70.0,30.916666666666668,74.0,0.0,70.0,475.0,72.0,69.93,67.0,69.0,68.0,68.0
4390,2025-03-15 03:15:00,360.9166666666667,0.0,69.33333333333333,67.98333333333333,360.21,0.0,70.0,31.19666666666667,74.0,0.0,70.0,474.3333333333333,72.0,69.93666666666667,67.0,69.0,68.0,68.0
4391,2025-03-15 03:30:00,360.9166666666667,0.0,68.83333333333333,67.73,360.21,0.0,70.0,30.73,74.0,0.0,70.0,473.6666666666667,72.0,69.97333333333334,67.0,69.0,68.0,68.0
4392,2025-03-15 03:45:00,353.1466666666667,0.0,68.66666666666667,67.69666666666667,360.21,0.0,70.0,30.956666666666667,74.0,0.0,70.0,475.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
4393,2025-03-15 04:00:00,355.97,0.0,70.33333333333333,67.79666666666667,360.21,0.0,70.0,31.18,74.0,0.0,70.0,475.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
4394,2025-03-15 04:15:00,351.7333333333333,0.0,70.0,67.85333333333334,360.21,0.0,70.0,31.49333333333333,74.0,0.0,70.0,474.3333333333333,72.0,69.96,67.0,69.0,68.0,68.0
4395,2025-03-15 04:30:00,356.6766666666667,0.0,69.33333333333333,67.82666666666667,360.21,0.0,70.0,31.23333333333333,74.0,0.0,70.0,473.0,72.0,69.98,67.0,69.0,68.0,68.0
4396,2025-03-15 04:45:00,361.6233333333333,0.0,69.66666666666667,67.82,360.21,0.0,70.0,31.31,74.0,0.0,70.0,473.0,72.0,69.98,67.0,69.0,68.0,68.0
4397,2025-03-15 05:00:00,360.9166666666667,0.0,68.83333333333333,67.75666666666666,360.21,0.0,70.0,31.14,74.0,0.0,70.0,473.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
4398,2025-03-15 05:15:00,355.97,0.0,70.0,67.58666666666666,360.21,0.0,70.0,31.086666666666662,74.0,0.0,70.0,474.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
4399,2025-03-15 05:30:00,355.97,0.0,69.66666666666667,67.59333333333333,360.21,0.0,70.0,31.10333333333333,74.0,0.0,70.0,475.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
4400,2025-03-15 05:45:00,357.3833333333334,0.0,69.0,67.42333333333333,360.21,0.0,70.0,30.936666666666667,74.0,0.0,70.0,474.3333333333333,72.0,69.99333333333334,67.0,69.0,68.0,68.0
4401,2025-03-15 06:00:00,366.56666666666666,0.0,69.66666666666667,67.36333333333333,360.21,0.0,70.0,30.25333333333333,74.0,0.0,70.0,475.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
4402,2025-03-15 06:15:00,358.09,0.0,69.5,67.32000000000001,360.21,0.0,70.0,30.486666666666665,74.0,0.0,70.0,474.3333333333333,72.0,69.99333333333334,67.0,69.0,68.0,68.0
4403,2025-03-15 06:30:00,359.50333333333333,0.0,70.16666666666667,67.36333333333333,360.21,0.0,70.0,30.736666666666668,74.0,0.0,70.0,473.0,72.0,69.98,67.0,69.0,68.0,68.0
4404,2025-03-15 06:45:00,358.7966666666666,0.0,69.16666666666667,67.20666666666666,360.21,0.0,70.0,30.48333333333333,74.0,0.0,70.0,473.0,72.0,70.0,67.0,69.0,68.0,68.0
4405,2025-03-15 07:00:00,353.1433333333334,0.0,69.66666666666667,66.96666666666667,360.21,0.0,70.0,29.76333333333333,74.0,0.0,70.0,474.3333333333333,72.0,70.02666666666666,67.0,69.0,68.0,68.0
4406,2025-03-15 07:15:00,353.85,0.0,70.83333333333333,66.72000000000001,360.21,0.0,70.0,28.52333333333333,74.0,0.0,70.0,473.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
4407,2025-03-15 07:30:00,365.8633333333333,0.0,69.83333333333333,66.90333333333332,360.21,0.0,70.0,29.42333333333333,74.0,0.0,70.0,473.6666666666667,72.0,69.99666666666667,67.0,69.0,68.0,68.0
4408,2025-03-15 07:45:00,358.7966666666666,0.0,69.83333333333333,66.74333333333334,360.21,0.0,70.0,29.65,74.0,0.0,70.0,473.6666666666667,72.0,69.99333333333334,67.0,69.0,68.0,68.0
4409,2025-03-15 08:00:00,352.44000000000005,0.0,69.5,66.95,360.21,0.0,70.0,29.82333333333333,74.0,0.0,70.0,473.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
4410,2025-03-15 08:15:00,357.3833333333334,0.0,69.0,67.04,360.21,0.0,70.0,29.89333333333333,74.0,0.0,70.0,473.6666666666667,72.0,69.98,67.0,69.0,68.0,68.0
4411,2025-03-15 08:30:00,361.6233333333333,0.0,70.66666666666667,66.92999999999999,360.21,0.0,70.0,29.846666666666664,74.0,0.0,70.0,475.0,72.0,69.98,67.0,69.0,68.0,68.0
4412,2025-03-15 08:45:00,355.2633333333333,0.0,70.66666666666667,66.99666666666667,360.21,0.0,70.0,29.75333333333333,74.0,0.0,70.0,473.6666666666667,72.0,70.0,67.0,69.0,68.0,68.0
4413,2025-03-15 09:00:00,356.6766666666667,0.0,69.83333333333333,66.99666666666667,360.21,0.0,70.0,29.703333333333333,74.0,0.0,70.0,475.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
4414,2025-03-15 09:15:00,361.6233333333333,0.0,70.33333333333333,67.01666666666667,360.21,0.0,70.0,29.836666666666662,74.0,0.0,70.0,475.0,72.0,69.98,67.0,69.0,68.0,68.0
4415,2025-03-15 09:30:00,358.7966666666666,0.0,69.83333333333333,66.95666666666666,360.21,0.0,70.0,29.756666666666664,74.0,0.0,70.0,474.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
4416,2025-03-15 09:45:00,354.5566666666667,0.0,69.66666666666667,66.97666666666667,360.21,0.0,70.0,29.536666666666665,74.0,0.0,70.0,475.0,72.0,69.98,67.0,69.0,68.0,68.0
4417,2025-03-15 10:00:00,357.3833333333334,0.0,71.0,66.97333333333334,360.21,0.0,70.0,29.016666666666666,74.0,0.0,70.0,475.6666666666667,72.0,69.98666666666666,67.0,69.0,68.0,68.0
4418,2025-03-15 10:15:00,359.50666666666666,0.0,70.0,67.12666666666667,360.21,0.0,70.0,30.146666666666665,74.0,0.0,70.0,475.3333333333333,72.0,69.95333333333333,67.0,69.0,68.0,68.0
4419,2025-03-15 10:30:00,360.9166666666667,0.0,71.0,67.26666666666667,360.21,0.0,70.0,30.46333333333333,74.0,0.0,70.0,473.6666666666667,72.0,69.94,67.0,69.0,68.0,68.0
4420,2025-03-15 10:45:00,355.2633333333333,0.0,70.83333333333333,67.37666666666667,360.21,0.0,70.0,30.64,74.0,0.0,70.0,471.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
4421,2025-03-15 11:00:00,357.3833333333334,0.0,71.0,67.40666666666667,360.21,0.0,70.0,30.703333333333333,74.0,0.0,70.0,469.6666666666667,72.0,69.96,67.0,69.0,68.0,68.0
4422,2025-03-15 11:15:00,355.97,0.0,70.33333333333333,67.60333333333334,360.21,0.0,70.0,31.38,74.0,0.0,70.0,468.3333333333333,72.0,69.93666666666667,67.0,69.0,68.0,68.0
4423,2025-03-15 11:30:00,355.97,0.0,62.5,67.38,360.21,0.0,70.0,33.776666666666664,74.0,0.0,70.0,464.3333333333333,72.0,69.81,67.0,69.0,68.0,68.0
4424,2025-03-15 11:45:00,367.98,0.0,48.16666666666666,71.64333333333333,360.21,0.0,70.0,42.42,74.0,0.0,70.0,438.0,72.0,69.56,67.0,69.0,68.0,68.0
4425,2025-03-15 12:00:00,358.7966666666667,0.0,48.0,72.07333333333334,360.21,0.0,70.0,37.36666666666667,74.0,0.0,70.0,421.3333333333333,72.0,69.90333333333334,67.0,69.0,68.0,68.0
4426,2025-03-15 12:15:00,363.7433333333333,0.0,48.0,71.8,360.21,0.0,70.0,33.89,74.0,0.0,70.0,419.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
4427,2025-03-15 12:30:00,359.50333333333333,0.0,47.333333333333336,71.19,360.21,0.0,70.0,30.040000000000003,74.0,0.0,70.0,417.3333333333333,72.0,70.22,67.0,69.0,68.0,68.0
4428,2025-03-15 12:45:00,360.9166666666667,0.0,68.83333333333333,67.80666666666667,360.21,0.0,70.0,20.376666666666665,74.0,0.0,70.0,418.0,72.0,70.53666666666668,67.0,69.0,68.0,68.0
4429,2025-03-15 13:00:00,355.26666666666665,0.0,70.0,64.96333333333332,360.21,0.0,70.0,22.83333333333333,74.0,0.0,70.0,420.0,72.0,70.25,67.0,69.0,68.0,68.0
4430,2025-03-15 13:15:00,361.6233333333333,0.0,69.0,65.81,360.21,0.0,70.0,25.863333333333333,74.0,0.0,70.0,422.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
4431,2025-03-15 13:30:00,353.8533333333333,0.0,68.83333333333333,66.32333333333334,360.21,0.0,70.0,27.1,74.0,0.0,70.0,425.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
4432,2025-03-15 13:45:00,362.33,0.0,68.83333333333333,66.54,360.21,0.0,70.0,27.206666666666667,74.0,0.0,70.0,429.3333333333333,72.0,69.98,67.0,69.0,68.0,68.0
4433,2025-03-15 14:00:00,362.33,0.0,68.83333333333333,66.60666666666667,360.21,0.0,70.0,27.326666666666668,74.0,0.0,70.0,432.0,72.0,69.98,67.0,69.0,68.0,68.0
4434,2025-03-15 14:15:00,356.6766666666667,0.0,67.83333333333333,66.94333333333333,360.21,0.0,70.0,27.53333333333333,74.0,0.0,70.0,435.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
4435,2025-03-15 14:30:00,355.2633333333333,0.0,68.83333333333333,67.00666666666666,360.21,0.0,70.0,27.81,74.0,0.0,70.0,439.3333333333333,72.0,69.96666666666665,67.0,69.0,68.0,68.0
4436,2025-03-15 14:45:00,358.7966666666666,0.0,67.66666666666667,67.08999999999999,360.21,0.0,70.0,28.236666666666668,74.0,0.0,70.0,442.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
4437,2025-03-15 15:00:00,359.50333333333333,0.0,68.33333333333333,67.26333333333334,360.21,0.0,70.0,28.83666666666667,74.0,0.0,70.0,444.0,72.0,69.94,67.0,69.0,68.0,68.0
4438,2025-03-15 15:15:00,358.09,0.0,69.33333333333333,67.48,360.21,0.0,70.0,29.046666666666667,74.0,0.0,70.0,446.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
4439,2025-03-15 15:30:00,360.9166666666667,0.0,70.33333333333333,67.28666666666668,360.21,0.0,70.0,28.856666666666666,74.0,0.0,70.0,447.3333333333333,72.0,69.97333333333334,67.0,69.0,68.0,68.0
4440,2025-03-15 15:45:00,358.09,0.0,69.83333333333333,67.30333333333333,360.21,0.0,70.0,29.436666666666667,74.0,0.0,70.0,449.3333333333333,72.0,69.94,67.0,69.0,68.0,68.0
4441,2025-03-15 16:00:00,355.26666666666665,0.0,68.33333333333333,67.04,360.21,0.0,70.0,29.76333333333333,74.0,0.0,70.0,452.0,72.0,69.94,67.0,69.0,68.0,68.0
4442,2025-03-15 16:15:00,357.3833333333334,0.0,70.0,67.06666666666666,360.21,0.0,70.0,31.813333333333333,74.0,0.0,70.0,452.6666666666667,72.0,69.87666666666667,67.0,69.0,68.0,68.0
4443,2025-03-15 16:30:00,362.33,0.0,70.33333333333333,67.27,360.21,0.0,70.0,32.916666666666664,74.0,0.0,70.0,454.3333333333333,72.0,69.86666666666666,67.0,69.0,68.0,68.0
4444,2025-03-15 16:45:00,356.68,0.0,70.33333333333333,66.77666666666666,360.21,0.0,70.0,32.333333333333336,74.0,0.0,70.0,456.6666666666667,72.0,69.93333333333334,67.0,69.0,68.0,68.0
4445,2025-03-15 17:00:00,357.3833333333334,0.0,70.66666666666667,69.01,360.21,0.0,70.0,34.38,74.0,0.0,70.0,459.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
4446,2025-03-15 17:15:00,358.7966666666666,0.0,70.5,69.64333333333333,360.21,0.0,70.0,27.326666666666668,74.0,0.0,70.0,460.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0
4447,2025-03-15 17:30:00,355.97,0.0,69.5,65.66000000000001,360.21,0.0,70.0,27.84,74.0,0.0,70.0,460.6666666666667,72.0,70.09333333333333,67.0,69.0,68.0,68.0
4448,2025-03-15 17:45:00,355.2633333333333,0.0,71.0,66.33,360.21,0.0,70.0,30.47666666666667,74.0,0.0,70.0,461.6666666666667,72.0,69.96666666666665,67.0,69.0,68.0,68.0
4449,2025-03-15 18:00:00,356.6766666666667,0.0,71.66666666666667,66.89999999999999,360.21,0.0,70.0,32.71666666666667,74.0,0.0,70.0,463.3333333333333,72.0,69.87666666666667,67.0,69.0,68.0,68.0
4450,2025-03-15 18:15:00,360.9166666666667,0.0,72.0,67.40666666666667,360.21,0.0,70.0,34.196666666666665,74.0,0.0,70.0,464.3333333333333,72.0,69.84666666666666,67.0,69.0,68.0,68.0
4451,2025-03-15 18:30:00,362.33,0.0,72.83333333333333,71.87,360.21,0.0,70.0,34.25666666666667,74.0,0.0,70.0,464.3333333333333,72.0,69.89,67.0,69.0,68.0,68.0
4452,2025-03-15 18:45:00,363.0333333333333,0.0,66.16666666666667,72.57000000000001,360.21,0.0,70.0,24.73,74.0,0.0,70.0,465.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0
4453,2025-03-15 19:00:00,360.9166666666667,0.0,48.16666666666666,70.45333333333333,360.21,0.0,70.0,26.153333333333336,74.0,0.0,70.0,446.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
4454,2025-03-15 19:15:00,356.6766666666667,0.0,47.0,69.96666666666667,360.21,0.0,70.0,25.866666666666664,74.0,0.0,70.0,429.3333333333333,72.0,70.12,67.0,69.0,68.0,68.0
4455,2025-03-15 19:30:00,359.50333333333333,0.0,46.5,69.32333333333334,360.21,0.0,70.0,24.45,74.0,0.0,70.0,420.6666666666667,72.0,70.13666666666667,67.0,69.0,68.0,68.0
4456,2025-03-15 19:45:00,357.3833333333334,0.0,46.5,69.39666666666666,360.21,0.0,70.0,25.316666666666663,74.0,0.0,70.0,417.0,72.0,70.06,67.0,69.0,68.0,68.0
4457,2025-03-15 20:00:00,362.33,0.0,46.5,69.26666666666667,360.21,0.0,70.0,24.89333333333333,74.0,0.0,70.0,417.3333333333333,72.0,70.05,67.0,69.0,68.0,68.0
4458,2025-03-15 20:15:00,360.9166666666667,0.0,46.5,69.38,360.21,0.0,70.0,25.53,74.0,0.0,70.0,415.6666666666667,72.0,70.00666666666666,67.0,69.0,68.0,68.0
4459,2025-03-15 20:30:00,355.97333333333336,0.0,46.5,68.64,360.21,0.0,70.0,23.536666666666665,74.0,0.0,70.0,415.6666666666667,72.0,70.07666666666667,67.0,69.0,68.0,68.0
4460,2025-03-15 20:45:00,359.50333333333333,0.0,46.5,68.87333333333333,360.21,0.0,70.0,24.57,74.0,0.0,70.0,415.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
4461,2025-03-15 21:00:00,361.6233333333333,0.0,46.5,68.84,360.21,0.0,70.0,24.746666666666663,74.0,0.0,70.0,415.3333333333333,72.0,69.98666666666666,67.0,69.0,68.0,68.0
4462,2025-03-15 21:15:00,356.6766666666667,0.0,46.5,68.79333333333334,360.21,0.0,70.0,24.99,74.0,0.0,70.0,415.0,72.0,69.98,67.0,69.0,68.0,68.0
4463,2025-03-15 21:30:00,357.3833333333334,0.0,46.5,68.7,360.21,0.0,70.0,25.026666666666667,74.0,0.0,70.0,415.0,72.0,69.98,67.0,69.0,68.0,68.0
4464,2025-03-15 21:45:00,363.7433333333333,0.0,46.5,68.58,360.21,0.0,70.0,25.313333333333333,74.0,0.0,70.0,415.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
4465,2025-03-15 22:00:00,363.0366666666667,0.0,46.5,68.99666666666667,360.21,0.0,70.0,27.47666666666667,74.0,0.0,70.0,415.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
4466,2025-03-15 22:15:00,351.7333333333333,0.0,46.5,69.35,360.21,0.0,70.0,28.94333333333333,74.0,0.0,70.0,416.3333333333333,72.0,69.86333333333333,67.0,69.0,68.0,68.0
