time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-07 20:45:00,682.28,0.0,100.0,66.11666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-02-07 21:00:00,705.59,0.0,100.0,66.12333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-02-07 21:15:00,692.1666666666666,0.0,100.0,66.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0
2025-02-07 21:30:00,691.46,0.0,100.0,66.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0
2025-02-07 21:45:00,700.6433333333334,0.0,100.0,65.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-07 22:00:00,697.11,0.0,100.0,65.89666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0
2025-02-07 22:15:00,693.5799999999999,0.0,100.0,65.86333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0
2025-02-07 22:30:00,697.11,0.0,100.0,65.78333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-07 22:45:00,701.35,0.0,100.0,65.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-02-07 23:00:00,689.3433333333332,0.0,100.0,65.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0
2025-02-07 23:15:00,700.64,0.0,100.0,65.68,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-02-07 23:30:00,692.1666666666666,0.0,100.0,65.73666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-02-07 23:45:00,689.3433333333332,0.0,100.0,65.66000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0
2025-02-08 00:00:00,696.4033333333333,0.0,100.0,65.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-02-08 00:15:00,687.93,0.0,100.0,65.38333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-02-08 00:30:00,699.23,0.0,100.0,65.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.11666666666667,67.0,69.0,68.0,68.0
2025-02-08 00:45:00,693.5766666666667,0.0,100.0,65.28,1108.17,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-02-08 01:00:00,705.59,0.0,100.0,65.23666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-02-08 01:15:00,692.1666666666666,0.0,100.0,65.23,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-08 01:30:00,694.2866666666667,0.0,100.0,65.16666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-08 01:45:00,694.9899999999999,0.0,100.0,65.07,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-08 02:00:00,693.5799999999999,0.0,100.0,64.94666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0
2025-02-08 02:15:00,693.5799999999999,0.0,100.0,64.90333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333333,67.0,69.0,68.0,68.0
2025-02-08 02:30:00,699.9366666666666,0.0,100.0,64.92999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-08 02:45:00,707.0,0.0,100.0,64.91333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-02-08 03:00:00,692.1666666666666,0.0,100.0,64.92666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-08 03:15:00,694.9900000000001,0.0,100.0,64.96,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0
2025-02-08 03:30:00,693.5766666666667,0.0,100.0,64.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0
2025-02-08 03:45:00,694.2833333333333,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-08 04:00:00,692.8733333333333,0.0,100.0,64.96,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-08 04:15:00,699.23,0.0,100.0,64.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-08 04:30:00,692.87,0.0,100.0,64.49000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-02-08 04:45:00,685.81,0.0,100.0,64.53666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0
2025-02-08 05:00:00,668.86,0.0,100.0,64.87333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-02-08 05:15:00,667.4466666666667,0.0,100.0,64.91333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-08 05:30:00,659.6766666666666,0.0,100.0,64.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-08 05:45:00,664.6233333333333,0.0,100.0,65.05,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-08 06:00:00,649.0833333333334,0.0,100.0,65.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-08 06:15:00,656.1466666666666,0.0,100.0,65.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0
2025-02-08 06:30:00,646.9633333333333,0.0,100.0,65.36,1108.17,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0
2025-02-08 06:45:00,659.6766666666667,0.0,100.0,65.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-08 07:00:00,657.5600000000001,0.0,100.0,65.39666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-08 07:15:00,654.7333333333333,0.0,100.0,65.41333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-08 07:30:00,646.26,0.0,100.0,65.41,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0
2025-02-08 07:45:00,646.26,0.0,100.0,65.44,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-08 08:00:00,652.6166666666667,0.0,100.0,65.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-08 08:15:00,651.91,0.0,100.0,65.53333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-08 08:30:00,639.9033333333333,0.0,100.0,65.55,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-08 08:45:00,648.3766666666667,0.0,100.0,65.60666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-08 09:00:00,673.8033333333333,0.0,100.0,65.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666667,67.0,69.0,68.0,68.0
2025-02-08 09:15:00,690.7533333333334,0.0,100.0,65.5,1108.17,70.0,100.0,74.0,70.0,0.0,67.92,67.0,69.0,68.0,68.0
2025-02-08 09:30:00,680.16,0.0,100.0,65.40333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
2025-02-08 09:45:00,668.86,0.0,100.0,65.37666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
2025-02-08 10:00:00,681.57,0.0,100.0,65.39666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.80333333333333,67.0,69.0,68.0,68.0
2025-02-08 10:15:00,686.5166666666668,0.0,100.0,65.46666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-08 10:30:00,677.3366666666667,0.0,100.0,65.47333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0
2025-02-08 10:45:00,675.2166666666667,0.0,100.0,65.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.35,67.0,69.0,68.0,68.0
2025-02-08 11:00:00,670.9766666666666,0.0,100.0,65.64,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-08 11:15:00,668.8566666666667,0.0,100.0,65.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-08 11:30:00,662.5033333333334,0.0,100.0,65.7,1108.17,70.0,100.0,74.0,70.0,0.0,68.70333333333333,67.0,69.0,68.0,68.0
2025-02-08 11:45:00,666.7433333333333,0.0,100.0,65.79,1108.17,70.0,100.0,74.0,70.0,0.0,68.79666666666667,67.0,69.0,68.0,68.0
2025-02-08 12:00:00,664.62,0.0,100.0,65.79333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-08 12:15:00,668.1533333333333,0.0,100.0,65.85000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.91000000000001,67.0,69.0,68.0,68.0
2025-02-08 12:30:00,667.45,0.0,100.0,65.90666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-02-08 12:45:00,663.9166666666666,0.0,100.0,65.91000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0
2025-02-08 13:00:00,666.74,0.0,100.0,65.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-02-08 13:15:00,666.0366666666667,0.0,100.0,66.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0
2025-02-08 13:30:00,664.62,0.0,100.0,66.07666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-02-08 13:45:00,669.5666666666667,0.0,100.0,66.15666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-08 14:00:00,664.27,0.0,100.0,66.19,1108.17,70.0,100.0,74.0,70.0,0.0,69.215,67.0,69.0,68.0,68.0
2025-02-08 14:15:00,672.7425,0.0,100.0,66.33,1108.17,70.0,100.0,74.0,70.0,0.0,69.205,67.0,69.0,68.0,68.0
2025-02-08 14:30:00,678.7466666666666,0.0,100.0,66.41666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-02-08 14:45:00,668.8566666666667,0.0,100.0,66.39999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-02-08 15:00:00,683.6933333333333,0.0,100.0,66.49333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0
2025-02-08 15:15:00,677.3333333333334,0.0,100.0,66.7,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-08 15:30:00,666.74,0.0,100.0,66.8,1108.17,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-08 15:45:00,675.2133333333333,0.0,100.0,66.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0
2025-02-08 16:00:00,678.04,0.0,100.0,66.98,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
2025-02-08 16:15:00,670.9766666666666,0.0,100.0,67.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-08 16:30:00,670.9766666666666,0.0,100.0,67.33333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0
2025-02-08 16:45:00,687.2233333333334,0.0,100.0,67.33333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-08 17:00:00,716.8866666666667,0.0,100.0,66.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
2025-02-08 17:15:00,733.1333333333333,0.0,100.0,66.75,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
2025-02-08 17:30:00,790.3433333333332,0.0,100.0,66.26666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0
2025-02-08 17:45:00,842.61,0.0,100.0,65.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0
2025-02-08 18:00:00,844.7266666666666,0.0,100.0,65.96,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-08 18:15:00,870.86,0.0,100.0,65.73,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-08 18:30:00,875.0966666666667,0.0,100.0,65.88333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
2025-02-08 18:45:00,920.3,0.0,100.0,65.83666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-02-08 19:00:00,918.18,0.0,100.0,65.62,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-02-08 19:15:00,925.95,0.0,100.0,65.75666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-02-08 19:30:00,990.93,0.0,100.0,65.74,1108.17,70.0,100.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,68.0,68.0
2025-02-08 19:45:00,1067.9166666666667,0.0,99.83333333333331,66.11666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-08 20:00:00,1102.5233333333333,0.0,76.0,66.42666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0
2025-02-08 20:15:00,1102.5233333333333,0.0,72.16666666666667,66.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-08 20:30:00,1088.3966666666663,0.0,77.33333333333333,66.52333333333333,1088.3966666666663,70.0,97.21666666666664,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-08 20:45:00,1055.91,0.0,80.0,67.17,1082.0433333333333,70.0,96.11,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-08 21:00:00,668.1533333333333,0.0,100.0,64.85000000000001,1102.5233333333333,70.0,99.34333333333332,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0
2025-02-08 21:15:00,1084.8666666666666,0.0,89.83333333333333,61.303333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0
2025-02-08 21:30:00,656.1466666666666,0.0,100.0,67.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-02-08 21:45:00,657.5600000000001,0.0,100.0,63.21333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.32,67.0,69.0,68.0,68.0
2025-02-08 22:00:00,650.4966666666667,0.0,100.0,62.71666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0
2025-02-08 22:15:00,721.8299999999999,0.0,100.0,62.10666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.61333333333333,67.0,69.0,68.0,68.0
2025-02-08 22:30:00,1091.93,0.0,97.5,60.28333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0
2025-02-08 22:45:00,1077.8,0.0,100.0,62.03666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.98,67.0,69.0,68.0,68.0
2025-02-08 23:00:00,1096.1666666666667,0.0,100.0,61.68000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-08 23:15:00,1074.2766666666666,0.0,100.0,60.48666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-02-08 23:30:00,1086.986666666667,0.0,94.5,60.26666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-02-08 23:45:00,1058.7333333333331,0.0,96.33333333333331,61.71666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-02-09 00:00:00,921.71,0.0,100.0,62.72,1108.17,70.0,100.0,74.0,70.0,0.0,69.27,67.0,69.0,68.0,68.0
2025-02-09 00:15:00,909.0,0.0,100.0,63.1,1108.17,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0
2025-02-09 00:30:00,896.2866666666665,0.0,100.0,62.90333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-09 00:45:00,870.1533333333333,0.0,100.0,62.85333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-09 01:00:00,851.0866666666667,0.0,100.0,62.97,1108.17,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-02-09 01:15:00,832.7199999999999,0.0,100.0,62.93,1108.17,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0
2025-02-09 01:30:00,814.3566666666666,0.0,100.0,63.23,1108.17,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-02-09 01:45:00,792.4633333333335,0.0,100.0,63.27,1108.17,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-02-09 02:00:00,787.52,0.0,100.0,63.35,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-02-09 02:15:00,781.8666666666667,0.0,100.0,63.34666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0
2025-02-09 02:30:00,712.65,0.0,100.0,63.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-09 02:45:00,692.87,0.0,100.0,64.21333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0
2025-02-09 03:00:00,692.87,0.0,100.0,64.77666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0
2025-02-09 03:15:00,673.1,0.0,100.0,64.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-09 03:30:00,668.86,0.0,100.0,64.90666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0
2025-02-09 03:45:00,671.6866666666666,0.0,100.0,64.94666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-09 04:00:00,680.8666666666667,0.0,100.0,64.90333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,68.0,68.0
2025-02-09 04:15:00,678.04,0.0,100.0,64.86666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-09 04:30:00,668.1533333333333,0.0,100.0,64.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-02-09 04:45:00,672.39,0.0,100.0,65.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,68.0,68.0
2025-02-09 05:00:00,665.33,0.0,100.0,65.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0
2025-02-09 05:15:00,669.5666666666667,0.0,100.0,65.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-09 05:30:00,663.9133333333333,0.0,100.0,64.92666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-09 05:45:00,656.855,0.0,100.0,65.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.53999999999999,67.0,69.0,68.0,68.0
2025-02-09 06:00:00,663.2075,0.0,100.0,64.9975,1108.17,70.0,100.0,74.0,70.0,0.0,68.555,67.0,69.0,68.0,68.0
2025-02-09 06:15:00,658.9733333333334,0.0,100.0,65.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0
2025-02-09 06:30:00,656.1466666666666,0.0,100.0,64.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0
2025-02-09 06:45:00,658.2666666666667,0.0,100.0,64.86,1108.17,70.0,100.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0
2025-02-09 07:00:00,657.5600000000001,0.0,100.0,64.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-02-09 07:15:00,665.3266666666667,0.0,100.0,64.74,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-02-09 07:30:00,669.5666666666667,0.0,100.0,64.72,1108.17,70.0,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0
2025-02-09 07:45:00,652.6166666666667,0.0,100.0,64.72,1108.17,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0
2025-02-09 08:00:00,650.4966666666667,0.0,100.0,64.7,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-09 08:15:00,658.2666666666668,0.0,100.0,64.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-09 08:30:00,664.6233333333333,0.0,100.0,64.71,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0
2025-02-09 08:45:00,663.21,0.0,100.0,64.69666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0
2025-02-09 09:00:00,655.4433333333333,0.0,100.0,64.65666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-09 09:15:00,660.3833333333333,0.0,100.0,64.60666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-09 09:30:00,667.45,0.0,100.0,64.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
2025-02-09 09:45:00,667.4433333333333,0.0,100.0,64.59333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0
2025-02-09 10:00:00,661.09,0.0,100.0,64.6,1108.17,70.0,100.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0
2025-02-09 10:15:00,668.86,0.0,100.0,64.6,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-09 10:30:00,658.97,0.0,100.0,64.50666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-02-09 10:45:00,665.33,0.0,100.0,64.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-09 11:00:00,665.3266666666667,0.0,100.0,64.36,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-09 11:15:00,659.6766666666667,0.0,100.0,64.29333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-09 11:30:00,656.15,0.0,100.0,64.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0
2025-02-09 11:45:00,658.97,0.0,100.0,64.2,1108.17,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-02-09 12:00:00,661.09,0.0,100.0,64.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.90666666666668,67.0,69.0,68.0,68.0
2025-02-09 12:15:00,659.6766666666667,0.0,100.0,64.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0
2025-02-09 12:30:00,658.97,0.0,100.0,64.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-02-09 12:45:00,666.74,0.0,100.0,64.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-02-09 13:00:00,656.8533333333334,0.0,100.0,64.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-09 13:15:00,665.33,0.0,100.0,64.07333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-09 13:30:00,678.75,0.0,100.0,64.08,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-09 13:45:00,667.4466666666667,0.0,100.0,64.09666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-09 14:00:00,667.4466666666667,0.0,100.0,64.19666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-09 14:15:00,663.9166666666666,0.0,100.0,64.27,1108.17,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0
2025-02-09 14:30:00,672.39,0.0,100.0,64.35000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-09 14:45:00,656.85,0.0,100.0,64.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0
2025-02-09 15:00:00,657.5600000000001,0.0,100.0,64.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0
2025-02-09 15:15:00,669.5666666666666,0.0,100.0,64.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-02-09 15:30:00,666.0366666666667,0.0,100.0,64.61666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0
2025-02-09 15:45:00,671.6833333333333,0.0,100.0,64.7,1108.17,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-09 16:00:00,656.1466666666666,0.0,100.0,64.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-02-09 16:15:00,669.5633333333334,0.0,100.0,65.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-02-09 16:30:00,665.3266666666667,0.0,100.0,65.07333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,68.0,68.0
2025-02-09 16:45:00,667.4466666666667,0.0,100.0,65.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-09 17:00:00,666.74,0.0,100.0,65.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-02-09 17:15:00,663.9166666666666,0.0,100.0,65.30666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.93,67.0,69.0,68.0,68.0
2025-02-09 17:30:00,655.44,0.0,100.0,65.19666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-09 17:45:00,654.0266666666666,0.0,100.0,65.26333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0
2025-02-09 18:00:00,658.2666666666668,0.0,100.0,65.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-09 18:15:00,663.9166666666666,0.0,100.0,65.55333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-09 18:30:00,656.8533333333334,0.0,100.0,65.61666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-09 18:45:00,668.86,0.0,100.0,65.58999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0
2025-02-09 19:00:00,661.09,0.0,100.0,65.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-09 19:15:00,670.27,0.0,100.0,65.51,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0
2025-02-09 19:30:00,663.21,0.0,100.0,65.39999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-09 19:45:00,663.9166666666666,0.0,100.0,65.48,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-02-09 20:00:00,656.1466666666666,0.0,100.0,65.55,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-09 20:15:00,662.5033333333334,0.0,100.0,65.57,1108.17,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-02-09 20:30:00,660.3833333333333,0.0,100.0,65.58,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-09 20:45:00,668.1533333333333,0.0,100.0,65.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-09 21:00:00,658.2666666666668,0.0,100.0,65.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-02-09 21:15:00,652.6166666666667,0.0,100.0,65.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2025-02-09 21:30:00,654.0266666666666,0.0,100.0,65.46,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-09 21:45:00,656.8533333333334,0.0,100.0,65.36333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-02-09 22:00:00,673.8033333333333,0.0,100.0,65.32333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0
2025-02-09 22:15:00,660.3833333333333,0.0,100.0,65.25666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-02-09 22:30:00,658.9733333333334,0.0,100.0,65.17333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-02-09 22:45:00,674.51,0.0,100.0,65.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0
2025-02-09 23:00:00,657.5566666666667,0.0,100.0,65.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-02-09 23:15:00,661.0933333333334,0.0,100.0,64.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2025-02-09 23:30:00,661.09,0.0,100.0,64.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0
2025-02-09 23:45:00,656.1466666666666,0.0,100.0,64.90666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
2025-02-10 00:00:00,658.97,0.0,100.0,64.88333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2025-02-10 00:15:00,661.7933333333334,0.0,100.0,64.85000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0
2025-02-10 00:30:00,664.62,0.0,100.0,64.82333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.28333333333333,67.0,69.0,68.0,68.0
2025-02-10 00:45:00,670.27,0.0,100.0,64.77666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-10 01:00:00,652.6166666666667,0.0,100.0,64.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-02-10 01:15:00,675.2166666666667,0.0,100.0,64.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-10 01:30:00,670.2733333333334,0.0,100.0,64.71333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-10 01:45:00,663.21,0.0,100.0,64.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.34,67.0,69.0,68.0,68.0
2025-02-10 02:00:00,662.5033333333333,0.0,100.0,64.66333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0
2025-02-10 02:15:00,672.39,0.0,100.0,64.67,1108.17,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0
2025-02-10 02:30:00,665.3266666666667,0.0,100.0,64.61999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-10 02:45:00,672.39,0.0,100.0,64.58,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-10 03:00:00,672.39,0.0,100.0,64.49333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-10 03:15:00,669.5666666666667,0.0,100.0,64.39666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-02-10 03:30:00,672.39,0.0,100.0,64.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0
2025-02-10 03:45:00,656.8533333333334,0.0,100.0,64.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-02-10 04:00:00,659.6766666666667,0.0,100.0,64.19,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-10 04:15:00,669.5633333333334,0.0,100.0,64.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-10 04:30:00,668.1533333333333,0.0,100.0,64.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,68.0,68.0
2025-02-10 04:45:00,666.0333333333333,0.0,100.0,64.02333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-02-10 05:00:00,663.21,0.0,100.0,63.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-02-10 05:15:00,668.86,0.0,100.0,63.85333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-10 05:30:00,671.6866666666666,0.0,100.0,63.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-10 05:45:00,664.62,0.0,100.0,63.656666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-10 06:00:00,671.6866666666666,0.0,100.0,63.57666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0
2025-02-10 06:15:00,664.6233333333333,0.0,100.0,63.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0
2025-02-10 06:30:00,673.8033333333333,0.0,100.0,63.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0
2025-02-10 06:45:00,667.4466666666667,0.0,100.0,63.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0
2025-02-10 07:00:00,662.5033333333334,0.0,100.0,63.2,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0
2025-02-10 07:15:00,675.2166666666667,0.0,100.0,63.13333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-10 07:30:00,670.9766666666666,0.0,100.0,63.173333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-02-10 07:45:00,670.2733333333333,0.0,100.0,63.10999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-10 08:00:00,658.2666666666668,0.0,100.0,63.053333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-10 08:15:00,681.5733333333334,0.0,100.0,62.95333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-10 08:30:00,669.5666666666667,0.0,100.0,62.906666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.92,67.0,69.0,68.0,68.0
2025-02-10 08:45:00,673.8,0.0,100.0,62.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-02-10 09:00:00,675.2166666666667,0.0,100.0,62.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-10 09:15:00,666.74,0.0,100.0,62.72333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-10 09:30:00,667.4466666666667,0.0,100.0,62.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-10 09:45:00,673.0966666666667,0.0,100.0,62.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-10 10:00:00,670.2733333333334,0.0,100.0,62.623333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-02-10 10:15:00,674.51,0.0,100.0,62.54,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0
2025-02-10 10:30:00,669.5666666666667,0.0,100.0,62.47,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-02-10 10:45:00,668.86,0.0,100.0,62.4,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-02-10 11:00:00,671.6833333333333,0.0,100.0,62.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-02-10 11:15:00,673.8033333333333,0.0,100.0,62.26333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-02-10 11:30:00,671.68,0.0,100.0,62.13,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-10 11:45:00,670.095,0.0,100.0,62.0875,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-10 12:00:00,673.8033333333333,0.0,100.0,62.03,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-10 12:15:00,670.9766666666666,0.0,100.0,61.99,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-10 12:30:00,669.5666666666667,0.0,100.0,61.89666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-02-10 12:45:00,678.7466666666666,0.0,100.0,61.85666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-02-10 13:00:00,674.51,0.0,100.0,61.91666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-02-10 13:15:00,670.2733333333334,0.0,100.0,62.053333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-10 13:30:00,671.6833333333333,0.0,100.0,62.20333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0
2025-02-10 13:45:00,670.2733333333334,0.0,100.0,62.42,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-02-10 14:00:00,678.7466666666666,0.0,100.0,62.69,1108.17,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-02-10 14:15:00,659.6766666666667,0.0,100.0,62.96333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-02-10 14:30:00,666.0333333333333,0.0,100.0,63.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-02-10 14:45:00,665.3266666666667,0.0,100.0,63.64333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,68.0,68.0
2025-02-10 15:00:00,663.9133333333333,0.0,100.0,63.61333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-02-10 15:15:00,670.9766666666666,0.0,100.0,63.903333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-02-10 15:30:00,674.5100000000001,0.0,100.0,64.14,1108.17,70.0,100.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-02-10 15:45:00,659.6766666666667,0.0,100.0,64.60333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-02-10 16:00:00,663.21,0.0,100.0,64.85000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-02-10 16:15:00,672.39,0.0,100.0,65.26333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0
2025-02-10 16:30:00,663.21,0.0,100.0,65.54666666666667,1105.35,70.0,99.74333333333334,74.0,70.0,0.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-10 16:45:00,664.62,0.0,100.0,65.75333333333333,1091.9266666666665,70.0,97.96,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-10 17:00:00,649.7866666666667,0.0,100.0,65.94666666666667,1102.5266666666666,70.0,99.33,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-10 17:15:00,656.8533333333334,0.0,100.0,65.94666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-10 17:30:00,661.7966666666667,0.0,100.0,66.09,1108.17,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-02-10 17:45:00,652.6133333333333,0.0,100.0,66.46333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0
2025-02-10 18:00:00,658.2666666666668,0.0,100.0,66.54,1108.17,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-02-10 18:15:00,659.68,0.0,100.0,66.76333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-02-10 18:30:00,649.7933333333334,0.0,100.0,67.03,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-02-10 18:45:00,659.6766666666666,0.0,100.0,67.10000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0
2025-02-10 19:00:00,640.61,0.0,100.0,67.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-02-10 19:15:00,655.4433333333333,0.0,100.0,67.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-02-10 19:30:00,657.5600000000001,0.0,100.0,67.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-02-10 19:45:00,656.8533333333334,0.0,100.0,67.65333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-10 20:00:00,658.97,0.0,100.0,67.64333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-10 20:15:00,658.9699999999999,0.0,100.0,67.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-10 20:30:00,681.5733333333334,0.0,100.0,67.71333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-10 20:45:00,707.7066666666666,0.0,100.0,67.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0
2025-02-10 21:00:00,709.12,0.0,100.0,67.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0
2025-02-10 21:15:00,711.9433333333333,0.0,100.0,67.71666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0
2025-02-10 21:30:00,709.12,0.0,100.0,67.87333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0
2025-02-10 21:45:00,708.41,0.0,100.0,67.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0
2025-02-10 22:00:00,707.7066666666666,0.0,100.0,67.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-02-10 22:15:00,713.3566666666666,0.0,100.0,67.5,1108.17,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-10 22:30:00,713.3566666666667,0.0,100.0,67.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
2025-02-10 22:45:00,711.9433333333333,0.0,100.0,66.91333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-10 23:00:00,707.0,0.0,100.0,66.71666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-10 23:15:00,708.41,0.0,100.0,66.45666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-10 23:30:00,671.6833333333333,0.0,100.0,66.36666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.19666666666667,67.0,69.0,68.0,68.0
2025-02-10 23:45:00,644.8466666666667,0.0,100.0,66.26,1108.17,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-11 00:00:00,663.21,0.0,100.0,66.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-11 00:15:00,651.91,0.0,100.0,66.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0
2025-02-11 00:30:00,659.6766666666667,0.0,100.0,65.93,1108.17,70.0,100.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0
2025-02-11 00:45:00,651.91,0.0,100.0,65.83999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-02-11 01:00:00,648.3766666666667,0.0,100.0,65.78,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-02-11 01:15:00,661.09,0.0,100.0,65.84,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0
2025-02-11 01:30:00,656.1466666666666,0.0,100.0,65.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-02-11 01:45:00,658.9733333333334,0.0,100.0,65.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-02-11 02:00:00,654.7366666666667,0.0,100.0,65.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0
2025-02-11 02:15:00,644.8466666666667,0.0,100.0,65.69666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-02-11 02:30:00,657.5633333333334,0.0,100.0,65.7,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-11 02:45:00,646.9666666666667,0.0,100.0,65.67333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0
2025-02-11 03:00:00,653.32,0.0,100.0,65.64,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-11 03:15:00,661.0933333333334,0.0,100.0,65.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,68.0,68.0
2025-02-11 03:30:00,647.6733333333333,0.0,100.0,65.54333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-02-11 03:45:00,646.26,0.0,100.0,65.55666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0
2025-02-11 04:00:00,650.4966666666667,0.0,100.0,65.55333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0
2025-02-11 04:15:00,656.1466666666666,0.0,100.0,65.52,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0
2025-02-11 04:30:00,643.4366666666666,0.0,100.0,65.53,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-11 04:45:00,642.7266666666666,0.0,100.0,65.53666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-11 05:00:00,654.0300000000001,0.0,100.0,65.54,1108.17,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0
2025-02-11 05:15:00,661.8000000000001,0.0,100.0,65.58999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-11 05:30:00,647.67,0.0,100.0,65.58999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-11 05:45:00,640.61,0.0,100.0,65.52,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-11 06:00:00,645.5533333333333,0.0,100.0,65.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-11 06:15:00,649.0833333333334,0.0,100.0,65.51333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0
2025-02-11 06:30:00,659.68,0.0,100.0,65.51333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.36666666666666,67.0,69.0,68.0,68.0
2025-02-11 06:45:00,651.91,0.0,100.0,65.52,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-11 07:00:00,635.6666666666666,0.0,100.0,65.49,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-11 07:15:00,659.6766666666667,0.0,100.0,65.49,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-11 07:30:00,646.9666666666667,0.0,100.0,65.47000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-02-11 07:45:00,635.6633333333333,0.0,100.0,65.46,1108.17,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0
2025-02-11 08:00:00,648.38,0.0,100.0,65.51666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
2025-02-11 08:15:00,651.91,0.0,100.0,65.57,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-11 08:30:00,654.7333333333333,0.0,100.0,65.68,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-11 08:45:00,651.2066666666666,0.0,100.0,65.65333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-11 09:00:00,661.0933333333334,0.0,100.0,65.69666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-11 09:15:00,646.9666666666667,0.0,100.0,65.55666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-11 09:30:00,636.37,0.0,100.0,64.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0
2025-02-11 09:45:00,642.02,0.0,100.0,64.65333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-02-11 10:00:00,633.5450000000001,0.0,100.0,64.535,1108.17,70.0,100.0,74.0,70.0,0.0,68.17,67.0,69.0,68.0,68.0
2025-02-11 10:15:00,650.4966666666667,0.0,100.0,64.33999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0
2025-02-11 10:30:00,652.6166666666667,0.0,100.0,64.25,1108.17,70.0,100.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-02-11 10:45:00,645.5500000000001,0.0,100.0,64.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-02-11 11:00:00,635.6666666666666,0.0,100.0,64.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-11 11:15:00,654.0300000000001,0.0,100.0,64.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-11 11:30:00,649.7933333333334,0.0,100.0,64.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-02-11 11:45:00,646.26,0.0,100.0,63.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-02-11 12:00:00,643.4333333333333,0.0,100.0,63.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0
2025-02-11 12:15:00,645.5533333333334,0.0,100.0,63.973333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0
2025-02-11 12:30:00,644.1366666666667,0.0,100.0,63.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-02-11 12:45:00,649.0833333333334,0.0,100.0,63.943333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0
2025-02-11 13:00:00,648.38,0.0,100.0,63.96333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-02-11 13:15:00,638.49,0.0,100.0,63.943333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-11 13:30:00,652.6166666666667,0.0,100.0,63.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0
2025-02-11 13:45:00,647.6733333333333,0.0,100.0,63.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-11 14:00:00,657.5566666666667,0.0,100.0,64.05333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0
2025-02-11 14:15:00,642.0233333333333,0.0,100.0,64.08666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
2025-02-11 14:30:00,651.9066666666666,0.0,100.0,64.12333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-11 14:45:00,640.6066666666667,0.0,100.0,64.16000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.80333333333334,67.0,69.0,68.0,68.0
2025-02-11 15:00:00,649.7933333333334,0.0,100.0,64.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-11 15:15:00,642.7266666666667,0.0,100.0,64.28666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-02-11 15:30:00,641.3133333333334,0.0,100.0,64.30333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0
2025-02-11 15:45:00,647.67,0.0,100.0,64.32333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-02-11 16:00:00,635.6633333333333,0.0,100.0,64.35666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-02-11 16:15:00,642.7266666666666,0.0,100.0,64.41333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,68.0,68.0
2025-02-11 16:30:00,641.3133333333334,0.0,100.0,64.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-11 16:45:00,478.8666666666666,0.0,100.0,64.91000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-02-11 17:00:00,633.55,0.0,100.0,65.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0
2025-02-11 17:15:00,622.9499999999999,0.0,100.0,65.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-02-11 17:30:00,619.4233333333333,0.0,100.0,65.79333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-11 17:45:00,627.8966666666666,0.0,100.0,65.85333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-02-11 18:00:00,620.8333333333334,0.0,100.0,65.89999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-02-11 18:15:00,631.4266666666666,0.0,100.0,65.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-11 18:30:00,618.0066666666667,0.0,100.0,65.99000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-11 18:45:00,625.07,0.0,100.0,66.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-02-11 19:00:00,632.84,0.0,100.0,66.11,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0
2025-02-11 19:15:00,625.07,0.0,100.0,66.15,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-11 19:30:00,625.0666666666667,0.0,100.0,66.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
