time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-19 17:15:00,644.8466666666667,0.0,100.0,61.4,1108.17,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-02-19 17:30:00,658.2633333333333,0.0,100.0,61.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-02-19 17:45:00,653.3233333333334,0.0,100.0,61.580000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-02-19 18:00:00,644.8466666666667,0.0,100.0,61.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0
2025-02-19 18:15:00,647.6733333333333,0.0,100.0,61.71,1108.17,70.0,100.0,74.0,70.0,0.0,69.24333333333333,67.0,69.0,68.0,68.0
2025-02-19 18:30:00,648.3766666666667,0.0,100.0,61.91,1108.17,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-02-19 18:45:00,645.5500000000001,0.0,100.0,61.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0
2025-02-19 19:00:00,650.4966666666667,0.0,100.0,61.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,68.0,68.0
2025-02-19 19:15:00,642.7266666666666,0.0,100.0,61.72,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-02-19 19:30:00,652.6166666666667,0.0,100.0,61.653333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0
2025-02-19 19:45:00,653.3233333333334,0.0,100.0,61.65,1108.17,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-02-19 20:00:00,649.08,0.0,100.0,61.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-19 20:15:00,649.0866666666667,0.0,100.0,61.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0
2025-02-19 20:30:00,655.44,0.0,100.0,61.973333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-02-19 20:45:00,656.1466666666666,0.0,100.0,61.91,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-19 21:00:00,651.2066666666666,0.0,100.0,61.96,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-02-19 21:15:00,651.2033333333334,0.0,100.0,62.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-19 21:30:00,651.91,0.0,100.0,61.97,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-19 21:45:00,654.0300000000001,0.0,100.0,61.873333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-19 22:00:00,651.2033333333334,0.0,100.0,61.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-19 22:15:00,650.5,0.0,100.0,61.626666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-19 22:30:00,650.4975,0.0,100.0,61.5475,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0
2025-02-19 22:45:00,656.8533333333334,0.0,100.0,61.53,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0
2025-02-19 23:00:00,645.5500000000001,0.0,100.0,61.43,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0
2025-02-19 23:15:00,658.97,0.0,100.0,61.31999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-19 23:30:00,651.91,0.0,100.0,61.20666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0
2025-02-19 23:45:00,658.9733333333334,0.0,100.0,61.03666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-02-20 00:00:00,647.6733333333333,0.0,100.0,60.96666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0
2025-02-20 00:15:00,655.44,0.0,100.0,61.01,1108.17,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0
2025-02-20 00:30:00,644.14,0.0,100.0,60.85666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.80666666666667,67.0,69.0,68.0,68.0
2025-02-20 00:45:00,656.8533333333334,0.0,100.0,60.76333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.79666666666667,67.0,69.0,68.0,68.0
2025-02-20 01:00:00,658.2666666666668,0.0,100.0,60.620000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0
2025-02-20 01:15:00,653.32,0.0,100.0,60.53333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-20 01:30:00,656.8533333333334,0.0,100.0,60.48333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-20 01:45:00,660.3833333333333,0.0,100.0,60.46333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-20 02:00:00,648.3766666666667,0.0,100.0,60.41333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-20 02:15:00,654.0266666666666,0.0,100.0,60.39000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-20 02:30:00,649.79,0.0,100.0,60.306666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-20 02:45:00,660.3833333333333,0.0,100.0,60.126666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.69666666666667,67.0,69.0,68.0,68.0
2025-02-20 03:00:00,650.4966666666667,0.0,100.0,60.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-02-20 03:15:00,656.1466666666666,0.0,100.0,59.88,1108.17,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0
2025-02-20 03:30:00,659.68,0.0,100.0,59.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0
2025-02-20 03:45:00,665.33,0.0,100.0,59.69333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-20 04:00:00,657.5600000000001,0.0,100.0,59.67666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-20 04:15:00,658.2666666666668,0.0,100.0,59.6,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-20 04:30:00,654.7366666666667,0.0,100.0,59.54,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-20 04:45:00,655.44,0.0,100.0,59.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-02-20 05:00:00,653.32,0.0,100.0,59.52666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0
2025-02-20 05:15:00,654.7366666666667,0.0,100.0,59.53333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-20 05:30:00,651.91,0.0,100.0,59.54,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-20 05:45:00,654.0300000000001,0.0,100.0,59.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0
2025-02-20 06:00:00,656.8533333333334,0.0,100.0,59.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0
2025-02-20 06:15:00,652.6166666666667,0.0,100.0,59.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2025-02-20 06:30:00,663.21,0.0,100.0,59.43333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-20 06:45:00,653.3233333333334,0.0,100.0,59.38333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0
2025-02-20 07:00:00,651.91,0.0,100.0,59.39666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-02-20 07:15:00,651.2033333333334,0.0,100.0,59.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0
2025-02-20 07:30:00,655.44,0.0,100.0,59.28333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-20 07:45:00,644.8466666666667,0.0,100.0,59.23,1108.17,70.0,100.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0
2025-02-20 08:00:00,662.5033333333333,0.0,100.0,59.07,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2025-02-20 08:15:00,668.8566666666667,0.0,100.0,58.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-20 08:30:00,690.0466666666666,0.0,100.0,58.53666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0
2025-02-20 08:45:00,692.87,0.0,100.0,58.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0
2025-02-20 09:00:00,694.9933333333333,0.0,100.0,58.196666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-02-20 09:15:00,705.5866666666667,0.0,100.0,58.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0
2025-02-20 09:30:00,687.2233333333334,0.0,100.0,57.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0
2025-02-20 09:45:00,704.88,0.0,100.0,57.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0
2025-02-20 10:00:00,702.0533333333333,0.0,100.0,57.59333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
2025-02-20 10:15:00,691.46,0.0,100.0,57.38,1108.17,70.0,100.0,74.0,70.0,0.0,67.43,67.0,69.0,68.0,68.0
2025-02-20 10:30:00,706.29,0.0,100.0,57.23,1108.17,70.0,100.0,74.0,70.0,0.0,67.35666666666667,67.0,69.0,68.0,68.0
2025-02-20 10:45:00,699.23,0.0,100.0,57.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,67.25,67.0,69.0,68.0,68.0
2025-02-20 11:00:00,704.8800000000001,0.0,100.0,56.9,1108.17,70.0,100.0,74.0,70.0,0.0,67.10333333333334,67.0,69.0,68.0,68.0
2025-02-20 11:15:00,706.2933333333334,0.0,100.0,56.71333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.99,67.0,69.0,68.0,68.0
2025-02-20 11:30:00,711.9433333333333,0.0,100.0,56.51333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0
2025-02-20 11:45:00,704.88,0.0,100.0,56.39666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,66.69,67.0,69.0,68.0,68.0
2025-02-20 12:00:00,710.5300000000001,0.0,100.0,56.26,1108.17,70.0,100.0,74.0,70.0,0.0,66.60666666666667,67.0,69.0,68.0,68.0
2025-02-20 12:15:00,713.3533333333334,0.0,100.0,56.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,66.57666666666667,67.0,69.0,68.0,68.0
2025-02-20 12:30:00,718.3000000000001,0.0,100.0,55.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,66.41666666666667,67.0,69.0,68.0,68.0
2025-02-20 12:45:00,716.89,0.0,100.0,55.71333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.27333333333333,67.0,69.0,68.0,68.0
2025-02-20 13:00:00,715.4733333333334,0.0,100.0,55.446666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,66.11666666666667,67.0,69.0,68.0,68.0
2025-02-20 13:15:00,716.1833333333334,0.0,100.0,55.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0
2025-02-20 13:30:00,719.0066666666667,0.0,100.0,55.153333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,65.97,67.0,69.0,68.0,68.0
2025-02-20 13:45:00,720.42,0.0,100.0,55.116666666666674,1108.17,70.0,100.0,74.0,70.0,0.0,65.92666666666666,67.0,69.0,68.0,68.0
2025-02-20 14:00:00,714.06,0.0,100.0,55.26666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,65.98333333333333,67.0,69.0,68.0,68.0
2025-02-20 14:15:00,717.5933333333332,0.0,100.0,55.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0
2025-02-20 14:30:00,721.8299999999999,0.0,100.0,55.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,66.04666666666667,67.0,69.0,68.0,68.0
2025-02-20 14:45:00,704.1733333333333,0.0,100.0,55.17666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,66.07333333333334,67.0,69.0,68.0,68.0
2025-02-20 15:00:00,716.18,0.0,100.0,55.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,66.14666666666666,67.0,69.0,68.0,68.0
2025-02-20 15:15:00,704.88,0.0,100.0,55.653333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,66.26,67.0,69.0,68.0,68.0
2025-02-20 15:30:00,715.4733333333334,0.0,100.0,55.79666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,66.42666666666668,67.0,69.0,68.0,68.0
2025-02-20 15:45:00,701.35,0.0,100.0,55.82,1108.17,70.0,100.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,68.0,68.0
2025-02-20 16:00:00,709.8266666666667,0.0,100.0,55.94,1108.17,70.0,100.0,74.0,70.0,0.0,66.66333333333334,67.0,69.0,68.0,68.0
2025-02-20 16:15:00,696.4033333333333,0.0,100.0,56.36666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,66.78,67.0,69.0,68.0,68.0
2025-02-20 16:30:00,714.77,0.0,100.0,56.67333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,66.91333333333334,67.0,69.0,68.0,68.0
2025-02-20 16:45:00,704.8833333333333,0.0,100.0,56.906666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.07,67.0,69.0,68.0,68.0
2025-02-20 17:00:00,712.65,0.0,100.0,57.36666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.27333333333333,67.0,69.0,68.0,68.0
2025-02-20 17:15:00,711.2400000000001,0.0,100.0,57.54333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.48666666666666,67.0,69.0,68.0,68.0
2025-02-20 17:30:00,706.2966666666667,0.0,100.0,57.82,1108.17,70.0,100.0,74.0,70.0,0.0,67.63666666666667,67.0,69.0,68.0,68.0
2025-02-20 17:45:00,697.82,0.0,100.0,58.31,1108.17,70.0,100.0,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0
2025-02-20 18:00:00,701.35,0.0,100.0,58.45333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-02-20 18:15:00,710.5300000000001,0.0,100.0,58.68666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0
2025-02-20 18:30:00,693.5766666666667,0.0,100.0,58.99333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0
2025-02-20 18:45:00,707.0033333333334,0.0,100.0,59.32333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.60666666666667,67.0,69.0,68.0,68.0
2025-02-20 19:00:00,689.34,0.0,100.0,59.72,1108.17,70.0,100.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,68.0,68.0
2025-02-20 19:15:00,671.6866666666666,0.0,100.0,60.05,1108.17,70.0,100.0,74.0,70.0,0.0,69.15333333333334,67.0,69.0,68.0,68.0
2025-02-20 19:30:00,662.5033333333333,0.0,100.0,60.23,1108.17,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0
2025-02-20 19:45:00,650.5,0.0,100.0,60.59,1108.17,70.0,100.0,74.0,70.0,0.0,69.53666666666666,67.0,69.0,68.0,68.0
2025-02-20 20:00:00,658.2633333333333,0.0,100.0,60.656666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-02-20 20:15:00,654.7333333333333,0.0,100.0,60.92666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-20 20:30:00,666.74,0.0,100.0,61.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0
2025-02-20 20:45:00,654.0300000000001,0.0,100.0,61.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0
2025-02-20 21:00:00,651.1999999999999,0.0,100.0,61.29333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-02-20 21:15:00,659.6766666666667,0.0,100.0,61.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-20 21:30:00,654.7333333333333,0.0,100.0,61.403333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-20 21:45:00,654.0300000000001,0.0,100.0,61.330000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.44,67.0,69.0,68.0,68.0
2025-02-20 22:00:00,654.7333333333333,0.0,100.0,61.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0
2025-02-20 22:15:00,663.21,0.0,100.0,61.14333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.85666666666667,67.0,69.0,68.0,68.0
2025-02-20 22:30:00,657.5600000000001,0.0,100.0,60.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.7,67.0,69.0,68.0,68.0
2025-02-20 22:45:00,657.56,0.0,100.0,60.70666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0
2025-02-20 23:00:00,664.6233333333333,0.0,100.0,60.44,1108.17,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-02-20 23:15:00,666.0333333333333,0.0,100.0,60.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-20 23:30:00,657.5566666666667,0.0,100.0,60.02,1108.17,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-20 23:45:00,674.5066666666667,0.0,100.0,59.91666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0
2025-02-21 00:00:00,655.7950000000001,0.0,100.0,59.83,1108.17,70.0,100.0,74.0,70.0,0.0,68.25999999999999,67.0,69.0,68.0,68.0
2025-02-21 00:15:00,666.0333333333333,0.0,100.0,59.70333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0
2025-02-21 00:30:00,658.97,0.0,100.0,59.580000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-21 00:45:00,661.09,0.0,100.0,59.406666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-02-21 01:00:00,661.7966666666667,0.0,100.0,59.27666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0
2025-02-21 01:15:00,662.5,0.0,100.0,59.14666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-02-21 01:30:00,665.3266666666667,0.0,100.0,58.946666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-02-21 01:45:00,665.33,0.0,100.0,58.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-21 02:00:00,663.9133333333333,0.0,100.0,58.67,1108.17,70.0,100.0,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0
2025-02-21 02:15:00,661.09,0.0,100.0,58.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.8,67.0,69.0,68.0,68.0
2025-02-21 02:30:00,663.21,0.0,100.0,58.4,1108.17,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-02-21 02:45:00,665.3266666666667,0.0,100.0,58.26333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0
2025-02-21 03:00:00,670.98,0.0,100.0,58.14666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-21 03:15:00,658.9733333333334,0.0,100.0,58.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0
2025-02-21 03:30:00,662.5,0.0,100.0,57.85666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.47333333333334,67.0,69.0,68.0,68.0
2025-02-21 03:45:00,665.3266666666667,0.0,100.0,57.76333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.39333333333333,67.0,69.0,68.0,68.0
2025-02-21 04:00:00,664.6233333333333,0.0,100.0,57.66333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0
2025-02-21 04:15:00,678.7466666666666,0.0,100.0,57.51,1108.17,70.0,100.0,74.0,70.0,0.0,67.25333333333333,67.0,69.0,68.0,68.0
2025-02-21 04:30:00,669.5633333333334,0.0,100.0,57.39666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.14,67.0,69.0,68.0,68.0
2025-02-21 04:45:00,672.39,0.0,100.0,57.36333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0
2025-02-21 05:00:00,663.21,0.0,100.0,57.22333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.04,67.0,69.0,68.0,68.0
2025-02-21 05:15:00,691.4633333333335,0.0,100.0,56.84,1108.17,70.0,100.0,74.0,70.0,0.0,66.94333333333333,67.0,69.0,68.0,68.0
2025-02-21 05:30:00,707.0,0.0,100.0,56.5,1108.17,70.0,100.0,74.0,70.0,0.0,66.81,67.0,69.0,68.0,68.0
2025-02-21 05:45:00,715.4766666666666,0.0,100.0,56.403333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,66.69333333333333,67.0,69.0,68.0,68.0
2025-02-21 06:00:00,712.65,0.0,100.0,56.25666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,66.58333333333333,67.0,69.0,68.0,68.0
2025-02-21 06:15:00,718.2999999999998,0.0,100.0,56.19,1108.17,70.0,100.0,74.0,70.0,0.0,66.49333333333334,67.0,69.0,68.0,68.0
2025-02-21 06:30:00,719.7133333333333,0.0,100.0,56.120000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,66.42666666666668,67.0,69.0,68.0,68.0
2025-02-21 06:45:00,704.88,0.0,100.0,56.04,1108.17,70.0,100.0,74.0,70.0,0.0,66.35666666666667,67.0,69.0,68.0,68.0
2025-02-21 07:00:00,709.8233333333333,0.0,100.0,56.01,1108.17,70.0,100.0,74.0,70.0,0.0,66.29,67.0,69.0,68.0,68.0
2025-02-21 07:15:00,719.0099999999999,0.0,100.0,55.85666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,66.19666666666667,67.0,69.0,68.0,68.0
2025-02-21 07:30:00,722.5366666666665,0.0,100.0,55.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.14666666666666,67.0,69.0,68.0,68.0
2025-02-21 07:45:00,723.9499999999999,0.0,100.0,55.76,1108.17,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0
2025-02-21 08:00:00,714.77,0.0,100.0,55.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,65.97,67.0,69.0,68.0,68.0
2025-02-21 08:15:00,704.1733333333333,0.0,100.0,55.55666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,65.88666666666667,67.0,69.0,68.0,68.0
2025-02-21 08:30:00,715.4733333333334,0.0,100.0,55.46,1108.17,70.0,100.0,74.0,70.0,0.0,65.80666666666667,67.0,69.0,68.0,68.0
2025-02-21 08:45:00,721.8299999999999,0.0,100.0,55.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,65.73666666666666,67.0,69.0,68.0,68.0
2025-02-21 09:00:00,709.8233333333334,0.0,100.0,55.32666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0
2025-02-21 09:15:00,706.2966666666667,0.0,100.0,55.28,1108.17,70.0,100.0,74.0,70.0,0.0,65.58666666666666,67.0,69.0,68.0,68.0
2025-02-21 09:30:00,711.2366666666667,0.0,100.0,55.27,1108.17,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0
2025-02-21 09:45:00,720.4200000000001,0.0,100.0,55.16,1108.17,70.0,100.0,74.0,70.0,0.0,65.40666666666667,67.0,69.0,68.0,68.0
2025-02-21 10:00:00,724.6566666666666,0.0,100.0,55.21,1108.17,70.0,100.0,74.0,70.0,0.0,65.34,67.0,69.0,68.0,68.0
2025-02-21 10:15:00,717.5933333333332,0.0,100.0,55.17,1108.17,70.0,100.0,74.0,70.0,0.0,65.28,67.0,69.0,68.0,68.0
2025-02-21 10:30:00,728.8933333333333,0.0,100.0,55.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,65.24333333333334,67.0,69.0,68.0,68.0
2025-02-21 10:45:00,725.3633333333333,0.0,100.0,55.07,1108.17,70.0,100.0,74.0,70.0,0.0,65.18333333333334,67.0,69.0,68.0,68.0
2025-02-21 11:00:00,728.1899999999999,0.0,100.0,54.96333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,65.14999999999999,67.0,69.0,68.0,68.0
2025-02-21 11:15:00,723.2433333333333,0.0,100.0,54.93,1108.17,70.0,100.0,74.0,70.0,0.0,65.11333333333333,67.0,69.0,68.0,68.0
2025-02-21 11:30:00,721.1266666666667,0.0,100.0,54.906666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,65.04666666666667,67.0,69.0,68.0,68.0
2025-02-21 11:45:00,723.2466666666666,0.0,100.0,54.73666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,64.97666666666667,67.0,69.0,68.0,68.0
2025-02-21 12:00:00,721.8299999999999,0.0,100.0,54.70333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,64.88666666666667,67.0,69.0,68.0,68.0
2025-02-21 12:15:00,722.54,0.0,100.0,54.68666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,64.85,67.0,69.0,68.0,68.0
2025-02-21 12:30:00,714.77,0.0,100.0,54.653333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,64.83666666666666,67.0,69.0,68.0,68.0
2025-02-21 12:45:00,725.3633333333333,0.0,100.0,54.68666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,64.8,67.0,69.0,68.0,68.0
2025-02-21 13:00:00,729.6033333333334,0.0,100.0,54.77,1108.17,70.0,100.0,74.0,70.0,0.0,64.81333333333333,67.0,69.0,68.0,68.0
2025-02-21 13:15:00,733.1333333333333,0.0,100.0,54.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,64.82333333333334,67.0,69.0,68.0,68.0
2025-02-21 13:30:00,728.8933333333333,0.0,100.0,55.20000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,64.83666666666666,67.0,69.0,68.0,68.0
2025-02-21 13:45:00,726.7766666666666,0.0,100.0,55.48,1108.17,70.0,100.0,74.0,70.0,0.0,64.93333333333334,67.0,69.0,68.0,68.0
2025-02-21 14:00:00,719.0066666666667,0.0,100.0,55.79,1108.17,70.0,100.0,74.0,70.0,0.0,65.09666666666666,67.0,69.0,68.0,68.0
2025-02-21 14:15:00,732.4233333333333,0.0,100.0,56.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,65.24,67.0,69.0,68.0,68.0
2025-02-21 14:30:00,723.2466666666666,0.0,100.0,56.403333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,65.45666666666666,67.0,69.0,68.0,68.0
2025-02-21 14:45:00,723.9499999999999,0.0,100.0,56.88666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,65.65333333333334,67.0,69.0,68.0,68.0
2025-02-21 15:00:00,710.5300000000001,0.0,100.0,57.24333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,65.92333333333333,67.0,69.0,68.0,68.0
2025-02-21 15:15:00,709.8233333333334,0.0,100.0,57.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.28666666666668,67.0,69.0,68.0,68.0
2025-02-21 15:30:00,711.9433333333333,0.0,100.0,58.153333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0
2025-02-21 15:45:00,709.1166666666667,0.0,100.0,58.66333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.87,67.0,69.0,68.0,68.0
2025-02-21 16:00:00,704.1733333333333,0.0,100.0,59.126666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,67.28,67.0,69.0,68.0,68.0
2025-02-21 16:15:00,710.5300000000001,0.0,100.0,59.67666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.61666666666666,67.0,69.0,68.0,68.0
2025-02-21 16:30:00,692.8733333333333,0.0,100.0,60.21,1108.17,70.0,100.0,74.0,70.0,0.0,67.92,67.0,69.0,68.0,68.0
2025-02-21 16:45:00,697.11,0.0,100.0,60.63666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
2025-02-21 17:00:00,684.4,0.0,100.0,61.10666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-21 17:15:00,674.51,0.0,100.0,61.85,1108.17,70.0,100.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,68.0,68.0
2025-02-21 17:30:00,657.5600000000001,0.0,100.0,62.41,1108.17,70.0,100.0,74.0,70.0,0.0,69.27666666666666,67.0,69.0,68.0,68.0
2025-02-21 17:45:00,652.6166666666667,0.0,100.0,62.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-02-21 18:00:00,657.5600000000001,0.0,100.0,63.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0
2025-02-21 18:15:00,652.6166666666667,0.0,100.0,63.45666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
2025-02-21 18:30:00,656.85,0.0,100.0,63.74,1108.17,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-02-21 18:45:00,651.91,0.0,100.0,63.96666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.42333333333333,67.0,69.0,68.0,68.0
2025-02-21 19:00:00,661.09,0.0,100.0,64.53666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-02-21 19:15:00,656.8533333333334,0.0,100.0,64.61666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-02-21 19:30:00,648.38,0.0,100.0,64.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-02-21 19:45:00,656.1466666666666,0.0,100.0,64.71333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-21 20:00:00,649.79,0.0,100.0,64.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-02-21 20:15:00,646.2566666666667,0.0,100.0,65.22333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-21 20:30:00,648.3766666666667,0.0,100.0,65.34333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-21 20:45:00,651.9066666666666,0.0,100.0,65.47333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0
2025-02-21 21:00:00,644.1433333333333,0.0,100.0,65.60333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0
2025-02-21 21:15:00,651.2033333333334,0.0,100.0,65.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-21 21:30:00,652.6133333333333,0.0,100.0,65.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-02-21 21:45:00,656.8533333333334,0.0,100.0,65.57,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-21 22:00:00,661.7966666666667,0.0,100.0,65.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-21 22:15:00,678.0433333333334,0.0,100.0,65.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0
2025-02-21 22:30:00,674.51,0.0,100.0,65.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2025-02-21 22:45:00,679.4533333333334,0.0,100.0,64.96666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.12,67.0,69.0,68.0,68.0
2025-02-21 23:00:00,685.1033333333334,0.0,100.0,64.77666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0
2025-02-21 23:15:00,673.8066666666667,0.0,100.0,64.55666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.71666666666665,67.0,69.0,68.0,68.0
2025-02-21 23:30:00,661.7966666666666,0.0,100.0,64.35666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.42333333333333,67.0,69.0,68.0,68.0
2025-02-21 23:45:00,656.1466666666666,0.0,100.0,64.15666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.44,67.0,69.0,68.0,68.0
2025-02-22 00:00:00,661.09,0.0,100.0,63.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.70333333333333,67.0,69.0,68.0,68.0
2025-02-22 00:15:00,656.8533333333334,0.0,100.0,63.693333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,67.92,67.0,69.0,68.0,68.0
2025-02-22 00:30:00,657.5600000000001,0.0,100.0,63.303333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0
2025-02-22 00:45:00,664.6233333333333,0.0,100.0,63.11000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0
2025-02-22 01:00:00,656.1433333333333,0.0,100.0,62.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-22 01:15:00,661.7966666666667,0.0,100.0,62.84,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-02-22 01:30:00,663.9166666666666,0.0,100.0,62.71333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0
2025-02-22 01:45:00,663.9133333333333,0.0,100.0,62.61000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0
2025-02-22 02:00:00,657.5600000000001,0.0,100.0,62.38,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0
2025-02-22 02:15:00,659.6766666666666,0.0,100.0,62.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0
2025-02-22 02:30:00,664.6233333333333,0.0,100.0,62.3,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-22 02:45:00,666.74,0.0,100.0,62.21333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-22 03:00:00,666.0366666666667,0.0,100.0,62.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0
2025-02-22 03:15:00,664.6233333333333,0.0,100.0,61.85999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0
2025-02-22 03:30:00,656.8533333333334,0.0,100.0,61.88666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0
2025-02-22 03:45:00,655.4399999999999,0.0,100.0,61.803333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0
2025-02-22 04:00:00,658.2666666666668,0.0,100.0,61.67666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0
2025-02-22 04:15:00,658.9733333333334,0.0,100.0,61.56666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0
2025-02-22 04:30:00,658.9699999999999,0.0,100.0,61.446666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0
2025-02-22 04:45:00,660.3866666666667,0.0,100.0,61.34,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0
2025-02-22 05:00:00,661.7966666666667,0.0,100.0,61.28,1108.17,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0
2025-02-22 05:15:00,666.74,0.0,100.0,61.28666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0
2025-02-22 05:30:00,650.4966666666667,0.0,100.0,61.25,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-02-22 05:45:00,656.8533333333334,0.0,100.0,61.15333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-02-22 06:00:00,659.68,0.0,100.0,61.15333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-22 06:15:00,654.7333333333333,0.0,100.0,61.11333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-02-22 06:30:00,653.3233333333334,0.0,100.0,60.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-22 06:45:00,655.44,0.0,100.0,60.99,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-22 07:00:00,667.4466666666667,0.0,100.0,60.946666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-22 07:15:00,656.85,0.0,100.0,60.903333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-22 07:30:00,649.79,0.0,100.0,60.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-22 07:45:00,654.7333333333333,0.0,100.0,60.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-02-22 08:00:00,656.1466666666666,0.0,100.0,60.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-02-22 08:15:00,656.1433333333333,0.0,100.0,60.60666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-02-22 08:30:00,655.44,0.0,100.0,60.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0
2025-02-22 08:45:00,664.62,0.0,100.0,60.53,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666668,67.0,69.0,68.0,68.0
2025-02-22 09:00:00,655.4433333333333,0.0,100.0,60.48666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0
2025-02-22 09:15:00,659.68,0.0,100.0,60.29666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-02-22 09:30:00,663.9133333333333,0.0,100.0,60.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-22 09:45:00,656.8566666666667,0.0,100.0,60.15,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-22 10:00:00,654.7333333333333,0.0,100.0,60.14333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-22 10:15:00,657.56,0.0,100.0,60.20666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-22 10:30:00,657.5566666666667,0.0,100.0,60.17333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-22 10:45:00,656.1466666666666,0.0,100.0,60.13,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-22 11:00:00,661.09,0.0,100.0,60.086666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-22 11:15:00,661.7966666666667,0.0,100.0,60.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-22 11:30:00,657.5566666666667,0.0,100.0,60.053333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-22 11:45:00,656.85,0.0,100.0,60.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-22 12:00:00,652.6166666666667,0.0,100.0,60.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-22 12:15:00,658.97,0.0,100.0,59.7,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-02-22 12:30:00,661.09,0.0,100.0,59.77,1108.17,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0
2025-02-22 12:45:00,656.8533333333334,0.0,100.0,60.04666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0
2025-02-22 13:00:00,654.7333333333333,0.0,100.0,60.14666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-02-22 13:15:00,658.9733333333334,0.0,100.0,60.44,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
2025-02-22 13:30:00,650.4966666666667,0.0,100.0,60.906666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0
2025-02-22 13:45:00,661.7966666666667,0.0,100.0,61.00666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0
2025-02-22 14:00:00,654.0266666666666,0.0,100.0,61.05,1108.17,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0
2025-02-22 14:15:00,641.3133333333334,0.0,100.0,61.28,1108.17,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-02-22 14:30:00,662.5033333333333,0.0,100.0,61.57333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.44333333333333,67.0,69.0,68.0,68.0
2025-02-22 14:45:00,649.79,0.0,100.0,61.88333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-22 15:00:00,659.68,0.0,100.0,62.24333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0
2025-02-22 15:15:00,652.6166666666667,0.0,100.0,62.586666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0
2025-02-22 15:30:00,655.4366666666666,0.0,100.0,63.04,1108.17,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0
2025-02-22 15:45:00,649.0833333333334,0.0,100.0,63.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0
2025-02-22 16:00:00,639.1933333333333,0.0,100.0,64.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,68.0,68.0
2025-02-22 16:15:00,648.38,0.0,100.0,64.42,1108.17,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-02-22 16:30:00,643.4333333333334,0.0,100.0,64.63333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,68.0,68.0
2025-02-22 16:45:00,634.9566666666666,0.0,100.0,65.05,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0
2025-02-22 17:00:00,644.8433333333334,0.0,100.0,65.14999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0
2025-02-22 17:15:00,642.0233333333333,0.0,100.0,65.44,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-02-22 17:30:00,654.0266666666666,0.0,100.0,65.55333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-02-22 17:45:00,642.0233333333333,0.0,100.0,65.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0
2025-02-22 18:00:00,644.14,0.0,100.0,65.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0
2025-02-22 18:15:00,639.1966666666666,0.0,100.0,66.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0
2025-02-22 18:30:00,640.61,0.0,100.0,66.29666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-02-22 18:45:00,630.0166666666667,0.0,100.0,66.41666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0
2025-02-22 19:00:00,637.7833333333333,0.0,100.0,66.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0
2025-02-22 19:15:00,632.84,0.0,100.0,66.85333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-02-22 19:30:00,642.02,0.0,100.0,66.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0
2025-02-22 19:45:00,630.72,0.0,100.0,66.47333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-22 20:00:00,638.4899999999999,0.0,100.0,66.33,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0
2025-02-22 20:15:00,637.0766666666667,0.0,100.0,66.17333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0
2025-02-22 20:30:00,650.4966666666667,0.0,100.0,66.17333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-02-22 20:45:00,640.6066666666667,0.0,100.0,66.36333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-22 21:00:00,639.1933333333333,0.0,100.0,66.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-22 21:15:00,634.25,0.0,100.0,66.51666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-22 21:30:00,636.37,0.0,100.0,66.48333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0
2025-02-22 21:45:00,649.0866666666667,0.0,100.0,66.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.41000000000001,67.0,69.0,68.0,68.0
2025-02-22 22:00:00,635.6633333333333,0.0,100.0,65.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0
2025-02-22 22:15:00,632.1333333333333,0.0,100.0,65.89,1108.17,70.0,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0
2025-02-22 22:30:00,637.0799999999999,0.0,100.0,65.78,1108.17,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0
2025-02-22 22:45:00,647.67,0.0,100.0,65.7,1108.17,70.0,100.0,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0
2025-02-22 23:00:00,648.3766666666667,0.0,100.0,65.64,1108.17,70.0,100.0,74.0,70.0,0.0,68.13333333333334,67.0,69.0,68.0,68.0
2025-02-22 23:15:00,632.84,0.0,100.0,65.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0
2025-02-22 23:30:00,632.1333333333333,0.0,100.0,65.54333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-02-22 23:45:00,644.1366666666667,0.0,100.0,65.45666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0
2025-02-23 00:00:00,644.8466666666667,0.0,100.0,65.38333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-23 00:15:00,638.4866666666667,0.0,100.0,65.35333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-23 00:30:00,634.9566666666666,0.0,100.0,65.29666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-23 00:45:00,638.49,0.0,100.0,65.23,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-23 01:00:00,636.3733333333333,0.0,100.0,65.17999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0
2025-02-23 01:15:00,646.26,0.0,100.0,65.11333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-23 01:30:00,642.73,0.0,100.0,65.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-23 01:45:00,641.3133333333334,0.0,100.0,64.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-23 02:00:00,649.0833333333334,0.0,100.0,64.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-23 02:15:00,648.3766666666667,0.0,100.0,64.79666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-23 02:30:00,639.9,0.0,100.0,64.64333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2025-02-23 02:45:00,651.1999999999999,0.0,100.0,64.49,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-23 03:00:00,642.02,0.0,100.0,64.32333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-23 03:15:00,649.0866666666667,0.0,100.0,64.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0
2025-02-23 03:30:00,651.91,0.0,100.0,64.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-23 03:45:00,645.5533333333333,0.0,100.0,63.86333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-23 04:00:00,642.7266666666666,0.0,100.0,63.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0
2025-02-23 04:15:00,645.5533333333333,0.0,100.0,63.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-02-23 04:30:00,644.1433333333333,0.0,100.0,63.29,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-23 04:45:00,645.5533333333333,0.0,100.0,63.32,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-02-23 05:00:00,648.38,0.0,100.0,63.38333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0
2025-02-23 05:15:00,645.5533333333333,0.0,100.0,63.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-23 05:30:00,651.91,0.0,100.0,63.083333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-23 05:45:00,642.7233333333334,0.0,100.0,63.05,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-23 06:00:00,641.3166666666666,0.0,100.0,62.836666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,68.0,68.0
2025-02-23 06:15:00,649.0833333333334,0.0,100.0,62.71,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-23 06:30:00,651.2033333333334,0.0,100.0,62.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0
2025-02-23 06:45:00,654.7333333333333,0.0,100.0,62.586666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-02-23 07:00:00,654.0300000000001,0.0,100.0,62.51666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0
2025-02-23 07:15:00,644.14,0.0,100.0,62.46666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-02-23 07:30:00,653.32,0.0,100.0,62.330000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-02-23 07:45:00,654.73,0.0,100.0,62.29,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-02-23 08:00:00,648.38,0.0,100.0,62.16666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-02-23 08:15:00,643.4333333333333,0.0,100.0,62.13,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-23 08:30:00,661.7966666666667,0.0,100.0,62.03,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-02-23 08:45:00,642.73,0.0,100.0,62.03666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-02-23 09:00:00,645.5533333333333,0.0,100.0,62.053333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-02-23 09:15:00,646.9666666666667,0.0,100.0,61.96333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-02-23 09:30:00,644.14,0.0,100.0,61.89666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-02-23 09:45:00,655.44,0.0,100.0,61.78,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-02-23 10:00:00,650.5,0.0,100.0,61.73666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
2025-02-23 10:15:00,650.5,0.0,100.0,61.66333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,68.0,68.0
2025-02-23 10:30:00,644.8466666666667,0.0,100.0,61.63666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0
2025-02-23 10:45:00,645.5500000000001,0.0,100.0,61.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,68.0,68.0
2025-02-23 11:00:00,646.9633333333333,0.0,100.0,61.53666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-02-23 11:15:00,651.9066666666666,0.0,100.0,61.54333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,68.0,68.0
2025-02-23 11:30:00,651.2033333333334,0.0,100.0,61.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0
2025-02-23 11:45:00,644.8466666666667,0.0,100.0,61.41333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-02-23 12:00:00,652.6166666666667,0.0,100.0,61.45666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-02-23 12:15:00,637.0766666666667,0.0,100.0,61.35333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-23 12:30:00,648.38,0.0,100.0,61.32666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-23 12:45:00,651.2033333333334,0.0,100.0,61.376666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0
2025-02-23 13:00:00,660.3866666666667,0.0,100.0,61.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-02-23 13:15:00,644.8466666666667,0.0,100.0,62.126666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-02-23 13:30:00,643.4366666666666,0.0,100.0,62.59333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-02-23 13:45:00,649.7866666666667,0.0,100.0,63.11333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-23 14:00:00,636.37,0.0,100.0,63.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0
2025-02-23 14:15:00,647.67,0.0,100.0,64.11666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0
2025-02-23 14:30:00,639.1966666666667,0.0,100.0,64.67,1108.17,70.0,100.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-02-23 14:45:00,651.2033333333334,0.0,100.0,64.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-23 15:00:00,639.9033333333333,0.0,100.0,65.31,1108.17,70.0,100.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-23 15:15:00,640.61,0.0,100.0,65.72666666666667,1103.2266666666667,70.0,99.34333333333332,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-23 15:30:00,634.9566666666666,0.0,100.0,66.07333333333334,1090.513333333333,70.0,97.49,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
