time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-23 15:45:00,647.67,0.0,100.0,66.33333333333333,1099.7,70.0,98.56,74.0,70.0,0.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-23 16:00:00,634.2533333333332,0.0,100.0,66.56,1106.0533333333333,70.0,99.77666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-23 16:15:00,637.0733333333333,0.0,100.0,66.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0
2025-02-23 16:30:00,632.84,0.0,100.0,67.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-23 16:45:00,639.1933333333333,0.0,100.0,67.33333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0
2025-02-23 17:00:00,646.26,0.0,100.0,67.55,1108.17,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-02-23 17:15:00,633.5466666666666,0.0,100.0,67.67999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-02-23 17:30:00,637.7833333333333,0.0,100.0,67.88,1108.17,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0
2025-02-23 17:45:00,628.6,0.0,100.0,68.30666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-02-23 18:00:00,625.07,0.0,100.0,68.44666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0
2025-02-23 18:15:00,629.3066666666667,0.0,100.0,68.53333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-02-23 18:30:00,628.6033333333334,0.0,100.0,68.78,1108.17,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0
2025-02-23 18:45:00,637.78,0.0,100.0,69.06,1108.17,70.0,100.0,74.0,70.0,0.0,69.21666666666665,67.0,69.0,68.0,68.0
2025-02-23 19:00:00,620.8333333333334,0.0,100.0,69.11666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0
2025-02-23 19:15:00,630.0133333333333,0.0,100.0,69.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-02-23 19:30:00,632.84,0.0,100.0,69.23,1108.17,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-02-23 19:45:00,714.06,0.0,100.0,68.24,1108.17,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-02-23 20:00:00,784.6933333333333,0.0,100.0,66.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,68.0,68.0
2025-02-23 20:15:00,782.5733333333334,0.0,100.0,66.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0
2025-02-23 20:30:00,800.9366666666666,0.0,100.0,66.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-23 20:45:00,812.9433333333333,0.0,100.0,66.08,1108.17,70.0,100.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-02-23 21:00:00,810.8233333333333,0.0,100.0,65.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.02,67.0,69.0,68.0,68.0
2025-02-23 21:15:00,810.8266666666667,0.0,100.0,66.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0
2025-02-23 21:30:00,813.6466666666666,0.0,100.0,66.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-02-23 21:45:00,817.1833333333334,0.0,100.0,66.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
2025-02-23 22:00:00,815.0633333333334,0.0,100.0,65.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,68.0,68.0
2025-02-23 22:15:00,827.7766666666666,0.0,100.0,65.54,1108.17,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-02-23 22:30:00,820.0066666666667,0.0,100.0,65.33,1108.17,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0
2025-02-23 22:45:00,820.7133333333333,0.0,100.0,65.16000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0
2025-02-23 23:00:00,835.5433333333334,0.0,100.0,64.76333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,68.0,68.0
2025-02-23 23:15:00,826.3633333333333,0.0,100.0,64.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-23 23:30:00,822.8333333333334,0.0,100.0,63.870000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-23 23:45:00,798.8166666666666,0.0,100.0,63.89000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.05000000000001,67.0,69.0,68.0,68.0
2025-02-24 00:00:00,719.7133333333333,0.0,100.0,64.27,1108.17,70.0,100.0,74.0,70.0,0.0,67.80666666666667,67.0,69.0,68.0,68.0
2025-02-24 00:15:00,687.2233333333334,0.0,100.0,65.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-24 00:30:00,673.8033333333333,0.0,100.0,65.11,1108.17,70.0,100.0,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0
2025-02-24 00:45:00,675.2166666666667,0.0,100.0,64.82666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-24 01:00:00,671.6833333333333,0.0,100.0,64.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-02-24 01:15:00,680.8666666666667,0.0,100.0,65.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-02-24 01:30:00,671.6833333333333,0.0,100.0,65.13333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0
2025-02-24 01:45:00,655.4399999999999,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-02-24 02:00:00,649.0833333333334,0.0,100.0,65.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0
2025-02-24 02:15:00,654.7333333333333,0.0,100.0,65.25,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-24 02:30:00,632.1333333333333,0.0,100.0,65.12666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-02-24 02:45:00,639.9033333333333,0.0,100.0,65.23666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,68.0,68.0
2025-02-24 03:00:00,637.78,0.0,100.0,65.25,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-02-24 03:15:00,632.1333333333333,0.0,100.0,65.2,1108.17,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0
2025-02-24 03:30:00,639.1966666666666,0.0,100.0,65.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0
2025-02-24 03:45:00,634.96,0.0,100.0,65.00666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0
2025-02-24 04:00:00,643.4333333333333,0.0,100.0,64.88,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-24 04:15:00,629.3066666666667,0.0,100.0,64.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0
2025-02-24 04:30:00,632.84,0.0,100.0,64.64,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-24 04:45:00,634.9566666666666,0.0,100.0,64.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-24 05:00:00,639.1933333333333,0.0,100.0,64.37666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-02-24 05:15:00,633.5433333333334,0.0,100.0,64.52,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2025-02-24 05:30:00,630.0133333333333,0.0,100.0,64.61,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0
2025-02-24 05:45:00,636.3666666666667,0.0,100.0,64.61,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-24 06:00:00,635.6666666666666,0.0,100.0,64.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0
2025-02-24 06:15:00,641.3133333333334,0.0,100.0,64.49,1108.17,70.0,100.0,74.0,70.0,0.0,68.69666666666667,67.0,69.0,68.0,68.0
2025-02-24 06:30:00,637.0733333333333,0.0,100.0,64.36333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0
2025-02-24 06:45:00,632.84,0.0,100.0,64.36,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-02-24 07:00:00,639.9033333333333,0.0,100.0,64.40333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-24 07:15:00,626.4833333333332,0.0,100.0,64.31666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-24 07:30:00,639.9,0.0,100.0,64.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.785,67.0,69.0,68.0,68.0
2025-02-24 07:45:00,633.5466666666666,0.0,100.0,64.25,1108.17,70.0,100.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0
2025-02-24 08:00:00,636.3733333333333,0.0,100.0,64.19,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-02-24 08:15:00,628.6,0.0,100.0,64.16000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-02-24 08:30:00,635.6666666666666,0.0,100.0,64.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-24 08:45:00,632.1333333333333,0.0,100.0,63.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-24 09:00:00,630.0166666666665,0.0,100.0,64.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-02-24 09:15:00,634.25,0.0,100.0,64.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,68.0,68.0
2025-02-24 09:30:00,630.7199999999999,0.0,100.0,63.86333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2025-02-24 09:45:00,633.5466666666666,0.0,100.0,63.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-02-24 10:00:00,627.1899999999999,0.0,100.0,63.836666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-02-24 10:15:00,634.9599999999999,0.0,100.0,63.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-02-24 10:30:00,628.6033333333334,0.0,100.0,63.78,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-24 10:45:00,627.19,0.0,100.0,63.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-02-24 11:00:00,635.6633333333333,0.0,100.0,63.8,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-24 11:15:00,637.08,0.0,100.0,63.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0
2025-02-24 11:30:00,636.37,0.0,100.0,63.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0
2025-02-24 11:45:00,625.7766666666666,0.0,100.0,63.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0
2025-02-24 12:00:00,627.1899999999999,0.0,100.0,63.803333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0
2025-02-24 12:15:00,631.4266666666666,0.0,100.0,63.79666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-02-24 12:30:00,633.5433333333333,0.0,100.0,63.75666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-02-24 12:45:00,639.1966666666666,0.0,100.0,63.66666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-02-24 13:00:00,640.61,0.0,100.0,63.88,1108.17,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0
2025-02-24 13:15:00,634.9566666666666,0.0,100.0,64.33,1108.17,70.0,100.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,68.0,68.0
2025-02-24 13:30:00,639.9033333333333,0.0,100.0,64.83666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0
2025-02-24 13:45:00,642.0233333333333,0.0,100.0,65.38333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0
2025-02-24 14:00:00,631.43,0.0,100.0,65.85333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-24 14:15:00,634.9566666666666,0.0,100.0,66.37,1108.17,70.0,100.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-24 14:30:00,623.6566666666666,0.0,100.0,66.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-24 14:45:00,634.25,0.0,100.0,67.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-24 15:00:00,655.44,0.0,100.0,67.12,1108.17,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-02-24 15:15:00,663.2066666666666,0.0,100.0,66.86,1108.17,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0
2025-02-24 15:30:00,682.28,0.0,100.0,66.84666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-02-24 15:45:00,703.4666666666667,0.0,100.0,66.48666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0
2025-02-24 16:00:00,709.8233333333334,0.0,100.0,66.45666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
2025-02-24 16:15:00,727.4833333333332,0.0,100.0,66.26666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0
2025-02-24 16:30:00,765.6199999999999,0.0,100.0,66.05,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-02-24 16:45:00,784.6933333333333,0.0,100.0,65.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-02-24 17:00:00,804.4699999999999,0.0,100.0,65.90333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-24 17:15:00,846.14,0.0,100.0,65.84666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-24 17:30:00,863.7966666666666,0.0,100.0,65.79,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-02-24 17:45:00,928.7766666666666,0.0,100.0,65.90666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0
2025-02-24 18:00:00,976.8033333333332,0.0,100.0,65.35000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
2025-02-24 18:15:00,989.5166666666668,0.0,100.0,65.48666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-02-24 18:30:00,1012.12,0.0,100.0,65.70333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0
2025-02-24 18:45:00,1036.13,0.0,100.0,65.82333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-24 19:00:00,1084.16,0.0,100.0,65.58,1108.17,70.0,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0
2025-02-24 19:15:00,1092.6333333333332,0.0,99.83333333333331,65.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0
2025-02-24 19:30:00,1105.35,0.0,95.66666666666669,65.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0
2025-02-24 19:45:00,1094.756666666667,0.0,80.0,65.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.87,67.0,69.0,68.0,68.0
2025-02-24 20:00:00,1108.1733333333334,0.0,77.0,65.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0
2025-02-24 20:15:00,1099.7,0.0,77.16666666666667,65.25666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0
2025-02-24 20:30:00,1107.4666666666667,0.0,79.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0
2025-02-24 20:45:00,1113.8233333333335,0.0,80.83333333333333,64.83666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-02-24 21:00:00,1113.8233333333335,0.0,81.33333333333333,64.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-02-24 21:15:00,1113.12,0.0,82.66666666666667,64.71333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0
2025-02-24 21:30:00,1100.4033333333334,0.0,83.16666666666667,64.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0
2025-02-24 21:45:00,1104.6433333333334,0.0,83.33333333333333,64.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-24 22:00:00,1113.1166666666668,0.0,83.5,64.21333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0
2025-02-24 22:15:00,1106.0566666666666,0.0,83.83333333333333,63.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2025-02-24 22:30:00,1101.11,0.0,84.16666666666667,63.64333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-24 22:45:00,1110.2933333333333,0.0,84.5,63.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-24 23:00:00,1108.8833333333334,0.0,85.0,64.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0
2025-02-24 23:15:00,1102.5233333333333,0.0,84.16666666666667,63.196666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0
2025-02-24 23:30:00,1103.9366666666667,0.0,86.5,62.6,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-02-24 23:45:00,1056.6133333333337,0.0,97.0,62.49333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-02-25 00:00:00,1011.4133333333332,0.0,100.0,63.11333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.21666666666668,67.0,69.0,68.0,68.0
2025-02-25 00:15:00,1011.41,0.0,100.0,63.32666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-25 00:30:00,1014.9433333333332,0.0,100.0,63.29,1108.17,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0
2025-02-25 00:45:00,1017.77,0.0,100.0,63.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-25 01:00:00,1006.47,0.0,100.0,63.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-25 01:15:00,1013.53,0.0,100.0,63.03,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-25 01:30:00,1011.41,0.0,100.0,62.72,1108.17,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0
2025-02-25 01:45:00,991.6366666666668,0.0,100.0,62.85,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-02-25 02:00:00,947.8433333333332,0.0,100.0,62.91333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-25 02:15:00,939.3666666666668,0.0,100.0,62.92333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-02-25 02:30:00,935.8366666666668,0.0,100.0,62.830000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-25 02:45:00,904.0566666666668,0.0,100.0,62.82666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0
2025-02-25 03:00:00,903.35,0.0,100.0,63.48333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-02-25 03:15:00,913.2366666666668,0.0,100.0,63.15,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-25 03:30:00,900.5233333333332,0.0,100.0,63.4,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-25 03:45:00,905.4666666666668,0.0,100.0,62.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-25 04:00:00,892.7533333333334,0.0,100.0,63.46666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.41000000000001,67.0,69.0,68.0,68.0
2025-02-25 04:15:00,872.2733333333334,0.0,100.0,64.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-02-25 04:30:00,868.7400000000001,0.0,100.0,64.65333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-02-25 04:45:00,860.9733333333334,0.0,100.0,64.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-02-25 05:00:00,872.98,0.0,100.0,64.44333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0
2025-02-25 05:15:00,880.0433333333334,0.0,100.0,64.55666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0
2025-02-25 05:30:00,865.9166666666666,0.0,100.0,64.68666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-25 05:45:00,866.6233333333333,0.0,100.0,64.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-25 06:00:00,858.8533333333334,0.0,100.0,65.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-02-25 06:15:00,869.4466666666667,0.0,100.0,65.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0
2025-02-25 06:30:00,867.3299999999999,0.0,100.0,65.29333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-25 06:45:00,861.6766666666666,0.0,100.0,65.30666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0
2025-02-25 07:00:00,856.7333333333332,0.0,100.0,65.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0
2025-02-25 07:15:00,865.9166666666666,0.0,100.0,65.22333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,68.0,68.0
2025-02-25 07:30:00,863.09,0.0,100.0,65.13333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-25 07:45:00,861.6766666666666,0.0,100.0,65.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-25 08:00:00,872.27,0.0,100.0,64.80666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-02-25 08:15:00,875.0966666666667,0.0,100.0,64.65666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0
2025-02-25 08:30:00,871.5666666666666,0.0,100.0,64.57000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0
2025-02-25 08:45:00,870.86,0.0,100.0,64.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-25 09:00:00,865.2133333333333,0.0,100.0,64.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-25 09:15:00,876.5100000000001,0.0,100.0,64.08999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0
2025-02-25 09:30:00,865.21,0.0,100.0,63.84666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-25 09:45:00,860.2666666666668,0.0,100.0,63.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-25 10:00:00,848.9633333333333,0.0,100.0,63.79,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-25 10:15:00,875.8033333333333,0.0,100.0,63.60666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
2025-02-25 10:30:00,861.68,0.0,100.0,63.70333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2025-02-25 10:45:00,856.7333333333332,0.0,100.0,63.583333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0
2025-02-25 11:00:00,869.4466666666667,0.0,100.0,63.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.28666666666668,67.0,69.0,68.0,68.0
2025-02-25 11:15:00,860.2633333333333,0.0,100.0,62.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.19,67.0,69.0,68.0,68.0
2025-02-25 11:30:00,842.6066666666666,0.0,100.0,62.95333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0
2025-02-25 11:45:00,806.5866666666667,0.0,100.0,63.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-02-25 12:00:00,770.5666666666666,0.0,100.0,63.41666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-02-25 12:15:00,786.1066666666667,0.0,100.0,63.81666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-25 12:30:00,771.2733333333332,0.0,100.0,63.64666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-02-25 12:45:00,756.4399999999999,0.0,100.0,64.08666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0
2025-02-25 13:00:00,770.5633333333334,0.0,100.0,64.46,1108.17,70.0,100.0,74.0,70.0,0.0,68.00999999999999,67.0,69.0,68.0,68.0
2025-02-25 13:15:00,769.86,0.0,100.0,64.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0
2025-02-25 13:30:00,774.8033333333333,0.0,100.0,64.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-02-25 13:45:00,760.6766666666667,0.0,100.0,65.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.28666666666666,67.0,69.0,68.0,68.0
2025-02-25 14:00:00,755.0266666666666,0.0,100.0,65.64333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.42666666666666,67.0,69.0,68.0,68.0
2025-02-25 14:15:00,763.5033333333334,0.0,100.0,66.06,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-25 14:30:00,791.7533333333334,0.0,100.0,66.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-25 14:45:00,840.4866666666667,0.0,100.0,65.79666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-25 15:00:00,865.21,0.0,100.0,65.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0
2025-02-25 15:15:00,866.6233333333333,0.0,100.0,65.69666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-25 15:30:00,898.4066666666668,0.0,100.0,65.81,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-25 15:45:00,945.7233333333334,0.0,100.0,65.69,1108.17,70.0,100.0,74.0,70.0,0.0,68.44,67.0,69.0,68.0,68.0
2025-02-25 16:00:00,983.16,0.0,100.0,65.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0
2025-02-25 16:15:00,1002.9366666666666,0.0,100.0,65.73,1108.17,70.0,100.0,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0
2025-02-25 16:30:00,1063.68,0.0,100.0,65.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-02-25 16:45:00,1108.1733333333334,0.0,85.83333333333333,66.15666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.33,67.0,69.0,68.0,68.0
2025-02-25 17:00:00,1106.763333333333,0.0,76.16666666666667,66.39333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2025-02-25 17:15:00,1096.8733333333332,0.0,78.5,66.50666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0
2025-02-25 17:30:00,1110.2933333333333,0.0,82.0,66.37666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0
2025-02-25 17:45:00,1097.58,0.0,81.83333333333333,67.13,1108.17,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0
2025-02-25 18:00:00,1107.4666666666667,0.0,80.16666666666667,67.7,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0
2025-02-25 18:15:00,1105.35,0.0,78.33333333333333,62.94,1108.17,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0
2025-02-25 18:30:00,1101.11,0.0,85.0,65.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0
2025-02-25 18:45:00,1111.7066666666667,0.0,84.33333333333333,61.32,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-25 19:00:00,1092.6366666666663,0.0,89.33333333333333,60.156666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.17,67.0,69.0,68.0,68.0
2025-02-25 19:15:00,1099.7,0.0,94.33333333333331,60.370000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-25 19:30:00,1067.9166666666667,0.0,100.0,60.91666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0
2025-02-25 19:45:00,1097.58,0.0,94.66666666666669,60.98666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0
2025-02-25 20:00:00,1096.17,0.0,96.5,61.47,1108.17,70.0,100.0,74.0,70.0,0.0,68.09,67.0,69.0,68.0,68.0
2025-02-25 20:15:00,1108.88,0.0,89.0,62.01,1108.17,70.0,100.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0
2025-02-25 20:30:00,1104.6466666666668,0.0,88.33333333333333,61.92666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0
2025-02-25 20:45:00,1101.11,0.0,79.83333333333333,61.94,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-25 21:00:00,1098.29,0.0,80.0,62.120000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-25 21:15:00,1105.3466666666666,0.0,77.66666666666667,61.84666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-25 21:30:00,1108.1733333333334,0.0,79.16666666666667,61.67,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-25 21:45:00,1103.9366666666667,0.0,77.33333333333333,60.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-25 22:00:00,1103.9366666666667,0.0,77.5,60.16,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-02-25 22:15:00,1108.1733333333334,0.0,76.83333333333333,59.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-25 22:30:00,1111.7066666666667,0.0,77.83333333333333,61.123333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-02-25 22:45:00,1101.1133333333337,0.0,76.83333333333333,65.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-02-25 23:00:00,1107.4666666666667,0.0,77.0,61.59666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-02-25 23:15:00,1101.11,0.0,78.16666666666667,66.73666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0
2025-02-25 23:30:00,1109.59,0.0,78.16666666666667,66.43333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-02-25 23:45:00,1094.7566666666664,0.0,79.0,65.61666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0
2025-02-26 00:00:00,1103.23,0.0,81.66666666666667,65.17,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-26 00:15:00,1106.0566666666666,0.0,84.33333333333333,64.66333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0
2025-02-26 00:30:00,1111.7066666666667,0.0,85.5,63.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0
2025-02-26 00:45:00,1105.3466666666666,0.0,87.5,63.36333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-26 01:00:00,1092.6366666666663,0.0,95.0,62.51666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0
2025-02-26 01:15:00,1073.5633333333333,0.0,100.0,62.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-26 01:30:00,1072.8566666666666,0.0,100.0,61.29333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-02-26 01:45:00,1070.74,0.0,100.0,60.47,1108.17,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2025-02-26 02:00:00,1077.8033333333335,0.0,100.0,59.88666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-02-26 02:15:00,1070.0333333333333,0.0,100.0,59.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0
2025-02-26 02:30:00,1080.63,0.0,93.83333333333331,59.54666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0
2025-02-26 02:45:00,1027.6566666666663,0.0,94.33333333333331,61.10333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0
2025-02-26 03:00:00,932.31,0.0,100.0,62.80666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0
2025-02-26 03:15:00,919.5966666666668,0.0,100.0,62.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-26 03:30:00,909.0,0.0,100.0,62.946666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0
2025-02-26 03:45:00,870.8633333333333,0.0,100.0,62.723333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0
2025-02-26 04:00:00,833.4266666666666,0.0,100.0,63.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-02-26 04:15:00,807.2933333333334,0.0,100.0,63.30666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-26 04:30:00,812.2366666666667,0.0,100.0,63.4,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-26 04:45:00,823.5366666666667,0.0,100.0,63.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2025-02-26 05:00:00,816.4733333333334,0.0,100.0,63.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-26 05:15:00,803.0566666666667,0.0,100.0,63.406666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-26 05:30:00,799.5233333333334,0.0,100.0,63.28333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-26 05:45:00,794.5799999999999,0.0,100.0,63.29666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-26 06:00:00,788.2233333333334,0.0,100.0,63.22333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-26 06:15:00,747.9666666666667,0.0,100.0,63.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-26 06:30:00,715.4733333333334,0.0,100.0,63.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-26 06:45:00,709.1166666666667,0.0,100.0,64.16666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-26 07:00:00,660.3866666666667,0.0,100.0,64.85000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-26 07:15:00,670.27,0.0,100.0,64.79,1108.17,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0
2025-02-26 07:30:00,664.6233333333333,0.0,100.0,64.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-26 07:45:00,670.2733333333334,0.0,100.0,64.63333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-26 08:00:00,672.3933333333333,0.0,100.0,64.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-26 08:15:00,664.62,0.0,100.0,64.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-02-26 08:30:00,657.5600000000001,0.0,100.0,64.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2025-02-26 08:45:00,660.3833333333333,0.0,100.0,64.7,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-02-26 09:00:00,642.02,0.0,100.0,64.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2025-02-26 09:15:00,630.0166666666667,0.0,100.0,65.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2025-02-26 09:30:00,648.3766666666667,0.0,100.0,65.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0
2025-02-26 09:45:00,642.7266666666666,0.0,100.0,65.11999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-26 10:00:00,639.1933333333333,0.0,100.0,65.23666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2025-02-26 10:15:00,635.6633333333333,0.0,100.0,65.16666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.36999999999999,67.0,69.0,68.0,68.0
2025-02-26 10:30:00,645.5533333333333,0.0,100.0,65.13,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-26 10:45:00,638.4899999999999,0.0,100.0,65.14999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0
2025-02-26 11:00:00,638.4899999999999,0.0,100.0,65.17999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-02-26 11:15:00,639.9,0.0,100.0,65.14999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0
2025-02-26 11:30:00,631.4266666666666,0.0,100.0,65.08999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.35,67.0,69.0,68.0,68.0
2025-02-26 11:45:00,636.37,0.0,100.0,65.05,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-02-26 12:00:00,639.1966666666666,0.0,100.0,65.06,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-26 12:15:00,635.6666666666666,0.0,100.0,64.99333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-26 12:30:00,639.9,0.0,100.0,64.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-02-26 12:45:00,646.26,0.0,100.0,65.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-26 13:00:00,635.6633333333333,0.0,100.0,65.16,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-26 13:15:00,645.5533333333333,0.0,100.0,65.37333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-26 13:30:00,642.02,0.0,100.0,65.72333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0
2025-02-26 13:45:00,632.84,0.0,100.0,66.33999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2025-02-26 14:00:00,640.61,0.0,100.0,67.07,1108.17,70.0,100.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0
2025-02-26 14:15:00,657.5633333333334,0.0,100.0,67.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-02-26 14:30:00,746.5500000000001,0.0,100.0,66.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-02-26 14:45:00,793.1666666666666,0.0,100.0,65.70333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-02-26 15:00:00,804.4666666666667,0.0,100.0,65.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0
2025-02-26 15:15:00,889.93,0.0,100.0,65.82333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0
2025-02-26 15:30:00,952.0833333333334,0.0,100.0,65.84,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0
2025-02-26 15:45:00,1025.5366666666666,0.0,100.0,66.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.17666666666666,67.0,69.0,68.0,68.0
2025-02-26 16:00:00,1098.993333333333,0.0,93.5,66.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-02-26 16:15:00,1111.003333333333,0.0,78.0,66.75,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0
2025-02-26 16:30:00,1108.1733333333334,0.0,84.33333333333333,66.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0
2025-02-26 16:45:00,1105.35,0.0,85.5,67.30666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-02-26 17:00:00,1104.6433333333332,0.0,85.0,63.2,1108.17,70.0,100.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-26 17:15:00,1089.1033333333332,0.0,95.33333333333331,60.61333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0
2025-02-26 17:30:00,1067.9166666666667,0.0,100.0,62.41,1108.17,70.0,100.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,68.0,68.0
2025-02-26 17:45:00,800.9366666666666,0.0,100.0,62.38,1108.17,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0
2025-02-26 18:00:00,668.86,0.0,100.0,62.27666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0
2025-02-26 18:15:00,655.44,0.0,100.0,65.32666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0
2025-02-26 18:30:00,643.4333333333333,0.0,100.0,65.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-02-26 18:45:00,649.0833333333334,0.0,100.0,63.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.33,67.0,69.0,68.0,68.0
2025-02-26 19:00:00,644.14,0.0,100.0,64.08333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-02-26 19:15:00,647.67,0.0,100.0,63.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-02-26 19:30:00,651.2033333333334,0.0,100.0,63.6,1108.17,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0
2025-02-26 19:45:00,654.7366666666667,0.0,100.0,63.56,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-26 20:00:00,656.85,0.0,100.0,63.96333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-02-26 20:15:00,644.14,0.0,100.0,64.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,68.0,68.0
2025-02-26 20:30:00,654.0266666666666,0.0,100.0,64.52,1106.76,70.0,99.93333333333334,74.0,70.0,0.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-02-26 20:45:00,658.97,0.0,100.0,63.92333333333334,1096.8733333333332,70.0,98.54666666666668,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-26 21:00:00,660.3833333333333,0.0,100.0,63.59,1104.6466666666668,70.0,99.60666666666668,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 21:15:00,667.4466666666667,0.0,100.0,63.553333333333335,1107.4666666666667,70.0,99.92,74.0,70.0,0.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-02-26 21:30:00,649.79,0.0,100.0,63.27666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.76666666666667,67.0,69.0,68.0,68.0
2025-02-26 21:45:00,646.9633333333333,0.0,100.0,63.123333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.63,67.0,69.0,68.0,68.0
2025-02-26 22:00:00,658.2633333333333,0.0,100.0,63.123333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.46666666666665,67.0,69.0,68.0,68.0
2025-02-26 22:15:00,650.5,0.0,100.0,62.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0
2025-02-26 22:30:00,644.14,0.0,100.0,62.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-02-26 22:45:00,650.4966666666667,0.0,100.0,62.57666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-26 23:00:00,643.4366666666666,0.0,100.0,62.336666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0
2025-02-26 23:15:00,803.7633333333333,0.0,93.83333333333331,62.46333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0
2025-02-26 23:30:00,643.4366666666666,0.0,100.0,62.09666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-26 23:45:00,637.0733333333334,0.0,100.0,61.92666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.78333333333333,67.0,69.0,68.0,68.0
2025-02-27 00:00:00,810.12,0.0,94.66666666666669,61.89333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-02-27 00:15:00,808.7033333333334,0.0,99.16666666666669,61.89000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-02-27 00:30:00,647.67,0.0,100.0,61.92333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-02-27 00:45:00,632.1333333333333,0.0,100.0,62.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,68.0,68.0
2025-02-27 01:00:00,643.4333333333333,0.0,100.0,62.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0
2025-02-27 01:15:00,644.14,0.0,100.0,62.14666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0
2025-02-27 01:30:00,979.6266666666668,0.0,100.0,62.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-02-27 01:45:00,1046.02,0.0,100.0,62.32,1100.4066666666668,70.0,99.01333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-27 02:00:00,1045.3133333333333,0.0,100.0,61.76,1108.17,70.0,100.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,68.0,68.0
2025-02-27 02:15:00,1045.3166666666666,0.0,100.0,60.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0
2025-02-27 02:30:00,1036.1333333333332,0.0,100.0,60.17666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-02-27 02:45:00,1064.3833333333332,0.0,100.0,59.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0
2025-02-27 03:00:00,1041.0766666666666,0.0,100.0,60.25333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-02-27 03:15:00,1043.9033333333334,0.0,100.0,60.32333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0
2025-02-27 03:30:00,1029.0666666666666,0.0,100.0,60.29333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-27 03:45:00,1013.53,0.0,100.0,61.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0
2025-02-27 04:00:00,993.0466666666669,0.0,100.0,66.38666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666668,67.0,69.0,68.0,68.0
2025-02-27 04:15:00,1041.7833333333333,0.0,100.0,65.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0
2025-02-27 04:30:00,1052.3766666666668,0.0,100.0,64.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2025-02-27 04:45:00,1022.7166666666668,0.0,100.0,63.46666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0
2025-02-27 05:00:00,1058.7333333333331,0.0,100.0,63.07333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.33,67.0,69.0,68.0,68.0
2025-02-27 05:15:00,1048.8466666666666,0.0,100.0,62.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0
2025-02-27 05:30:00,1043.9033333333334,0.0,100.0,61.79,1108.17,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0
2025-02-27 05:45:00,1069.3266666666666,0.0,100.0,61.67333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-02-27 06:00:00,1060.1466666666668,0.0,100.0,61.28333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-27 06:15:00,1067.2066666666667,0.0,100.0,61.17666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0
2025-02-27 06:30:00,1059.4399999999998,0.0,100.0,61.32333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-27 06:45:00,1062.263333333333,0.0,100.0,61.32,1108.17,70.0,100.0,74.0,70.0,0.0,68.66,67.0,69.0,68.0,68.0
2025-02-27 07:00:00,1057.32,0.0,100.0,61.11333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-02-27 07:15:00,1062.97,0.0,100.0,60.68,1108.17,70.0,100.0,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0
2025-02-27 07:30:00,1050.26,0.0,100.0,60.42666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-27 07:45:00,1070.0333333333335,0.0,100.0,60.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0
2025-02-27 08:00:00,1086.2766666666666,0.0,100.0,59.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0
2025-02-27 08:15:00,1110.2933333333333,0.0,88.0,61.24,1108.17,70.0,100.0,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0
2025-02-27 08:30:00,1041.7833333333333,0.0,100.0,62.10666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0
2025-02-27 08:45:00,959.1466666666666,0.0,100.0,62.66,1108.17,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-27 09:00:00,943.6066666666666,0.0,100.0,62.77,1108.17,70.0,100.0,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-02-27 09:15:00,930.8933333333334,0.0,100.0,62.71666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0
2025-02-27 09:30:00,906.1733333333332,0.0,100.0,62.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-02-27 09:45:00,894.87,0.0,100.0,62.82666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0
2025-02-27 10:00:00,874.39,0.0,100.0,62.91333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-02-27 10:15:00,871.5666666666666,0.0,100.0,62.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0
2025-02-27 10:30:00,834.84,0.0,100.0,63.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0
2025-02-27 10:45:00,831.3066666666667,0.0,100.0,63.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-02-27 11:00:00,808.0,0.0,100.0,63.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-02-27 11:15:00,800.9366666666666,0.0,100.0,63.15,1108.17,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0
2025-02-27 11:30:00,810.1166666666667,0.0,100.0,63.196666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
2025-02-27 11:45:00,797.4033333333333,0.0,100.0,63.14333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0
2025-02-27 12:00:00,793.1666666666666,0.0,100.0,63.32,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-27 12:15:00,786.1,0.0,100.0,63.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0
2025-02-27 12:30:00,795.2866666666667,0.0,100.0,63.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-27 12:45:00,789.6366666666667,0.0,100.0,63.40333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
