time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-27 13:00:00,795.2866666666667,0.0,100.0,63.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46,67.0,69.0,68.0,68.0
2025-02-27 13:15:00,786.8133333333334,0.0,100.0,63.623333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-27 13:30:00,789.6366666666667,0.0,100.0,63.74,1108.17,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-02-27 13:45:00,783.9833333333332,0.0,100.0,63.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-02-27 14:00:00,781.8666666666667,0.0,100.0,64.21666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,68.0,68.0
2025-02-27 14:15:00,784.69,0.0,100.0,64.42666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0
2025-02-27 14:30:00,781.16,0.0,100.0,64.58333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0
2025-02-27 14:45:00,779.04,0.0,100.0,65.08999999999999,1107.4666666666667,70.0,99.98666666666666,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-27 15:00:00,773.39,0.0,100.0,65.39,1108.17,70.0,100.0,74.0,70.0,0.0,69.68,67.0,69.0,68.0,68.0
2025-02-27 15:15:00,777.63,0.0,100.0,65.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.34333333333332,67.0,69.0,68.0,68.0
2025-02-27 15:30:00,776.9233333333333,0.0,100.0,65.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0
2025-02-27 15:45:00,781.16,0.0,100.0,66.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0
2025-02-27 16:00:00,817.1833333333334,0.0,100.0,65.96,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0
2025-02-27 16:15:00,839.7833333333333,0.0,100.0,65.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0
2025-02-27 16:30:00,852.5,0.0,100.0,65.79,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-02-27 16:45:00,892.7566666666667,0.0,100.0,65.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0
2025-02-27 17:00:00,913.24,0.0,100.0,65.53666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0
2025-02-27 17:15:00,913.94,0.0,100.0,65.68333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2025-02-27 17:30:00,961.97,0.0,100.0,65.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-27 17:45:00,1026.24,0.0,100.0,65.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2025-02-27 18:00:00,1034.013333333333,0.0,100.0,65.57,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0
2025-02-27 18:15:00,1070.74,0.0,99.83333333333331,65.73666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-27 18:30:00,1100.4066666666668,0.0,99.83333333333331,65.29666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-02-27 18:45:00,1106.0533333333333,0.0,93.66666666666669,65.72333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0
2025-02-27 19:00:00,1108.1733333333334,0.0,80.5,65.82666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0
2025-02-27 19:15:00,1114.53,0.0,77.5,66.28333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-27 19:30:00,1125.83,0.0,75.5,65.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.65333333333332,67.0,69.0,68.0,68.0
2025-02-27 19:45:00,1115.9466666666667,0.0,75.66666666666667,66.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-02-27 20:00:00,1115.24,0.0,78.16666666666667,65.77999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-02-27 20:15:00,1101.11,0.0,81.0,65.23666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0
2025-02-27 20:30:00,1103.23,0.0,81.66666666666667,64.8,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-02-27 20:45:00,1120.1833333333334,0.0,83.16666666666667,65.28666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-02-27 21:00:00,1104.6433333333334,0.0,80.5,65.60666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-27 21:15:00,1101.8166666666666,0.0,81.16666666666667,65.35,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-02-27 21:30:00,1112.41,0.0,80.5,65.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.78333333333333,67.0,69.0,68.0,68.0
2025-02-27 21:45:00,1096.1666666666667,0.0,79.66666666666667,64.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0
2025-02-27 22:00:00,1111.0,0.0,79.16666666666667,64.3,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-02-27 22:15:00,1087.69,0.0,79.5,63.66666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0
2025-02-27 22:30:00,1093.34,0.0,81.0,63.92666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0
2025-02-27 22:45:00,1119.4733333333334,0.0,81.0,63.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-02-27 23:00:00,1111.0,0.0,82.83333333333333,63.02,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-02-27 23:15:00,1097.58,0.0,86.33333333333333,62.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0
2025-02-27 23:30:00,1108.88,0.0,87.33333333333333,61.946666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0
2025-02-27 23:45:00,1101.82,0.0,84.0,62.32333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0
2025-02-28 00:00:00,1111.0,0.0,84.5,62.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.72333333333334,67.0,69.0,68.0,68.0
2025-02-28 00:15:00,1111.7066666666667,0.0,84.83333333333333,62.45666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-28 00:30:00,1110.996666666667,0.0,88.66666666666667,62.406666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.19333333333333,67.0,69.0,68.0,68.0
2025-02-28 00:45:00,1088.3966666666668,0.0,95.66666666666669,62.473333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.36666666666666,67.0,69.0,68.0,68.0
2025-02-28 01:00:00,1048.14,0.0,100.0,62.66666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-28 01:15:00,1004.35,0.0,100.0,62.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0
2025-02-28 01:30:00,1008.5833333333334,0.0,100.0,62.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
2025-02-28 01:45:00,976.0966666666668,0.0,100.0,62.74333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0
2025-02-28 02:00:00,949.9666666666668,0.0,100.0,62.836666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2025-02-28 02:15:00,926.6566666666668,0.0,100.0,62.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-28 02:30:00,918.1833333333334,0.0,100.0,62.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-28 02:45:00,909.0,0.0,100.0,62.870000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-02-28 03:00:00,900.5233333333332,0.0,100.0,62.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2025-02-28 03:15:00,894.8733333333333,0.0,100.0,63.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0
2025-02-28 03:30:00,886.3966666666666,0.0,100.0,63.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-28 03:45:00,885.6933333333333,0.0,100.0,62.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-28 04:00:00,872.27,0.0,100.0,62.99,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-02-28 04:15:00,862.3833333333333,0.0,100.0,62.873333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-02-28 04:30:00,841.9033333333333,0.0,100.0,63.03333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0
2025-02-28 04:45:00,828.4833333333332,0.0,100.0,63.06,1108.17,70.0,100.0,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0
2025-02-28 05:00:00,829.8933333333334,0.0,100.0,63.09,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-02-28 05:15:00,824.2433333333333,0.0,100.0,63.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0
2025-02-28 05:30:00,805.8833333333333,0.0,100.0,63.32,1108.17,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0
2025-02-28 05:45:00,799.875,0.0,100.0,63.46,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-02-28 06:00:00,778.3366666666667,0.0,100.0,63.31999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-02-28 06:15:00,760.68,0.0,100.0,63.41666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0
2025-02-28 06:30:00,735.9566666666666,0.0,100.0,63.656666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0
2025-02-28 06:45:00,697.1066666666667,0.0,100.0,64.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-02-28 07:00:00,705.5866666666667,0.0,100.0,64.36333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0
2025-02-28 07:15:00,698.5233333333334,0.0,100.0,64.29333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-02-28 07:30:00,697.8166666666666,0.0,100.0,64.36333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-02-28 07:45:00,685.1033333333334,0.0,100.0,64.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-02-28 08:00:00,690.7533333333334,0.0,100.0,64.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2025-02-28 08:15:00,687.93,0.0,100.0,64.61666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0
2025-02-28 08:30:00,694.2866666666667,0.0,100.0,64.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-28 08:45:00,673.8,0.0,100.0,64.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-28 09:00:00,687.93,0.0,100.0,64.43,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-02-28 09:15:00,686.5166666666668,0.0,100.0,64.40666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
2025-02-28 09:30:00,686.5166666666668,0.0,100.0,64.42999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0
2025-02-28 09:45:00,671.6866666666666,0.0,100.0,64.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-02-28 10:00:00,658.2633333333333,0.0,100.0,64.88,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0
2025-02-28 10:15:00,651.2066666666666,0.0,100.0,64.86,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-28 10:30:00,666.74,0.0,100.0,64.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-28 10:45:00,658.2666666666668,0.0,100.0,64.99333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-28 11:00:00,656.1466666666666,0.0,100.0,65.00666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-28 11:15:00,660.3833333333333,0.0,100.0,65.05,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-28 11:30:00,663.9133333333333,0.0,100.0,65.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-02-28 11:45:00,668.1533333333333,0.0,100.0,65.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-28 12:00:00,656.8533333333334,0.0,100.0,64.74333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-02-28 12:15:00,644.14,0.0,100.0,64.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0
2025-02-28 12:30:00,646.2566666666667,0.0,100.0,64.61,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0
2025-02-28 12:45:00,644.14,0.0,100.0,64.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-02-28 13:00:00,645.5533333333333,0.0,100.0,65.07333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0
2025-02-28 13:15:00,634.25,0.0,100.0,65.43333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0
2025-02-28 13:30:00,637.78,0.0,100.0,65.86,1108.17,70.0,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0
2025-02-28 13:45:00,629.31,0.0,100.0,66.41000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,68.0,68.0
2025-02-28 14:00:00,642.0233333333333,0.0,100.0,67.12,1108.17,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-02-28 14:15:00,655.4399999999999,0.0,100.0,67.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-28 14:30:00,675.9233333333333,0.0,100.0,66.77,1101.8133333333333,70.0,99.10333333333334,74.0,70.0,0.0,70.02666666666667,67.0,69.0,68.0,68.0
2025-02-28 14:45:00,734.5433333333334,0.0,100.0,66.17999999999999,1086.28,70.0,96.82666666666668,74.0,70.0,0.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-02-28 15:00:00,779.04,0.0,100.0,65.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0
2025-02-28 15:15:00,791.0500000000001,0.0,100.0,65.77,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-02-28 15:30:00,807.2933333333334,0.0,100.0,65.91000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0
2025-02-28 15:45:00,842.6066666666666,0.0,100.0,65.78,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0
2025-02-28 16:00:00,860.2666666666668,0.0,100.0,65.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-02-28 16:15:00,910.4133333333332,0.0,100.0,65.80333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-02-28 16:30:00,937.9566666666666,0.0,100.0,65.55333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0
2025-02-28 16:45:00,969.0333333333332,0.0,100.0,65.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-28 17:00:00,990.93,0.0,100.0,65.88333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-28 17:15:00,1052.3766666666668,0.0,100.0,66.03333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0
2025-02-28 17:30:00,1105.35,0.0,91.5,65.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-02-28 17:45:00,1103.9399999999998,0.0,81.0,66.33333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-02-28 18:00:00,1112.41,0.0,84.16666666666667,66.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-02-28 18:15:00,1089.1033333333332,0.0,91.0,65.72,1108.17,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0
2025-02-28 18:30:00,1079.9233333333334,0.0,100.0,66.17666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-28 18:45:00,1079.9266666666665,0.0,100.0,66.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,68.0,68.0
2025-02-28 19:00:00,1103.9333333333334,0.0,99.83333333333331,66.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0
2025-02-28 19:15:00,1086.28,0.0,99.66666666666669,67.24,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
2025-02-28 19:30:00,1096.1666666666667,0.0,94.5,66.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-02-28 19:45:00,1076.39,0.0,92.16666666666669,62.07,1108.17,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0
2025-02-28 20:00:00,1099.7,0.0,93.83333333333331,64.91,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333333,67.0,69.0,68.0,68.0
2025-02-28 20:15:00,1101.8166666666666,0.0,91.33333333333331,59.72,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
2025-02-28 20:30:00,1078.51,0.0,100.0,59.973333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.36999999999999,67.0,69.0,68.0,68.0
2025-02-28 20:45:00,1064.3833333333332,0.0,100.0,59.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-02-28 21:00:00,1063.68,0.0,100.0,60.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0
2025-02-28 21:15:00,1057.3233333333333,0.0,100.0,60.41333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0
2025-02-28 21:30:00,1066.503333333333,0.0,100.0,60.53666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-02-28 21:45:00,1058.736666666667,0.0,99.83333333333331,60.64333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-02-28 22:00:00,1085.5733333333335,0.0,100.0,60.79666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
2025-02-28 22:15:00,1113.1166666666668,0.0,93.83333333333331,60.836666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-02-28 22:30:00,1114.5333333333333,0.0,85.5,60.95,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-02-28 22:45:00,1111.7066666666667,0.0,86.16666666666667,60.82666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-02-28 23:00:00,1084.8666666666666,0.0,99.33333333333331,60.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
2025-02-28 23:15:00,1052.3766666666668,0.0,100.0,60.196666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0
2025-02-28 23:30:00,1058.736666666667,0.0,100.0,59.79666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
2025-02-28 23:45:00,1041.0733333333333,0.0,100.0,59.42,1108.17,70.0,100.0,74.0,70.0,0.0,67.71666666666665,67.0,69.0,68.0,68.0
2025-03-01 00:00:00,1038.25,0.0,100.0,64.75,1108.17,70.0,100.0,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0
2025-03-01 00:15:00,1027.6566666666668,0.0,100.0,61.97333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.08999999999999,67.0,69.0,68.0,68.0
2025-03-01 00:30:00,1039.6666666666667,0.0,100.0,64.99333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.33,67.0,69.0,68.0,68.0
2025-03-01 00:45:00,1039.6633333333332,0.0,100.0,64.10333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,68.0,68.0
2025-03-01 01:00:00,1041.0766666666666,0.0,100.0,64.32666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-01 01:15:00,1017.77,0.0,100.0,63.42333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0
2025-03-01 01:30:00,1026.243333333333,0.0,100.0,67.05666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0
2025-03-01 01:45:00,1048.1366666666663,0.0,100.0,66.51,1108.17,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0
2025-03-01 02:00:00,1034.013333333333,0.0,100.0,66.42666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-01 02:15:00,1033.31,0.0,100.0,66.46,1108.17,70.0,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0
2025-03-01 02:30:00,1017.0633333333334,0.0,100.0,66.30333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.35333333333334,67.0,69.0,68.0,68.0
2025-03-01 02:45:00,1022.7133333333336,0.0,100.0,66.12666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0
2025-03-01 03:00:00,1014.9433333333332,0.0,100.0,65.99,1108.17,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-03-01 03:15:00,1045.3166666666666,0.0,100.0,66.02,1108.17,70.0,100.0,74.0,70.0,0.0,69.09,67.0,69.0,68.0,68.0
2025-03-01 03:30:00,1034.0166666666669,0.0,100.0,65.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.98,67.0,69.0,68.0,68.0
2025-03-01 03:45:00,1010.7066666666666,0.0,100.0,65.86999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-01 04:00:00,1041.0766666666666,0.0,100.0,65.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0
2025-03-01 04:15:00,1031.1866666666667,0.0,100.0,65.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.69666666666666,67.0,69.0,68.0,68.0
2025-03-01 04:30:00,1044.61,0.0,100.0,65.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-03-01 04:45:00,1049.905,0.0,100.0,64.875,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0
2025-03-01 05:00:00,1026.95,0.0,100.0,65.41000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-03-01 05:15:00,1043.9033333333334,0.0,100.0,65.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0
2025-03-01 05:30:00,1058.0266666666666,0.0,100.0,64.51333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0
2025-03-01 05:45:00,1048.14,0.0,100.0,63.41666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.34333333333333,67.0,69.0,68.0,68.0
2025-03-01 06:00:00,1049.55,0.0,100.0,62.306666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0
2025-03-01 06:15:00,1062.9733333333334,0.0,100.0,61.3,1108.17,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0
2025-03-01 06:30:00,1081.3366666666668,0.0,100.0,59.96,1108.17,70.0,100.0,74.0,70.0,0.0,67.84333333333332,67.0,69.0,68.0,68.0
2025-03-01 06:45:00,1079.2166666666667,0.0,89.83333333333333,60.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0
2025-03-01 07:00:00,981.04,0.0,100.0,61.96333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0
2025-03-01 07:15:00,916.06,0.0,100.0,62.673333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0
2025-03-01 07:30:00,893.46,0.0,100.0,62.8,1108.17,70.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0
2025-03-01 07:45:00,882.16,0.0,100.0,62.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0
2025-03-01 08:00:00,844.02,0.0,100.0,62.77666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0
2025-03-01 08:15:00,818.5933333333332,0.0,100.0,62.93,1108.17,70.0,100.0,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-03-01 08:30:00,804.4666666666667,0.0,100.0,63.11666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2025-03-01 08:45:00,812.9433333333333,0.0,100.0,62.93,1108.17,70.0,100.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0
2025-03-01 09:00:00,773.39,0.0,100.0,63.2,1108.17,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-03-01 09:15:00,752.2033333333334,0.0,100.0,63.48666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-03-01 09:30:00,752.2033333333334,0.0,100.0,63.53,1108.17,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
2025-03-01 09:45:00,744.4333333333334,0.0,100.0,63.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333333,67.0,69.0,68.0,68.0
2025-03-01 10:00:00,711.2366666666667,0.0,100.0,63.74,1108.17,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0
2025-03-01 10:15:00,694.2866666666667,0.0,100.0,64.17333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-01 10:30:00,690.7533333333334,0.0,100.0,64.19666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-03-01 10:45:00,673.8033333333333,0.0,100.0,64.42999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-03-01 11:00:00,675.9233333333333,0.0,100.0,64.43333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0
2025-03-01 11:15:00,666.74,0.0,100.0,64.39333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0
2025-03-01 11:30:00,659.68,0.0,100.0,64.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0
2025-03-01 11:45:00,663.21,0.0,100.0,64.86500000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.405,67.0,69.0,68.0,68.0
2025-03-01 12:00:00,663.21,0.0,100.0,64.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-01 12:15:00,655.44,0.0,100.0,64.89,1108.17,70.0,100.0,74.0,70.0,0.0,68.36666666666667,67.0,69.0,68.0,68.0
2025-03-01 12:30:00,644.14,0.0,100.0,64.89999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-03-01 12:45:00,645.5533333333333,0.0,100.0,64.83333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-01 13:00:00,634.25,0.0,100.0,64.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.42666666666668,67.0,69.0,68.0,68.0
2025-03-01 13:15:00,637.0766666666667,0.0,100.0,64.86,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-03-01 13:30:00,636.37,0.0,100.0,64.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-03-01 13:45:00,635.6666666666666,0.0,100.0,64.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.44,67.0,69.0,68.0,68.0
2025-03-01 14:00:00,639.1966666666667,0.0,100.0,64.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-01 14:15:00,637.7833333333333,0.0,100.0,65.10666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-01 14:30:00,629.3066666666667,0.0,100.0,65.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0
2025-03-01 14:45:00,633.5433333333334,0.0,100.0,65.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2025-03-01 15:00:00,632.84,0.0,100.0,65.55666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0
2025-03-01 15:15:00,643.4333333333333,0.0,100.0,65.75666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-03-01 15:30:00,643.4333333333333,0.0,100.0,65.84666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
2025-03-01 15:45:00,639.1933333333333,0.0,100.0,66.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-03-01 16:00:00,639.9033333333333,0.0,100.0,66.22,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
2025-03-01 16:15:00,622.9533333333334,0.0,100.0,66.17666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-03-01 16:30:00,636.37,0.0,100.0,66.26666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-01 16:45:00,630.0133333333333,0.0,100.0,66.29,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-03-01 17:00:00,627.8966666666666,0.0,100.0,66.54,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0
2025-03-01 17:15:00,630.7233333333332,0.0,100.0,66.78,1108.17,70.0,100.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0
2025-03-01 17:30:00,633.5466666666666,0.0,100.0,66.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0
2025-03-01 17:45:00,638.4899999999999,0.0,100.0,66.86,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-03-01 18:00:00,617.3000000000001,0.0,100.0,66.67,1108.17,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0
2025-03-01 18:15:00,634.9566666666666,0.0,100.0,66.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.42666666666668,67.0,69.0,68.0,68.0
2025-03-01 18:30:00,637.0766666666667,0.0,100.0,66.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-03-01 18:45:00,635.6633333333333,0.0,100.0,66.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-03-01 19:00:00,630.7199999999999,0.0,100.0,66.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0
2025-03-01 19:15:00,637.0766666666667,0.0,100.0,67.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0
2025-03-01 19:30:00,622.95,0.0,100.0,67.25,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-01 19:45:00,622.9533333333334,0.0,100.0,66.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0
2025-03-01 20:00:00,626.4833333333333,0.0,100.0,66.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-01 20:15:00,640.61,0.0,100.0,66.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-03-01 20:30:00,627.8933333333333,0.0,100.0,66.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0
2025-03-01 20:45:00,630.7199999999999,0.0,100.0,66.44,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-03-01 21:00:00,630.0133333333333,0.0,100.0,66.40666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-03-01 21:15:00,632.1333333333333,0.0,100.0,66.42333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2025-03-01 21:30:00,627.1866666666666,0.0,100.0,66.12666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0
2025-03-01 21:45:00,634.2533333333332,0.0,100.0,65.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.60666666666667,67.0,69.0,68.0,68.0
2025-03-01 22:00:00,627.1866666666666,0.0,100.0,65.80333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-01 22:15:00,631.4266666666666,0.0,100.0,65.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-03-01 22:30:00,629.3066666666667,0.0,100.0,65.54333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-03-01 22:45:00,634.9599999999999,0.0,100.0,65.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-01 23:00:00,631.4266666666666,0.0,100.0,65.3,1108.17,70.0,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0
2025-03-01 23:15:00,634.25,0.0,100.0,65.19666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-01 23:30:00,639.1966666666666,0.0,100.0,64.96666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-01 23:45:00,644.1366666666667,0.0,100.0,64.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-03-02 00:00:00,627.8966666666666,0.0,100.0,64.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0
2025-03-02 00:15:00,639.1999999999999,0.0,100.0,64.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-02 00:30:00,645.5533333333333,0.0,100.0,64.46,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-02 00:45:00,644.14,0.0,100.0,64.27666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,68.0,68.0
2025-03-02 01:00:00,627.8933333333333,0.0,100.0,64.04,1108.17,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0
2025-03-02 01:15:00,645.5533333333333,0.0,100.0,63.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0
2025-03-02 01:30:00,640.61,0.0,100.0,63.59666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-02 01:45:00,635.6633333333333,0.0,100.0,63.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-03-02 02:00:00,650.4966666666667,0.0,100.0,63.21,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-02 02:15:00,640.6066666666667,0.0,100.0,63.056666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-03-02 02:30:00,642.7266666666666,0.0,100.0,62.906666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-02 02:45:00,649.0833333333334,0.0,100.0,62.76333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0
2025-03-02 03:00:00,646.9666666666667,0.0,100.0,62.696666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0
2025-03-02 03:15:00,650.4933333333333,0.0,100.0,62.60333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-03-02 03:30:00,648.3766666666667,0.0,100.0,62.48,1108.17,70.0,100.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,68.0,68.0
2025-03-02 03:45:00,648.38,0.0,100.0,62.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,68.0,68.0
2025-03-02 04:00:00,651.9066666666666,0.0,100.0,62.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
2025-03-02 04:15:00,642.02,0.0,100.0,62.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0
2025-03-02 04:30:00,653.3233333333334,0.0,100.0,62.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-03-02 04:45:00,650.4966666666667,0.0,100.0,61.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
2025-03-02 05:00:00,647.6733333333333,0.0,100.0,61.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-03-02 05:15:00,648.38,0.0,100.0,61.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-02 05:30:00,647.6733333333333,0.0,100.0,61.653333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-02 05:45:00,643.4366666666666,0.0,100.0,61.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-02 06:00:00,650.5,0.0,100.0,61.46666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-03-02 06:15:00,654.7333333333333,0.0,100.0,61.35666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-03-02 06:30:00,651.91,0.0,100.0,61.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-03-02 06:45:00,649.0833333333334,0.0,100.0,61.17333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-02 07:00:00,647.6733333333333,0.0,100.0,61.086666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-02 07:15:00,642.0233333333333,0.0,100.0,60.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-02 07:30:00,658.97,0.0,100.0,60.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-03-02 07:45:00,641.3133333333334,0.0,100.0,60.76333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.66,67.0,69.0,68.0,68.0
2025-03-02 08:00:00,641.3166666666666,0.0,100.0,60.64000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0
2025-03-02 08:15:00,646.9666666666667,0.0,100.0,60.6,1108.17,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0
2025-03-02 08:30:00,653.32,0.0,100.0,60.49333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-03-02 08:45:00,649.0833333333334,0.0,100.0,60.376666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0
2025-03-02 09:00:00,649.0866666666667,0.0,100.0,60.38333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0
2025-03-02 09:15:00,648.3766666666667,0.0,100.0,60.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0
2025-03-02 09:30:00,656.1466666666666,0.0,100.0,60.28,1108.17,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0
2025-03-02 09:45:00,641.3133333333334,0.0,100.0,60.22,1108.17,70.0,100.0,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0
2025-03-02 10:00:00,653.32,0.0,100.0,60.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-02 10:15:00,645.5533333333333,0.0,100.0,60.17666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-02 10:30:00,650.4966666666667,0.0,100.0,60.14000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-02 10:45:00,658.2633333333333,0.0,100.0,60.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-03-02 11:00:00,661.7966666666667,0.0,100.0,60.03,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-03-02 11:15:00,645.5500000000001,0.0,100.0,60.02,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-03-02 11:30:00,649.7866666666667,0.0,100.0,59.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2025-03-02 11:45:00,656.1466666666666,0.0,100.0,59.88,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0
2025-03-02 12:00:00,650.4966666666667,0.0,100.0,59.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-02 12:15:00,646.9666666666667,0.0,100.0,59.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0
2025-03-02 12:30:00,654.7366666666667,0.0,100.0,59.81,1108.17,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0
2025-03-02 12:45:00,655.44,0.0,100.0,59.92333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0
2025-03-02 13:00:00,651.91,0.0,100.0,60.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-02 13:15:00,654.7333333333333,0.0,100.0,60.330000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-03-02 13:30:00,651.91,0.0,100.0,60.54333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0
2025-03-02 13:45:00,658.2633333333333,0.0,100.0,60.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0
2025-03-02 14:00:00,654.0300000000001,0.0,100.0,61.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0
2025-03-02 14:15:00,653.32,0.0,100.0,61.29333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
2025-03-02 14:30:00,642.7266666666666,0.0,100.0,61.67,1108.17,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0
2025-03-02 14:45:00,646.2566666666667,0.0,100.0,61.943333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.21666666666665,67.0,69.0,68.0,68.0
2025-03-02 15:00:00,637.0766666666667,0.0,100.0,62.18,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-02 15:15:00,647.67,0.0,100.0,62.49333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0
2025-03-02 15:30:00,634.9566666666666,0.0,100.0,62.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-02 15:45:00,637.0766666666667,0.0,100.0,63.086666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0
2025-03-02 16:00:00,644.14,0.0,100.0,63.49333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-02 16:15:00,644.14,0.0,100.0,63.61333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-03-02 16:30:00,634.9599999999999,0.0,100.0,63.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-03-02 16:45:00,645.5533333333333,0.0,100.0,64.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-03-02 17:00:00,632.84,0.0,100.0,64.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-03-02 17:15:00,638.4866666666667,0.0,100.0,64.63,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-03-02 17:30:00,638.4899999999999,0.0,100.0,64.83666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2025-03-02 17:45:00,640.6066666666667,0.0,100.0,64.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-02 18:00:00,646.26,0.0,100.0,65.21,1108.17,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0
2025-03-02 18:15:00,642.73,0.0,100.0,65.33666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0
2025-03-02 18:30:00,644.14,0.0,100.0,65.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-02 18:45:00,631.4266666666667,0.0,100.0,65.81,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-02 19:00:00,638.4866666666667,0.0,100.0,66.02,1108.17,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0
2025-03-02 19:15:00,639.1966666666666,0.0,100.0,66.24333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.41,67.0,69.0,68.0,68.0
2025-03-02 19:30:00,636.3733333333333,0.0,100.0,66.36,1108.17,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-02 19:45:00,639.1933333333333,0.0,100.0,66.5,1108.17,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-02 20:00:00,625.7766666666666,0.0,100.0,66.53000000000002,1108.17,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0
2025-03-02 20:15:00,637.0766666666667,0.0,100.0,66.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0
2025-03-02 20:30:00,625.07,0.0,100.0,66.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-02 20:45:00,640.61,0.0,100.0,66.77666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-02 21:00:00,651.2066666666666,0.0,100.0,66.77,1108.17,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-03-02 21:15:00,668.1533333333333,0.0,100.0,66.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0
2025-03-02 21:30:00,683.6899999999999,0.0,100.0,66.65666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0
2025-03-02 21:45:00,689.3433333333332,0.0,100.0,66.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
2025-03-02 22:00:00,690.7533333333334,0.0,100.0,66.61666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.34666666666666,67.0,69.0,68.0,68.0
2025-03-02 22:15:00,685.1033333333334,0.0,100.0,66.61666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-03-02 22:30:00,691.46,0.0,100.0,66.63,1108.17,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0
2025-03-02 22:45:00,683.6933333333333,0.0,100.0,66.38333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0
2025-03-02 23:00:00,690.0500000000001,0.0,100.0,66.26,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0
2025-03-02 23:15:00,692.8733333333333,0.0,100.0,66.07333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-03-02 23:30:00,685.1066666666666,0.0,100.0,65.87,1108.17,70.0,100.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0
2025-03-02 23:45:00,696.4033333333333,0.0,100.0,65.59,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
2025-03-03 00:00:00,655.4433333333333,0.0,100.0,65.44,1108.17,70.0,100.0,74.0,70.0,0.0,68.35000000000001,67.0,69.0,68.0,68.0
2025-03-03 00:15:00,647.67,0.0,100.0,65.33999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0
2025-03-03 00:30:00,642.0233333333333,0.0,100.0,65.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0
2025-03-03 00:45:00,633.5433333333334,0.0,100.0,64.69,1108.17,70.0,100.0,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0
2025-03-03 01:00:00,649.79,0.0,100.0,64.64999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0
2025-03-03 01:15:00,644.8466666666667,0.0,100.0,64.39,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0
2025-03-03 01:30:00,631.4266666666666,0.0,100.0,64.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47333333333334,67.0,69.0,68.0,68.0
2025-03-03 01:45:00,638.4899999999999,0.0,100.0,63.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0
2025-03-03 02:00:00,646.9633333333333,0.0,100.0,63.81666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-03 02:15:00,637.0766666666667,0.0,100.0,63.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-03-03 02:30:00,637.7833333333333,0.0,100.0,63.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-03-03 02:45:00,648.3766666666667,0.0,100.0,63.68,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-03-03 03:00:00,632.84,0.0,100.0,63.66333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-03-03 03:15:00,649.0833333333334,0.0,100.0,63.51333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.76666666666667,67.0,69.0,68.0,68.0
2025-03-03 03:30:00,645.5533333333333,0.0,100.0,63.26333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-03-03 03:45:00,649.0833333333334,0.0,100.0,63.13,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0
2025-03-03 04:00:00,637.0766666666667,0.0,100.0,63.26,1108.17,70.0,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0
2025-03-03 04:15:00,648.38,0.0,100.0,63.13999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-03-03 04:30:00,641.3133333333334,0.0,100.0,62.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-03 04:45:00,644.8466666666667,0.0,100.0,62.803333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.78,67.0,69.0,68.0,68.0
2025-03-03 05:00:00,648.3766666666667,0.0,100.0,62.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0
2025-03-03 05:15:00,654.0266666666666,0.0,100.0,62.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0
2025-03-03 05:30:00,639.1966666666667,0.0,100.0,62.61333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0
2025-03-03 05:45:00,633.5466666666667,0.0,100.0,62.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0
2025-03-03 06:00:00,639.9,0.0,100.0,62.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-03-03 06:15:00,649.0866666666667,0.0,100.0,61.97,1108.17,70.0,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0
2025-03-03 06:30:00,642.73,0.0,100.0,62.04333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0
2025-03-03 06:45:00,645.5533333333333,0.0,100.0,62.056666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0
2025-03-03 07:00:00,649.7933333333334,0.0,100.0,62.10666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0
2025-03-03 07:15:00,639.1966666666667,0.0,100.0,61.99333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-03-03 07:30:00,637.78,0.0,100.0,61.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-03-03 07:45:00,640.6066666666667,0.0,100.0,61.903333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-03-03 08:00:00,651.9066666666666,0.0,100.0,61.85,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-03-03 08:15:00,646.26,0.0,100.0,61.943333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-03 08:30:00,639.9033333333333,0.0,100.0,61.94,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-03 08:45:00,647.6733333333333,0.0,100.0,61.79,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0
2025-03-03 09:00:00,649.0866666666667,0.0,100.0,61.693333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-03 09:15:00,650.4933333333333,0.0,100.0,61.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-03 09:30:00,642.7266666666666,0.0,100.0,61.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-03 09:45:00,636.37,0.0,100.0,61.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2025-03-03 10:00:00,646.9633333333334,0.0,100.0,61.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
2025-03-03 10:15:00,636.37,0.0,100.0,61.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2025-03-03 10:30:00,646.9633333333333,0.0,100.0,61.98666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
