time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-11 05:30:00,785.3966666666666,0.0,100.0,65.19666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0
2025-03-11 05:45:00,868.0333333333334,0.0,100.0,66.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.60666666666667,67.0,69.0,68.0,68.0
2025-03-11 06:00:00,927.3633333333332,0.0,100.0,65.3,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-11 06:15:00,943.6066666666666,0.0,100.0,65.26,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0
2025-03-11 06:30:00,942.1933333333332,0.0,100.0,65.34666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0
2025-03-11 06:45:00,936.5466666666666,0.0,100.0,65.20666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-03-11 07:00:00,933.01,0.0,100.0,65.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0
2025-03-11 07:15:00,943.61,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0
2025-03-11 07:30:00,940.0733333333332,0.0,100.0,65.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-03-11 07:45:00,940.78,0.0,100.0,65.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666668,67.0,69.0,68.0,68.0
2025-03-11 08:00:00,942.9,0.0,100.0,65.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-03-11 08:15:00,961.2666666666668,0.0,100.0,64.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0
2025-03-11 08:30:00,945.02,0.0,100.0,64.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.65333333333334,67.0,69.0,68.0,68.0
2025-03-11 08:45:00,948.55,0.0,100.0,64.67333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0
2025-03-11 09:00:00,957.0266666666666,0.0,100.0,64.64,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-03-11 09:15:00,945.7266666666666,0.0,100.0,64.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-03-11 09:30:00,954.91,0.0,100.0,64.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.65,67.0,69.0,68.0,68.0
2025-03-11 09:45:00,954.9066666666668,0.0,100.0,64.12666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0
2025-03-11 10:00:00,848.2599999999999,0.0,100.0,62.626666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-03-11 10:15:00,788.2233333333334,0.0,100.0,63.13666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0
2025-03-11 10:30:00,787.5166666666668,0.0,100.0,63.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-03-11 10:45:00,788.93,0.0,100.0,65.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.28000000000002,67.0,69.0,68.0,68.0
2025-03-11 11:00:00,834.1333333333333,0.0,100.0,65.75,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-03-11 11:15:00,834.8366666666667,0.0,100.0,65.5,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-03-11 11:30:00,841.1966666666667,0.0,100.0,64.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0
2025-03-11 11:45:00,805.88,0.0,100.0,62.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.44666666666667,67.0,69.0,68.0,68.0
2025-03-11 12:00:00,783.2800000000001,0.0,100.0,63.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0
2025-03-11 12:15:00,765.6233333333333,0.0,100.0,63.63666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-03-11 12:30:00,767.7433333333333,0.0,100.0,63.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0
2025-03-11 12:45:00,764.9133333333333,0.0,100.0,65.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.32000000000001,67.0,69.0,68.0,68.0
2025-03-11 13:00:00,825.6566666666668,0.0,100.0,65.87333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0
2025-03-11 13:15:00,854.6133333333333,0.0,100.0,65.73,1108.17,70.0,100.0,74.0,70.0,0.0,68.69666666666666,67.0,69.0,68.0,68.0
2025-03-11 13:30:00,902.6433333333332,0.0,100.0,65.75,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0
2025-03-11 13:45:00,940.7833333333332,0.0,100.0,65.78666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0
2025-03-11 14:00:00,985.9866666666668,0.0,100.0,65.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-03-11 14:15:00,1048.8466666666666,0.0,100.0,66.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-11 14:30:00,1109.5866666666668,0.0,90.5,66.30666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0
2025-03-11 14:45:00,1099.6966666666667,0.0,84.66666666666667,66.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-11 15:00:00,1065.0933333333332,0.0,100.0,66.54,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-11 15:15:00,1064.3833333333334,0.0,100.0,67.72,1108.17,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0
2025-03-11 15:30:00,1068.6233333333332,0.0,100.0,61.13333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.09666666666666,67.0,69.0,68.0,68.0
2025-03-11 15:45:00,1034.72,0.0,100.0,61.46666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0
2025-03-11 16:00:00,1037.5466666666669,0.0,100.0,62.85666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-11 16:15:00,1033.3066666666666,0.0,100.0,64.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-03-11 16:30:00,1053.79,0.0,100.0,65.38333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.70333333333333,67.0,69.0,68.0,68.0
2025-03-11 16:45:00,1061.5600000000002,0.0,100.0,66.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-03-11 17:00:00,1077.0966666666666,0.0,99.16666666666669,66.90333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0
2025-03-11 17:15:00,1103.23,0.0,87.33333333333333,67.17333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.25666666666666,67.0,69.0,68.0,68.0
2025-03-11 17:30:00,1094.756666666667,0.0,86.66666666666667,67.08,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0
2025-03-11 17:45:00,1122.3,0.0,87.33333333333333,67.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.38333333333334,67.0,69.0,68.0,68.0
2025-03-11 18:00:00,1108.1766666666665,0.0,85.83333333333333,62.75666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-03-11 18:15:00,1089.1033333333332,0.0,98.66666666666669,60.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.60666666666667,67.0,69.0,68.0,68.0
2025-03-11 18:30:00,636.37,0.0,100.0,61.49,1108.17,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-03-11 18:45:00,634.9566666666666,0.0,100.0,64.15666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0
2025-03-11 19:00:00,624.3633333333333,0.0,100.0,64.35333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0
2025-03-11 19:15:00,624.3633333333333,0.0,100.0,64.57000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.61333333333333,67.0,69.0,68.0,68.0
2025-03-11 19:30:00,627.1899999999999,0.0,100.0,64.73,1108.17,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0
2025-03-11 19:45:00,622.2466666666667,0.0,100.0,64.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-03-11 20:00:00,625.07,0.0,100.0,64.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0
2025-03-11 20:15:00,652.6133333333333,0.0,100.0,64.80333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0
2025-03-11 20:30:00,654.7333333333333,0.0,100.0,64.7,1108.17,70.0,100.0,74.0,70.0,0.0,69.45,67.0,69.0,68.0,68.0
2025-03-11 20:45:00,656.85,0.0,100.0,64.64,1108.17,70.0,100.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0
2025-03-11 21:00:00,648.38,0.0,100.0,64.64333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0
2025-03-11 21:15:00,661.7966666666667,0.0,100.0,64.67,1101.8133333333333,70.0,99.10333333333334,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-11 21:30:00,656.15,0.0,100.0,64.67666666666666,1072.1533333333334,70.0,94.77,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
2025-03-11 21:45:00,656.1433333333333,0.0,100.0,64.65666666666667,1036.8366666666668,70.0,89.53666666666668,74.0,70.0,0.0,70.36,67.0,69.0,68.0,68.0
2025-03-11 22:00:00,656.1466666666666,0.0,100.0,64.64,990.93,70.0,82.51,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0
2025-03-11 22:15:00,657.5566666666667,0.0,100.0,64.56333333333333,948.5533333333332,70.0,75.96333333333332,74.0,70.0,0.0,70.64,67.0,69.0,68.0,68.0
2025-03-11 22:30:00,661.7966666666666,0.0,100.0,64.36333333333333,906.1733333333332,70.0,69.92333333333333,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2025-03-11 22:45:00,654.7333333333333,0.0,100.0,64.22666666666667,870.86,70.0,64.69,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
2025-03-11 23:00:00,655.4399999999999,0.0,100.0,64.00666666666666,850.3766666666667,70.0,61.54,74.0,70.0,0.0,70.59666666666668,67.0,69.0,68.0,68.0
2025-03-11 23:15:00,651.91,0.0,100.0,63.79,853.1999999999999,70.0,61.93000000000001,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0
2025-03-11 23:30:00,658.2633333333333,0.0,100.0,63.47,877.9266666666666,70.0,65.63333333333333,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-11 23:45:00,655.44,0.0,100.0,62.906666666666666,936.5466666666666,70.0,74.22666666666667,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-12 00:00:00,649.0833333333334,0.0,100.0,62.52666666666666,1017.0633333333332,70.0,86.37,74.0,70.0,0.0,69.27,67.0,69.0,68.0,68.0
2025-03-12 00:15:00,810.8233333333334,0.0,91.33333333333331,62.373333333333335,1096.87,70.0,98.39333333333332,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-03-12 00:30:00,1106.763333333333,0.0,77.0,63.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0
2025-03-12 00:45:00,1111.7066666666667,0.0,81.5,63.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-12 01:00:00,1113.8233333333335,0.0,84.33333333333333,63.68,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0
2025-03-12 01:15:00,1099.7,0.0,90.83333333333331,62.44333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0
2025-03-12 01:30:00,1070.74,0.0,100.0,62.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0
2025-03-12 01:45:00,1069.33,0.0,100.0,60.96666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-12 02:00:00,1036.1366666666663,0.0,100.0,60.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0
2025-03-12 02:15:00,1043.9,0.0,100.0,59.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0
2025-03-12 02:30:00,1050.9633333333334,0.0,100.0,62.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0
2025-03-12 02:45:00,1046.7266666666667,0.0,100.0,66.27666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0
2025-03-12 03:00:00,1050.256666666667,0.0,100.0,65.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0
2025-03-12 03:15:00,1035.4233333333334,0.0,100.0,65.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-03-12 03:30:00,1053.0833333333333,0.0,100.0,64.99333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.78333333333333,67.0,69.0,68.0,68.0
2025-03-12 03:45:00,1068.62,0.0,100.0,64.84333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-12 04:00:00,1080.6266666666668,0.0,100.0,63.63666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-03-12 04:15:00,1037.5466666666669,0.0,100.0,62.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0
2025-03-12 04:30:00,1054.493333333333,0.0,100.0,62.01333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0
2025-03-12 04:45:00,1039.6666666666667,0.0,100.0,61.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0
2025-03-12 05:00:00,1062.97,0.0,100.0,60.723333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0
2025-03-12 05:15:00,1059.44,0.0,100.0,60.53333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-03-12 05:30:00,1072.86,0.0,100.0,60.64666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0
2025-03-12 05:45:00,1041.0766666666666,0.0,100.0,60.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0
2025-03-12 06:00:00,1052.3766666666668,0.0,100.0,61.45333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0
2025-03-12 06:15:00,1033.3066666666666,0.0,100.0,60.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,67.89333333333333,67.0,69.0,68.0,68.0
2025-03-12 06:30:00,1070.0366666666666,0.0,98.16666666666669,60.04666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0
2025-03-12 06:45:00,1082.746666666667,0.0,92.66666666666669,61.46,1108.17,70.0,100.0,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-03-12 07:00:00,990.93,0.0,100.0,62.38,1108.17,70.0,100.0,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0
2025-03-12 07:15:00,973.2733333333334,0.0,100.0,62.923333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0
2025-03-12 07:30:00,977.5066666666668,0.0,100.0,62.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-03-12 07:45:00,961.2633333333332,0.0,100.0,63.086666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0
2025-03-12 08:00:00,958.44,0.0,100.0,63.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-12 08:15:00,958.4366666666666,0.0,100.0,62.92666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-03-12 08:30:00,967.62,0.0,100.0,63.09,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-03-12 08:45:00,962.68,0.0,100.0,63.11333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0
2025-03-12 09:00:00,955.6133333333332,0.0,100.0,62.90333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-12 09:15:00,960.5566666666668,0.0,100.0,62.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0
2025-03-12 09:30:00,954.91,0.0,100.0,62.883333333333326,1108.17,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0
2025-03-12 09:45:00,948.5533333333332,0.0,100.0,63.10333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-03-12 10:00:00,940.7833333333332,0.0,100.0,63.47333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-03-12 10:15:00,942.9,0.0,100.0,63.55666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0
2025-03-12 10:30:00,956.32,0.0,100.0,63.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-03-12 10:45:00,942.1933333333332,0.0,100.0,63.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0
2025-03-12 11:00:00,925.2433333333332,0.0,100.0,62.873333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-12 11:15:00,936.5433333333334,0.0,100.0,63.423333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0
2025-03-12 11:30:00,930.8933333333334,0.0,100.0,63.30666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-12 11:45:00,921.0066666666668,0.0,100.0,64.07666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-12 12:00:00,985.9833333333332,0.0,100.0,65.96,1108.17,70.0,100.0,74.0,70.0,0.0,68.55,67.0,69.0,68.0,68.0
2025-03-12 12:15:00,1043.1966666666667,0.0,100.0,65.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0
2025-03-12 12:30:00,1068.6233333333332,0.0,100.0,65.84333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0
2025-03-12 12:45:00,1077.8033333333333,0.0,100.0,65.80333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-12 13:00:00,1079.9233333333334,0.0,100.0,65.28666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0
2025-03-12 13:15:00,1088.3966666666668,0.0,99.83333333333331,66.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99000000000001,67.0,69.0,68.0,68.0
2025-03-12 13:30:00,1079.2166666666667,0.0,95.5,66.60666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.19,67.0,69.0,68.0,68.0
2025-03-12 13:45:00,1047.4333333333334,0.0,100.0,66.59,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-12 14:00:00,1048.14,0.0,100.0,67.53666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0
2025-03-12 14:15:00,1058.0233333333333,0.0,100.0,61.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-03-12 14:30:00,1054.496666666667,0.0,100.0,65.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0
2025-03-12 14:45:00,1062.263333333333,0.0,100.0,60.92666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0
2025-03-12 15:00:00,1050.256666666667,0.0,100.0,61.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.02999999999999,67.0,69.0,68.0,68.0
2025-03-12 15:15:00,1033.3066666666666,0.0,100.0,62.23,1108.17,70.0,100.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0
2025-03-12 15:30:00,1034.013333333333,0.0,100.0,63.153333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0
2025-03-12 15:45:00,1030.4800000000002,0.0,100.0,64.07,1108.17,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2025-03-12 16:00:00,763.5033333333334,0.0,100.0,63.5,1108.17,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0
2025-03-12 16:15:00,640.61,0.0,100.0,62.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0
2025-03-12 16:30:00,624.3666666666667,0.0,100.0,63.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0
2025-03-12 16:45:00,625.07,0.0,100.0,63.45333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0
2025-03-12 17:00:00,633.5466666666666,0.0,100.0,63.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0
2025-03-12 17:15:00,624.36,0.0,100.0,64.46,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0
2025-03-12 17:30:00,631.4266666666666,0.0,100.0,64.78666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0
2025-03-12 17:45:00,624.36,0.0,100.0,67.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0
2025-03-12 18:00:00,621.5366666666667,0.0,100.0,65.2,1108.17,70.0,100.0,74.0,70.0,0.0,69.17666666666668,67.0,69.0,68.0,68.0
2025-03-12 18:15:00,634.2533333333333,0.0,100.0,65.08333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0
2025-03-12 18:30:00,634.2533333333333,0.0,100.0,65.19666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2025-03-12 18:45:00,656.1466666666666,0.0,100.0,65.12,1108.17,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-03-12 19:00:00,675.2166666666667,0.0,100.0,64.94,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0
2025-03-12 19:15:00,680.8666666666667,0.0,100.0,64.82000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0
2025-03-12 19:30:00,678.04,0.0,100.0,64.86333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-03-12 19:45:00,677.3333333333334,0.0,100.0,64.94666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-03-12 20:00:00,673.8033333333333,0.0,100.0,64.97000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2025-03-12 20:15:00,675.92,0.0,100.0,65.13666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-12 20:30:00,675.2166666666667,0.0,100.0,65.13666666666667,1096.8733333333332,70.0,98.48,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-12 20:45:00,675.9233333333333,0.0,100.0,65.08666666666666,1071.4466666666667,70.0,94.70666666666666,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-12 21:00:00,682.2766666666666,0.0,100.0,65.23666666666666,1038.25,70.0,89.49666666666667,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-03-12 21:15:00,675.2166666666667,0.0,100.0,65.13333333333333,985.28,70.0,81.77666666666666,74.0,70.0,0.0,70.56,67.0,69.0,68.0,68.0
2025-03-12 21:30:00,685.81,0.0,100.0,65.14333333333333,925.2433333333332,70.0,72.83999999999999,74.0,70.0,0.0,70.76,67.0,69.0,68.0,68.0
2025-03-12 21:45:00,672.39,0.0,100.0,65.13,860.2666666666668,70.0,63.13,74.0,70.0,0.0,70.94333333333334,67.0,69.0,68.0,68.0
2025-03-12 22:00:00,675.92,0.0,100.0,65.00666666666666,787.52,70.0,52.28333333333333,74.0,70.0,0.0,71.08,67.0,69.0,68.0,68.0
2025-03-12 22:15:00,673.0933333333332,0.0,100.0,64.81666666666666,730.3066666666667,70.0,43.39333333333334,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0
2025-03-12 22:30:00,658.2666666666667,0.0,92.5,64.85333333333334,673.8033333333333,70.0,35.17,74.0,70.0,0.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-03-12 22:45:00,623.6566666666666,0.0,75.5,65.22333333333334,618.71,70.0,26.636666666666667,74.0,70.0,0.0,71.10333333333334,67.0,69.0,68.0,68.0
2025-03-12 23:00:00,570.6866666666666,0.0,69.66666666666667,65.56333333333333,571.39,70.0,19.71,74.0,70.0,0.0,71.05,67.0,69.0,68.0,68.0
2025-03-12 23:15:00,546.67,0.0,67.83333333333333,65.50333333333333,551.6166666666667,70.0,16.476666666666667,74.0,70.0,0.0,70.84333333333333,67.0,69.0,68.0,68.0
2025-03-12 23:30:00,557.2666666666667,0.0,68.83333333333333,65.16666666666667,556.56,70.0,17.52,74.0,70.0,0.0,70.53,67.0,69.0,68.0,68.0
2025-03-12 23:45:00,595.4066666666666,0.0,74.0,64.49666666666667,596.8166666666667,70.0,23.456666666666667,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-13 00:00:00,653.3233333333334,0.0,86.33333333333333,63.333333333333336,661.7966666666666,70.0,33.53,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-03-13 00:15:00,676.6266666666667,0.0,100.0,62.35,752.2033333333334,70.0,47.06666666666666,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0
2025-03-13 00:30:00,732.4233333333333,0.0,87.16666666666667,62.73333333333333,856.0266666666666,70.0,62.36666666666667,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-03-13 00:45:00,898.4066666666668,0.0,64.0,64.42333333333333,901.23,70.0,69.20666666666666,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0
2025-03-13 01:00:00,947.1366666666668,0.0,68.83333333333333,64.13666666666667,954.2,70.0,77.10000000000001,74.0,70.0,0.0,68.89666666666666,67.0,69.0,68.0,68.0
2025-03-13 01:15:00,1038.25,0.0,77.5,62.24333333333333,1034.013333333333,70.0,89.39999999999999,74.0,70.0,0.0,68.73,67.0,69.0,68.0,68.0
2025-03-13 01:30:00,1097.58,0.0,92.5,61.03333333333333,1106.0533333333333,70.0,99.97333333333334,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0
2025-03-13 01:45:00,1070.74,0.0,99.83333333333331,60.07333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0
2025-03-13 02:00:00,1053.79,0.0,100.0,59.99333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0
2025-03-13 02:15:00,1036.84,0.0,100.0,66.51,1108.17,70.0,100.0,74.0,70.0,0.0,68.15333333333334,67.0,69.0,68.0,68.0
2025-03-13 02:30:00,1055.2033333333331,0.0,100.0,66.84333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-13 02:45:00,1086.986666666667,0.0,100.0,66.91333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-03-13 03:00:00,1083.4533333333334,0.0,100.0,66.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2025-03-13 03:15:00,1095.46,0.0,100.0,66.16666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0
2025-03-13 03:30:00,1091.2233333333334,0.0,99.83333333333331,65.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0
2025-03-13 03:45:00,1093.3433333333332,0.0,100.0,65.11333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0
2025-03-13 04:00:00,1097.58,0.0,100.0,64.38000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-03-13 04:15:00,1060.1466666666663,0.0,100.0,64.19666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0
2025-03-13 04:30:00,1065.0866666666668,0.0,100.0,64.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0
2025-03-13 04:45:00,1072.8566666666666,0.0,100.0,63.626666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0
2025-03-13 05:00:00,1046.0166666666669,0.0,100.0,63.696666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-03-13 05:15:00,1048.1366666666663,0.0,100.0,62.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.07000000000001,67.0,69.0,68.0,68.0
2025-03-13 05:30:00,1044.61,0.0,100.0,61.406666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0
2025-03-13 05:45:00,1053.7866666666666,0.0,100.0,61.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-03-13 06:00:00,1048.8433333333332,0.0,100.0,61.10666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0
2025-03-13 06:15:00,1046.7266666666667,0.0,100.0,61.370000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.09666666666668,67.0,69.0,68.0,68.0
2025-03-13 06:30:00,1058.0266666666666,0.0,100.0,61.19,1108.17,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-03-13 06:45:00,1047.4333333333334,0.0,100.0,60.96,1108.17,70.0,100.0,74.0,70.0,0.0,68.22000000000001,67.0,69.0,68.0,68.0
2025-03-13 07:00:00,1047.43,0.0,100.0,60.2,1108.17,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-03-13 07:15:00,1027.6566666666663,0.0,100.0,60.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0
2025-03-13 07:30:00,1039.66,0.0,100.0,60.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0
2025-03-13 07:45:00,1053.0833333333333,0.0,100.0,60.17666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0
2025-03-13 08:00:00,1079.2166666666665,0.0,100.0,59.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0
2025-03-13 08:15:00,1101.11,0.0,99.66666666666669,61.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0
2025-03-13 08:30:00,992.34,0.0,100.0,61.99333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-03-13 08:45:00,940.78,0.0,100.0,62.89333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0
2025-03-13 09:00:00,946.4333333333334,0.0,100.0,63.336666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0
2025-03-13 09:15:00,935.13,0.0,100.0,63.29666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0
2025-03-13 09:30:00,935.1333333333332,0.0,100.0,64.45666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0
2025-03-13 09:45:00,930.19,0.0,100.0,65.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.79666666666667,67.0,69.0,68.0,68.0
2025-03-13 10:00:00,928.07,0.0,100.0,65.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0
2025-03-13 10:15:00,926.6566666666668,0.0,100.0,65.51,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0
2025-03-13 10:30:00,928.7766666666666,0.0,100.0,65.50999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0
2025-03-13 10:45:00,933.0133333333332,0.0,100.0,65.46333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0
2025-03-13 11:00:00,942.9,0.0,100.0,65.60333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-13 11:15:00,959.1433333333332,0.0,100.0,65.99,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-03-13 11:30:00,1006.4666666666668,0.0,100.0,65.20666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0
2025-03-13 11:45:00,1016.3566666666668,0.0,100.0,64.68333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,68.0,68.0
2025-03-13 12:00:00,1023.42,0.0,100.0,64.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0
2025-03-13 12:15:00,1034.013333333333,0.0,100.0,63.73666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0
2025-03-13 12:30:00,1035.4266666666665,0.0,100.0,63.53666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-03-13 12:45:00,1016.3566666666668,0.0,100.0,63.46666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-03-13 13:00:00,1031.8966666666663,0.0,100.0,63.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0
2025-03-13 13:15:00,1019.8866666666668,0.0,100.0,64.40666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0
2025-03-13 13:30:00,1021.3,0.0,100.0,65.21666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0
2025-03-13 13:45:00,1052.3766666666668,0.0,100.0,66.06,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0
2025-03-13 14:00:00,1091.93,0.0,89.16666666666667,66.80666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.82333333333332,67.0,69.0,68.0,68.0
2025-03-13 14:15:00,1078.51,0.0,96.66666666666669,66.64999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.98666666666666,67.0,69.0,68.0,68.0
2025-03-13 14:30:00,1092.6366666666663,0.0,99.33333333333331,66.89,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0
2025-03-13 14:45:00,1107.4666666666667,0.0,86.0,67.03666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0
2025-03-13 15:00:00,1106.76,0.0,84.5,65.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.98,67.0,69.0,68.0,68.0
2025-03-13 15:15:00,1089.1033333333332,0.0,96.66666666666669,60.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2025-03-13 15:30:00,1099.7,0.0,99.66666666666669,60.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0
2025-03-13 15:45:00,679.4566666666666,0.0,100.0,61.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-03-13 16:00:00,632.1333333333333,0.0,100.0,62.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0
2025-03-13 16:15:00,629.3066666666667,0.0,100.0,62.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.05666666666667,67.0,69.0,68.0,68.0
2025-03-13 16:30:00,625.7766666666666,0.0,100.0,63.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0
2025-03-13 16:45:00,620.8333333333334,0.0,100.0,63.53666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0
2025-03-13 17:00:00,620.8333333333334,0.0,100.0,64.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0
2025-03-13 17:15:00,627.1866666666666,0.0,100.0,64.28333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,68.0,68.0
2025-03-13 17:30:00,640.61,0.0,100.0,64.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0
2025-03-13 17:45:00,633.5433333333334,0.0,100.0,64.65666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0
2025-03-13 18:00:00,630.7199999999999,0.0,100.0,64.79,1108.17,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-03-13 18:15:00,636.3733333333333,0.0,100.0,64.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0
2025-03-13 18:30:00,643.43,0.0,100.0,65.17999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0
2025-03-13 18:45:00,646.26,0.0,100.0,65.35000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0
2025-03-13 19:00:00,663.9166666666666,0.0,100.0,65.54666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-13 19:15:00,678.7466666666666,0.0,100.0,64.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-13 19:30:00,696.4066666666668,0.0,100.0,64.64,1108.17,70.0,100.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-13 19:45:00,700.6433333333334,0.0,100.0,64.57000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-13 20:00:00,706.9966666666666,0.0,100.0,64.5,1108.17,70.0,100.0,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2025-03-13 20:15:00,715.4733333333334,0.0,100.0,64.54,1108.17,70.0,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-13 20:30:00,711.9433333333333,0.0,100.0,64.28,1108.17,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-13 20:45:00,711.2400000000001,0.0,100.0,63.54333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.78666666666666,67.0,69.0,68.0,68.0
2025-03-13 21:00:00,709.8233333333334,0.0,100.0,62.4,1108.17,70.0,100.0,74.0,70.0,0.0,69.49666666666667,67.0,69.0,68.0,68.0
2025-03-13 21:15:00,667.4433333333333,0.0,100.0,61.00666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0
2025-03-13 21:30:00,630.0166666666667,0.0,100.0,61.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0
2025-03-13 21:45:00,629.31,0.0,100.0,61.74333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0
2025-03-13 22:00:00,626.48,0.0,100.0,61.70666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0
2025-03-13 22:15:00,630.0133333333333,0.0,100.0,62.65,1108.17,70.0,100.0,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0
2025-03-13 22:30:00,613.77,0.0,100.0,63.086666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0
2025-03-13 22:45:00,618.7133333333334,0.0,100.0,63.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-03-13 23:00:00,624.3666666666667,0.0,100.0,63.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0
2025-03-13 23:15:00,639.9,0.0,100.0,62.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0
2025-03-13 23:30:00,625.7766666666666,0.0,100.0,62.91333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.65333333333332,67.0,69.0,68.0,68.0
2025-03-13 23:45:00,618.0066666666667,0.0,100.0,62.67666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0
2025-03-14 00:00:00,618.7133333333334,0.0,100.0,62.6,1108.17,70.0,100.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0
2025-03-14 00:15:00,617.6525,0.0,100.0,62.235,1108.17,70.0,100.0,74.0,70.0,0.0,68.34,67.0,69.0,68.0,68.0
2025-03-14 00:30:00,620.1233333333333,0.0,100.0,62.123333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2025-03-14 00:45:00,616.5933333333334,0.0,100.0,62.14333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-03-14 01:00:00,618.7133333333334,0.0,100.0,61.95,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-14 01:15:00,624.3633333333333,0.0,100.0,61.77666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0
2025-03-14 01:30:00,628.6033333333334,0.0,100.0,61.656666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2025-03-14 01:45:00,624.3633333333333,0.0,100.0,61.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-03-14 02:00:00,617.3000000000001,0.0,100.0,61.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0
2025-03-14 02:15:00,614.4733333333334,0.0,100.0,61.53333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0
2025-03-14 02:30:00,614.4766666666667,0.0,100.0,61.36333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0
2025-03-14 02:45:00,614.4766666666667,0.0,100.0,62.54999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0
2025-03-14 03:00:00,620.1266666666667,0.0,100.0,64.07333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0
2025-03-14 03:15:00,617.3000000000001,0.0,100.0,66.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-03-14 03:30:00,614.4766666666667,0.0,100.0,61.80666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2025-03-14 03:45:00,910.41,0.0,100.0,59.9,1108.17,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-03-14 04:00:00,763.5033333333334,0.0,100.0,67.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0
2025-03-14 04:15:00,890.6366666666667,0.0,100.0,59.41333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0
2025-03-14 04:30:00,780.4533333333334,0.0,100.0,66.8,1108.17,70.0,100.0,74.0,70.0,0.0,69.17666666666668,67.0,69.0,68.0,68.0
2025-03-14 04:45:00,1036.8366666666668,0.0,100.0,59.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.15666666666667,67.0,69.0,68.0,68.0
2025-03-14 05:00:00,1041.7833333333333,0.0,100.0,64.89,1108.17,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-03-14 05:15:00,906.1733333333336,0.0,100.0,67.04,1108.17,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0
2025-03-14 05:30:00,1050.256666666667,0.0,100.0,60.89666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.17666666666666,67.0,69.0,68.0,68.0
2025-03-14 05:45:00,1029.07,0.0,100.0,65.97333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-03-14 06:00:00,1043.9033333333334,0.0,100.0,66.14666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0
2025-03-14 06:15:00,1034.013333333333,0.0,100.0,66.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0
2025-03-14 06:30:00,1045.3166666666666,0.0,100.0,65.79,1108.17,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0
2025-03-14 06:45:00,1060.8533333333337,0.0,100.0,65.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,68.0,68.0
2025-03-14 07:00:00,1054.496666666667,0.0,100.0,63.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0
2025-03-14 07:15:00,1025.5366666666666,0.0,100.0,62.72,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0
2025-03-14 07:30:00,1040.37,0.0,100.0,62.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0
2025-03-14 07:45:00,1039.6633333333332,0.0,100.0,61.64333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0
2025-03-14 08:00:00,1052.3766666666668,0.0,100.0,61.333333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.28333333333333,67.0,69.0,68.0,68.0
2025-03-14 08:15:00,1044.6066666666666,0.0,100.0,61.16666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2025-03-14 08:30:00,1047.4333333333334,0.0,100.0,60.89000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.34666666666668,67.0,69.0,68.0,68.0
2025-03-14 08:45:00,1077.8033333333333,0.0,99.83333333333331,59.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.25,67.0,69.0,68.0,68.0
2025-03-14 09:00:00,1073.215,0.0,100.0,61.535,1108.17,70.0,100.0,74.0,70.0,0.0,68.215,67.0,69.0,68.0,68.0
2025-03-14 09:15:00,997.2866666666667,0.0,100.0,62.57666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0
2025-03-14 09:30:00,994.46,0.0,100.0,63.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-03-14 09:45:00,988.1066666666666,0.0,100.0,63.120000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-03-14 10:00:00,982.4533333333331,0.0,100.0,62.66666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-14 10:15:00,943.6066666666666,0.0,100.0,63.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-03-14 10:30:00,942.9,0.0,100.0,63.48,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0
2025-03-14 10:45:00,940.0733333333332,0.0,100.0,63.54666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
2025-03-14 11:00:00,943.6066666666666,0.0,100.0,63.28666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0
2025-03-14 11:15:00,942.1966666666668,0.0,100.0,63.25,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-14 11:30:00,940.0766666666668,0.0,100.0,63.01,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2025-03-14 11:45:00,940.7833333333332,0.0,100.0,62.86333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-14 12:00:00,944.3133333333334,0.0,100.0,62.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-03-14 12:15:00,935.13,0.0,100.0,63.16,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-03-14 12:30:00,936.5466666666666,0.0,100.0,63.71666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0
2025-03-14 12:45:00,941.49,0.0,100.0,64.24333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-03-14 13:00:00,934.4266666666666,0.0,100.0,64.83999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0
2025-03-14 13:15:00,934.4233333333332,0.0,100.0,65.69666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0
2025-03-14 13:30:00,976.8033333333332,0.0,100.0,65.86333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-14 13:45:00,1053.79,0.0,100.0,66.36333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0
2025-03-14 14:00:00,1102.5266666666666,0.0,96.5,66.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.24,67.0,69.0,68.0,68.0
2025-03-14 14:15:00,1067.21,0.0,100.0,66.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0
2025-03-14 14:30:00,788.93,0.0,100.0,68.41000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.49,67.0,69.0,68.0,68.0
2025-03-14 14:45:00,632.1366666666667,0.0,100.0,62.17,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
2025-03-14 15:00:00,644.14,0.0,100.0,62.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.46,67.0,69.0,68.0,68.0
2025-03-14 15:15:00,641.3133333333334,0.0,100.0,62.673333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0
2025-03-14 15:30:00,633.5433333333334,0.0,100.0,63.65,1108.17,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0
2025-03-14 15:45:00,646.9666666666667,0.0,100.0,64.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0
2025-03-14 16:00:00,635.6633333333333,0.0,100.0,64.57333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0
2025-03-14 16:15:00,611.6533333333333,0.0,100.0,64.49,1108.17,70.0,100.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0
2025-03-14 16:30:00,618.7166666666667,0.0,100.0,64.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0
2025-03-14 16:45:00,623.6566666666666,0.0,100.0,65.23666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0
2025-03-14 17:00:00,622.2466666666667,0.0,100.0,65.16666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0
2025-03-14 17:15:00,622.9533333333334,0.0,100.0,65.36666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0
2025-03-14 17:30:00,625.7733333333334,0.0,100.0,65.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0
2025-03-14 17:45:00,630.0133333333333,0.0,100.0,65.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0
2025-03-14 18:00:00,628.6033333333334,0.0,100.0,65.36666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-03-14 18:15:00,637.7833333333333,0.0,100.0,65.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.69333333333333,67.0,69.0,68.0,68.0
2025-03-14 18:30:00,673.1,0.0,100.0,65.75,1108.17,70.0,100.0,74.0,70.0,0.0,69.82000000000001,67.0,69.0,68.0,68.0
2025-03-14 18:45:00,675.2133333333333,0.0,100.0,65.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-14 19:00:00,695.6999999999999,0.0,100.0,65.46666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-14 19:15:00,714.77,0.0,100.0,65.60666666666667,1098.99,70.0,98.78333333333336,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0
2025-03-14 19:30:00,714.0633333333334,0.0,100.0,65.51,1083.4566666666667,70.0,96.43,74.0,70.0,0.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-03-14 19:45:00,723.9499999999999,0.0,100.0,65.50333333333333,1058.0266666666666,70.0,92.50666666666666,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-14 20:00:00,704.1733333333333,0.0,100.0,65.47666666666667,1031.8966666666668,70.0,88.73,74.0,70.0,0.0,70.33666666666666,67.0,69.0,68.0,68.0
2025-03-14 20:15:00,704.8766666666667,0.0,100.0,65.63,1000.1133333333332,70.0,84.12333333333333,74.0,70.0,0.0,70.41000000000001,67.0,69.0,68.0,68.0
2025-03-14 20:30:00,706.2933333333334,0.0,100.0,65.59333333333333,965.5,70.0,78.71333333333332,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-03-14 20:45:00,707.7066666666666,0.0,100.0,65.62333333333333,924.5366666666667,70.0,73.12,74.0,70.0,0.0,70.59333333333333,67.0,69.0,68.0,68.0
2025-03-14 21:00:00,712.6533333333333,0.0,100.0,65.73,877.9233333333333,70.0,65.80333333333333,74.0,70.0,0.0,70.7,67.0,69.0,68.0,68.0
2025-03-14 21:15:00,711.2366666666667,0.0,100.0,65.39666666666666,824.2466666666666,70.0,57.67666666666667,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0
2025-03-14 21:30:00,706.2933333333334,0.0,100.0,65.35333333333334,781.8666666666667,70.0,51.34333333333333,74.0,70.0,0.0,70.81666666666666,67.0,69.0,68.0,68.0
2025-03-14 21:45:00,699.9366666666666,0.0,100.0,65.36666666666667,734.5433333333334,70.0,44.03333333333333,74.0,70.0,0.0,70.87,67.0,69.0,68.0,68.0
2025-03-14 22:00:00,695.6999999999999,0.0,94.83333333333331,64.91666666666667,701.35,70.0,39.01333333333333,74.0,70.0,0.0,70.78333333333335,67.0,69.0,68.0,68.0
2025-03-14 22:15:00,708.4133333333333,0.0,87.0,64.72333333333334,704.8800000000001,70.0,39.79333333333333,74.0,70.0,0.0,70.51333333333334,67.0,69.0,68.0,68.0
2025-03-14 22:30:00,699.9366666666666,0.0,97.16666666666669,64.57,721.8299999999999,70.0,42.21,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-14 22:45:00,708.4133333333333,0.0,100.0,64.45333333333333,744.43,70.0,45.53666666666667,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-14 23:00:00,700.6433333333334,0.0,100.0,64.32666666666667,777.6266666666667,70.0,50.47,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-14 23:15:00,702.7599999999999,0.0,100.0,64.18333333333334,810.8266666666667,70.0,56.02,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-03-14 23:30:00,707.7066666666666,0.0,100.0,63.96,856.7333333333332,70.0,62.44333333333333,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0
2025-03-14 23:45:00,691.46,0.0,100.0,63.66333333333333,928.07,70.0,73.36,74.0,70.0,0.0,69.17666666666668,67.0,69.0,68.0,68.0
2025-03-15 00:00:00,649.0833333333334,0.0,100.0,63.85,1005.0566666666668,70.0,84.97666666666667,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0
2025-03-15 00:15:00,629.31,0.0,100.0,63.78666666666667,1079.9233333333334,70.0,95.99666666666668,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-03-15 00:30:00,625.7766666666668,0.0,100.0,63.77,1108.17,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0
2025-03-15 00:45:00,632.13,0.0,100.0,63.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0
