,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
319,2025-01-31 12:15:00,371.51,0.0,,8.5,64.88,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.34666666666668,,67.0,69.0,78.0,62.0,0.0
320,2025-01-31 12:30:00,375.75,0.0,,9.666666666666666,65.40666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.32666666666667,,67.0,69.0,78.0,62.0,0.0
321,2025-01-31 12:45:00,376.4533333333334,0.0,,6.166666666666667,65.61,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
322,2025-01-31 13:00:00,376.4533333333333,0.0,,3.5,65.53,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
323,2025-01-31 13:15:00,378.5733333333333,0.0,,1.5,65.33999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,,67.0,69.0,78.0,62.0,0.0
324,2025-01-31 13:30:00,375.04333333333335,0.0,,1.5,65.26333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.29333333333334,,67.0,69.0,78.0,62.0,0.0
325,2025-01-31 13:45:00,378.5733333333333,0.0,,0.6666666666666666,65.25333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.35333333333334,,67.0,69.0,78.0,62.0,0.0
326,2025-01-31 14:00:00,375.04333333333335,0.0,,1.8333333333333333,65.41333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,,67.0,69.0,78.0,62.0,0.0
327,2025-01-31 14:15:00,369.3933333333334,0.0,,3.333333333333333,65.47333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,78.0,62.0,0.0
328,2025-01-31 14:30:00,377.8666666666666,0.0,,1.6666666666666667,65.46666666666665,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50666666666667,,67.0,69.0,78.0,62.0,0.0
329,2025-01-31 14:45:00,373.63,0.0,,0.8333333333333334,65.57666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
330,2025-01-31 15:00:00,378.5733333333333,0.0,,0.1666666666666666,65.60000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.60000000000001,,67.0,69.0,78.0,62.0,0.0
331,2025-01-31 15:15:00,382.8133333333333,0.0,,1.8333333333333333,65.72666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66333333333334,,67.0,69.0,78.0,62.0,0.0
332,2025-01-31 15:30:00,372.2166666666667,0.0,,2.6666666666666665,65.65333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.71,,67.0,69.0,78.0,62.0,0.0
333,2025-01-31 15:45:00,377.16333333333336,0.0,,4.333333333333333,65.39,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,,67.0,69.0,78.0,62.0,0.0
334,2025-01-31 16:00:00,375.04,0.0,,5.833333333333333,65.09333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,,67.0,69.0,78.0,62.0,0.0
335,2025-01-31 16:15:00,374.3366666666666,0.0,,4.0,64.84333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,67.0,69.0,78.0,62.0,0.0
336,2025-01-31 16:30:00,380.6933333333333,0.0,,5.5,64.71333333333332,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.82333333333334,,67.0,69.0,78.0,62.0,0.0
337,2025-01-31 16:45:00,379.9866666666667,0.0,,5.0,64.41000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,,67.0,69.0,78.0,62.0,0.0
338,2025-01-31 17:00:00,365.86,0.0,,5.666666666666667,64.14999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.79666666666667,,67.0,69.0,78.0,62.0,0.0
339,2025-01-31 17:15:00,372.2166666666667,0.0,,4.333333333333333,64.10000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.70666666666666,,67.0,69.0,78.0,62.0,0.0
340,2025-01-31 17:30:00,379.28,0.0,,3.8333333333333335,64.37,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,78.0,62.0,0.0
341,2025-01-31 17:45:00,363.7433333333333,0.0,,6.166666666666667,64.49,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,78.0,62.0,0.0
342,2025-01-31 18:00:00,373.63,0.0,,4.166666666666667,64.86333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,67.0,69.0,78.0,62.0,0.0
343,2025-01-31 18:15:00,382.8133333333333,0.0,,2.833333333333333,65.30666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,67.0,69.0,78.0,62.0,0.0
344,2025-01-31 18:30:00,371.51,0.0,,5.166666666666667,65.67666666666668,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64666666666666,,67.0,69.0,78.0,62.0,0.0
345,2025-01-31 18:45:00,379.9866666666667,0.0,,6.0,65.88,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.60666666666667,,67.0,69.0,78.0,62.0,0.0
346,2025-01-31 19:00:00,372.21333333333337,0.0,,4.333333333333333,66.05,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
347,2025-01-31 19:15:00,375.75,0.0,,6.0,66.3,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
348,2025-01-31 19:30:00,379.2833333333333,0.0,,5.166666666666667,66.13333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,78.0,62.0,0.0
349,2025-01-31 19:45:00,364.45,0.0,,5.0,66.03333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
350,2025-01-31 20:00:00,375.04,0.0,,3.6666666666666665,66.16000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,67.0,69.0,78.0,62.0,0.0
351,2025-01-31 20:15:00,367.98,0.0,,4.666666666666667,66.04333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,78.0,62.0,0.0
352,2025-01-31 20:30:00,375.04333333333335,0.0,,3.0,65.67,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,,67.0,69.0,78.0,62.0,0.0
353,2025-01-31 20:45:00,379.28,0.0,,4.5,65.28666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,,67.0,69.0,78.0,62.0,0.0
354,2025-01-31 21:00:00,375.04333333333335,0.0,,4.666666666666667,65.16666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.48666666666666,,67.0,69.0,78.0,62.0,0.0
355,2025-01-31 21:15:00,378.5733333333333,0.0,,2.833333333333333,65.06666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41,,67.0,69.0,78.0,62.0,0.0
356,2025-01-31 21:30:00,372.22,0.0,,3.8333333333333335,64.91000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
357,2025-01-31 21:45:00,375.7466666666666,0.0,,4.166666666666667,64.69333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,67.0,69.0,78.0,62.0,0.0
358,2025-01-31 22:00:00,371.50666666666666,0.0,,2.6666666666666665,64.23666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,67.0,69.0,78.0,62.0,0.0
359,2025-01-31 22:15:00,378.5733333333333,0.0,,2.1666666666666665,63.27666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33,,67.0,69.0,78.0,62.0,0.0
360,2025-01-31 22:30:00,375.75,0.0,,2.6666666666666665,62.953333333333326,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
361,2025-01-31 22:45:00,377.16,0.0,,4.166666666666667,62.57333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.17333333333333,,67.0,69.0,78.0,62.0,0.0
362,2025-01-31 23:00:00,377.16333333333336,0.0,,4.833333333333333,62.24666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
363,2025-01-31 23:15:00,370.8066666666667,0.0,,4.0,61.82,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.07333333333334,,67.0,69.0,78.0,62.0,0.0
364,2025-01-31 23:30:00,377.8666666666666,0.0,,4.666666666666667,61.623333333333335,375.04,0.0,70.0,,0.1266666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
365,2025-01-31 23:45:00,372.92333333333335,0.0,,1.6666666666666667,61.870000000000005,375.04,0.0,70.0,,0.2533333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
366,2025-02-01 00:00:00,377.16,0.0,,1.3333333333333333,62.17,375.04,0.0,70.0,,0.8833333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
367,2025-02-01 00:15:00,375.04,0.0,,1.6666666666666667,62.080000000000005,375.04,0.0,70.0,,3.0866666666666664,74.0,0.0,70.0,72.0,69.86999999999999,,67.0,69.0,78.0,62.0,0.0
368,2025-02-01 00:30:00,370.0966666666666,0.0,,1.5,61.98,375.04,0.0,70.0,,4.73,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
369,2025-02-01 00:45:00,367.98,0.0,,4.833333333333333,62.086666666666666,375.04,0.0,70.0,,6.45,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
370,2025-02-01 01:00:00,380.6933333333333,0.0,,6.166666666666667,62.64333333333334,375.04,0.0,70.0,,7.953333333333333,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
371,2025-02-01 01:15:00,377.16333333333336,0.0,,7.0,63.10333333333333,375.04,0.0,70.0,,8.806666666666667,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,78.0,62.0,0.0
372,2025-02-01 01:30:00,368.68666666666667,0.0,,8.166666666666666,63.56666666666666,375.04,0.0,70.0,,10.063333333333333,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,78.0,62.0,0.0
373,2025-02-01 01:45:00,377.8666666666666,0.0,,9.166666666666666,63.99,375.04,0.0,70.0,,11.056666666666668,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
374,2025-02-01 02:00:00,375.04333333333335,0.0,,9.5,64.30333333333333,375.04,0.0,70.0,,11.993333333333334,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
375,2025-02-01 02:15:00,376.4533333333333,0.0,,10.166666666666666,64.36666666666666,375.04,0.0,70.0,,12.173333333333332,74.0,0.0,70.0,72.0,69.89,,67.0,69.0,78.0,62.0,0.0
376,2025-02-01 02:30:00,373.6266666666667,0.0,,10.166666666666666,64.28333333333335,375.04,0.0,70.0,,11.92,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
377,2025-02-01 02:45:00,374.3333333333333,0.0,,11.333333333333334,64.35666666666667,375.04,0.0,70.0,,11.543333333333337,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
378,2025-02-01 03:00:00,377.16,0.0,,11.666666666666666,64.33666666666666,375.04,0.0,70.0,,11.44,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
379,2025-02-01 03:15:00,374.3366666666666,0.0,,12.166666666666666,64.26666666666667,375.04,0.0,70.0,,11.306666666666668,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
380,2025-02-01 03:30:00,373.6266666666667,0.0,,13.0,64.39,375.04,0.0,70.0,,11.376666666666669,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
381,2025-02-01 03:45:00,374.3333333333333,0.0,,13.166666666666666,64.42,375.04,0.0,70.0,,11.346666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
382,2025-02-01 04:00:00,370.8033333333333,0.0,,13.666666666666666,64.46333333333332,375.04,0.0,70.0,,11.416666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
383,2025-02-01 04:15:00,375.7466666666666,0.0,,14.333333333333334,64.61666666666666,375.04,0.0,70.0,,11.453333333333331,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
384,2025-02-01 04:30:00,370.1,0.0,,14.0,64.84333333333332,375.04,0.0,70.0,,11.443333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
385,2025-02-01 04:45:00,372.92,0.0,,12.666666666666666,64.75333333333333,375.04,0.0,70.0,,11.063333333333333,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,78.0,62.0,0.0
386,2025-02-01 05:00:00,375.7466666666666,0.0,,13.5,64.84,375.04,0.0,70.0,,11.366666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
387,2025-02-01 05:15:00,371.51,0.0,,13.666666666666666,64.92666666666666,375.04,0.0,70.0,,11.24,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
388,2025-02-01 05:30:00,382.1066666666666,0.0,,12.833333333333334,65.04333333333334,375.04,0.0,70.0,,11.37,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
389,2025-02-01 05:45:00,375.04333333333335,0.0,,11.5,65.13333333333334,375.04,0.0,70.0,,11.363333333333337,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
390,2025-02-01 06:00:00,365.15333333333336,0.0,,13.0,65.10666666666667,375.04,0.0,70.0,,11.413333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
391,2025-02-01 06:15:00,376.4533333333334,0.0,,12.333333333333334,65.03,375.04,0.0,70.0,,11.543333333333337,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
392,2025-02-01 06:30:00,364.45,0.0,,17.666666666666668,64.60333333333334,375.04,0.0,70.0,,11.296666666666669,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
393,2025-02-01 06:45:00,377.8666666666666,0.0,,19.5,64.97666666666667,375.04,0.0,70.0,,9.083333333333334,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
394,2025-02-01 07:00:00,373.63000000000005,0.0,,18.83333333333333,64.77666666666666,375.04,0.0,70.0,,8.023333333333333,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
395,2025-02-01 07:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
396,2025-02-01 07:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
397,2025-02-01 07:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
398,2025-02-01 08:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
399,2025-02-01 08:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
400,2025-02-01 08:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
401,2025-02-01 08:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
402,2025-02-01 09:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
403,2025-02-01 09:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
404,2025-02-01 09:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
405,2025-02-01 09:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
406,2025-02-01 10:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
407,2025-02-01 10:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
408,2025-02-01 10:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
409,2025-02-01 10:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
410,2025-02-01 11:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
411,2025-02-01 11:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
412,2025-02-01 11:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
413,2025-02-01 11:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
414,2025-02-01 12:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
415,2025-02-01 12:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
416,2025-02-01 12:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
417,2025-02-01 12:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
418,2025-02-01 13:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
419,2025-02-01 13:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
420,2025-02-01 13:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
421,2025-02-01 13:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
422,2025-02-01 14:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
423,2025-02-01 14:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
424,2025-02-01 14:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
425,2025-02-01 14:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
426,2025-02-01 15:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
427,2025-02-01 15:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
428,2025-02-01 15:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
429,2025-02-01 15:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
430,2025-02-01 16:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
431,2025-02-01 16:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
432,2025-02-01 16:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
433,2025-02-01 16:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
434,2025-02-01 17:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
435,2025-02-01 17:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
436,2025-02-01 17:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
437,2025-02-01 17:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
438,2025-02-01 18:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
439,2025-02-01 18:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
440,2025-02-01 18:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
441,2025-02-01 18:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
442,2025-02-01 19:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
443,2025-02-01 19:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
444,2025-02-01 19:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
445,2025-02-01 19:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
446,2025-02-01 20:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
447,2025-02-01 20:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
448,2025-02-01 20:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
449,2025-02-01 20:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
450,2025-02-01 21:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
451,2025-02-01 21:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
452,2025-02-01 21:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
453,2025-02-01 21:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
454,2025-02-01 22:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
455,2025-02-01 22:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
456,2025-02-01 22:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
457,2025-02-01 22:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
458,2025-02-01 23:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
459,2025-02-01 23:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
460,2025-02-01 23:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
461,2025-02-01 23:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
462,2025-02-02 00:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
463,2025-02-02 00:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
464,2025-02-02 00:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
465,2025-02-02 00:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
466,2025-02-02 01:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
467,2025-02-02 01:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
468,2025-02-02 01:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
469,2025-02-02 01:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
470,2025-02-02 02:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
471,2025-02-02 02:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
472,2025-02-02 02:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
473,2025-02-02 02:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
474,2025-02-02 03:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
475,2025-02-02 03:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
476,2025-02-02 03:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
477,2025-02-02 03:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
478,2025-02-02 04:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
479,2025-02-02 04:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
480,2025-02-02 04:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
481,2025-02-02 04:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
482,2025-02-02 05:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
483,2025-02-02 05:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
484,2025-02-02 05:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
485,2025-02-02 05:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
486,2025-02-02 06:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
487,2025-02-02 06:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
488,2025-02-02 06:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
489,2025-02-02 06:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
490,2025-02-02 07:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
491,2025-02-02 07:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
492,2025-02-02 07:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
493,2025-02-02 07:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
494,2025-02-02 08:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
495,2025-02-02 08:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
496,2025-02-02 08:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
497,2025-02-02 08:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
498,2025-02-02 09:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
499,2025-02-02 09:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
500,2025-02-02 09:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
501,2025-02-02 09:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
502,2025-02-02 10:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
503,2025-02-02 10:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
504,2025-02-02 10:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
505,2025-02-02 10:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
506,2025-02-02 11:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
507,2025-02-02 11:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
508,2025-02-02 11:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
509,2025-02-02 11:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
510,2025-02-02 12:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
511,2025-02-02 12:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
512,2025-02-02 12:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
513,2025-02-02 12:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
514,2025-02-02 13:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
515,2025-02-02 13:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
516,2025-02-02 13:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
517,2025-02-02 13:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
518,2025-02-02 14:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
519,2025-02-02 14:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
520,2025-02-02 14:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
521,2025-02-02 14:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
522,2025-02-02 15:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
523,2025-02-02 15:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
524,2025-02-02 15:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
525,2025-02-02 15:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
526,2025-02-02 16:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
527,2025-02-02 16:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
528,2025-02-02 16:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
529,2025-02-02 16:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
530,2025-02-02 17:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
531,2025-02-02 17:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
532,2025-02-02 17:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
533,2025-02-02 17:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
534,2025-02-02 18:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
535,2025-02-02 18:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
536,2025-02-02 18:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
537,2025-02-02 18:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
538,2025-02-02 19:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
539,2025-02-02 19:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
540,2025-02-02 19:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
541,2025-02-02 19:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
542,2025-02-02 20:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
543,2025-02-02 20:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
544,2025-02-02 20:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
545,2025-02-02 20:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
546,2025-02-02 21:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
547,2025-02-02 21:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
548,2025-02-02 21:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
549,2025-02-02 21:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
550,2025-02-02 22:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
551,2025-02-02 22:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
552,2025-02-02 22:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
553,2025-02-02 22:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
554,2025-02-02 23:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
555,2025-02-02 23:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
556,2025-02-02 23:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
557,2025-02-02 23:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
558,2025-02-03 00:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
559,2025-02-03 00:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
560,2025-02-03 00:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
561,2025-02-03 00:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
562,2025-02-03 01:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
563,2025-02-03 01:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
564,2025-02-03 01:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
565,2025-02-03 01:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
566,2025-02-03 02:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
567,2025-02-03 02:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
568,2025-02-03 02:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
569,2025-02-03 02:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
570,2025-02-03 03:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
571,2025-02-03 03:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
572,2025-02-03 03:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
573,2025-02-03 03:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
574,2025-02-03 04:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
575,2025-02-03 04:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
576,2025-02-03 04:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
577,2025-02-03 04:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
578,2025-02-03 05:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
579,2025-02-03 05:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
580,2025-02-03 05:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
581,2025-02-03 05:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
582,2025-02-03 06:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
583,2025-02-03 06:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
584,2025-02-03 06:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
585,2025-02-03 06:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
586,2025-02-03 07:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
587,2025-02-03 07:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
588,2025-02-03 07:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
589,2025-02-03 07:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
590,2025-02-03 08:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
591,2025-02-03 08:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
592,2025-02-03 08:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
593,2025-02-03 08:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
594,2025-02-03 09:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
595,2025-02-03 09:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
596,2025-02-03 09:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
597,2025-02-03 09:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
598,2025-02-03 10:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
599,2025-02-03 10:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
600,2025-02-03 10:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
601,2025-02-03 10:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
602,2025-02-03 11:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
603,2025-02-03 11:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
604,2025-02-03 11:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
605,2025-02-03 11:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
606,2025-02-03 12:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
607,2025-02-03 12:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
608,2025-02-03 12:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
609,2025-02-03 12:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
610,2025-02-03 13:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
611,2025-02-03 13:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
612,2025-02-03 13:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
613,2025-02-03 13:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
614,2025-02-03 14:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
615,2025-02-03 14:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
616,2025-02-03 14:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
617,2025-02-03 14:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
618,2025-02-03 15:00:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
619,2025-02-03 15:15:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
620,2025-02-03 15:30:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
621,2025-02-03 15:45:00,,,,,,375.04,,70.0,,,74.0,,70.0,72.0,,,67.0,69.0,78.0,62.0,0.0
622,2025-02-03 21:15:00,368.685,0.0,,22.0,62.825,375.04,0.0,70.0,,10.385,74.0,0.0,70.0,72.0,69.88,,67.0,69.0,78.0,62.0,
623,2025-02-03 21:30:00,376.45666666666665,0.0,,21.166666666666668,63.03,375.04,0.0,70.0,,11.513333333333334,74.0,0.0,70.0,72.0,69.86999999999999,,67.0,69.0,78.0,62.0,0.0
624,2025-02-03 21:45:00,377.8666666666666,0.0,,23.166666666666668,62.32333333333333,375.04,0.0,70.0,,11.053333333333333,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
625,2025-02-03 22:00:00,365.86,0.0,,22.166666666666668,62.75,375.04,0.0,70.0,,13.406666666666666,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
626,2025-02-03 22:15:00,376.45666666666665,0.0,,21.5,63.03333333333333,375.04,0.0,70.0,,14.796666666666669,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,78.0,62.0,0.0
627,2025-02-03 22:30:00,373.6266666666667,0.0,,21.33333333333333,63.46333333333333,375.04,0.0,70.0,,16.383333333333333,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,78.0,62.0,0.0
628,2025-02-03 22:45:00,375.7466666666666,0.0,,20.0,63.583333333333336,375.04,0.0,70.0,,17.2,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
629,2025-02-03 23:00:00,374.3333333333333,0.0,,21.33333333333333,63.88333333333333,375.04,0.0,70.0,,18.42333333333333,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
630,2025-02-03 23:15:00,372.2166666666667,0.0,,21.166666666666668,64.07666666666667,375.04,0.0,70.0,,19.59,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,78.0,62.0,0.0
631,2025-02-03 23:30:00,379.28,0.0,,20.33333333333333,64.33666666666666,375.04,0.0,70.0,,20.55666666666667,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
632,2025-02-03 23:45:00,372.2166666666667,0.0,,21.666666666666668,64.49333333333334,375.04,0.0,70.0,,21.52,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
633,2025-02-04 00:00:00,374.3366666666666,0.0,,20.666666666666668,64.76,375.04,0.0,70.0,,22.570000000000004,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
634,2025-02-04 00:15:00,375.75,0.0,,19.83333333333333,64.8,375.04,0.0,70.0,,22.8,74.0,0.0,70.0,72.0,69.89,,67.0,69.0,78.0,62.0,0.0
635,2025-02-04 00:30:00,378.5733333333333,0.0,,21.166666666666668,64.67,375.04,0.0,70.0,,22.75333333333333,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,78.0,62.0,0.0
636,2025-02-04 00:45:00,373.6266666666667,0.0,,21.166666666666668,64.5,375.04,0.0,70.0,,22.97666666666667,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
637,2025-02-04 01:00:00,375.75,0.0,,22.166666666666668,64.56,375.04,0.0,70.0,,23.113333333333333,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
638,2025-02-04 01:15:00,373.63,0.0,,23.0,64.71666666666667,375.04,0.0,70.0,,23.926666666666662,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,78.0,62.0,0.0
639,2025-02-04 01:30:00,375.7466666666666,0.0,,22.83333333333333,64.73333333333333,375.04,0.0,70.0,,23.86,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
640,2025-02-04 01:45:00,374.3333333333333,0.0,,21.33333333333333,64.8,375.04,0.0,70.0,,23.863333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
641,2025-02-04 02:00:00,371.5133333333333,0.0,,22.83333333333333,64.88,375.04,0.0,70.0,,24.203333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
642,2025-02-04 02:15:00,380.6933333333333,0.0,,20.166666666666668,64.82,375.04,0.0,70.0,,24.316666666666663,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
643,2025-02-04 02:30:00,377.16,0.0,,23.0,64.82,375.04,0.0,70.0,,24.496666666666663,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
644,2025-02-04 02:45:00,370.1,0.0,,20.83333333333333,64.94,375.04,0.0,70.0,,24.563333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
645,2025-02-04 03:00:00,367.2766666666666,0.0,,20.666666666666668,65.06333333333333,375.04,0.0,70.0,,24.836666666666662,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
646,2025-02-04 03:15:00,376.4533333333334,0.0,,22.83333333333333,64.98,375.04,0.0,70.0,,24.65,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
647,2025-02-04 03:30:00,372.9266666666667,0.0,,22.666666666666668,65.01,375.04,0.0,70.0,,24.683333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
648,2025-02-04 03:45:00,363.74,0.0,,22.166666666666668,64.94333333333334,375.04,0.0,70.0,,24.73,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
649,2025-02-04 04:00:00,372.9266666666667,0.0,,22.0,70.24333333333333,375.04,0.0,70.0,,24.743333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
650,2025-02-04 04:15:00,367.98,0.0,,21.166666666666668,64.48,375.04,0.0,70.0,,22.47666666666667,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
651,2025-02-04 04:30:00,376.45666666666665,0.0,,21.666666666666668,68.16666666666667,375.04,0.0,70.0,,21.093333333333334,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
652,2025-02-04 04:45:00,375.75,0.0,,21.666666666666668,63.97,375.04,0.0,70.0,,19.826666666666668,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
653,2025-02-04 05:00:00,372.2166666666667,0.0,,10.5,62.59333333333333,375.04,0.0,70.0,,18.956666666666667,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
654,2025-02-04 05:15:00,372.92,0.0,,4.666666666666667,68.48,375.04,0.0,70.0,,20.55333333333333,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,78.0,62.0,0.0
655,2025-02-04 05:30:00,373.6333333333334,0.0,,1.6666666666666667,68.19,375.04,0.0,70.0,,18.92,74.0,0.0,70.0,72.0,70.07,,67.0,69.0,78.0,62.0,0.0
656,2025-02-04 05:45:00,377.8666666666666,0.0,,4.0,67.43,375.04,0.0,70.0,,17.203333333333333,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
657,2025-02-04 06:00:00,377.8666666666666,0.0,,1.8333333333333333,66.38666666666667,375.04,0.0,70.0,,14.933333333333332,74.0,0.0,70.0,72.0,70.17666666666666,,67.0,69.0,78.0,62.0,0.0
658,2025-02-04 06:15:00,377.87,0.0,,3.8333333333333335,65.55666666666667,375.04,0.0,70.0,,12.316666666666668,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,78.0,62.0,0.0
659,2025-02-04 06:30:00,382.1066666666666,0.0,,3.1666666666666665,64.71333333333332,375.04,0.0,70.0,,9.71,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
660,2025-02-04 06:45:00,372.92333333333335,0.0,,3.0,63.59333333333333,375.04,0.0,70.0,,7.633333333333333,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
661,2025-02-04 07:00:00,374.3333333333333,0.0,,1.5,62.71333333333333,375.04,0.0,70.0,,5.546666666666667,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
662,2025-02-04 07:15:00,371.5133333333333,0.0,,1.6666666666666667,62.53666666666666,375.04,0.0,70.0,,3.643333333333333,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
663,2025-02-04 07:30:00,376.4533333333334,0.0,,2.6666666666666665,62.67666666666667,375.04,0.0,70.0,,1.8133333333333328,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
664,2025-02-04 07:45:00,372.22,0.0,,1.6666666666666667,62.98,375.04,0.0,70.0,,0.1366666666666666,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,78.0,62.0,0.0
665,2025-02-04 08:00:00,375.7466666666666,0.0,,3.6666666666666665,62.833333333333336,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
666,2025-02-04 08:15:00,377.16,0.0,,3.333333333333333,62.61333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,78.0,62.0,0.0
667,2025-02-04 08:30:00,377.8666666666666,0.0,,2.0,62.46666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14,,67.0,69.0,78.0,62.0,0.0
668,2025-02-04 08:45:00,373.63,0.0,,2.333333333333333,62.41666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,78.0,62.0,0.0
669,2025-02-04 09:00:00,376.4533333333334,0.0,,2.6666666666666665,62.25333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
670,2025-02-04 09:15:00,377.16,0.0,,4.0,62.11333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
671,2025-02-04 09:30:00,377.16,0.0,,1.8333333333333333,61.97666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
672,2025-02-04 09:45:00,375.75,0.0,,1.6666666666666667,61.52333333333333,375.04,0.0,70.0,,0.0966666666666666,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,78.0,62.0,0.0
673,2025-02-04 10:00:00,381.3999999999999,0.0,,1.5,59.553333333333335,375.04,0.0,70.0,,0.4133333333333333,74.0,0.0,70.0,72.0,69.96666666666667,,67.0,69.0,78.0,62.0,0.0
674,2025-02-04 10:15:00,370.8033333333333,0.0,,6.666666666666667,59.60666666666666,375.04,0.0,70.0,,3.796666666666667,74.0,0.0,70.0,72.0,69.83666666666666,,67.0,69.0,78.0,62.0,0.0
675,2025-02-04 10:30:00,376.4533333333334,0.0,,12.333333333333334,62.403333333333336,375.04,0.0,70.0,,6.103333333333334,74.0,0.0,70.0,72.0,69.78666666666668,,67.0,69.0,78.0,62.0,0.0
676,2025-02-04 10:45:00,376.4533333333334,0.0,,13.0,63.42,375.04,0.0,70.0,,8.36,74.0,0.0,70.0,72.0,69.76,,67.0,69.0,78.0,62.0,0.0
677,2025-02-04 11:00:00,372.92333333333335,0.0,,13.833333333333334,63.92666666666667,375.04,0.0,70.0,,10.1,74.0,0.0,70.0,72.0,69.75666666666667,,67.0,69.0,78.0,62.0,0.0
678,2025-02-04 11:15:00,372.92333333333335,0.0,,14.666666666666666,64.39666666666666,375.04,0.0,70.0,,10.96,74.0,0.0,70.0,72.0,69.79333333333334,,67.0,69.0,78.0,62.0,0.0
679,2025-02-04 11:30:00,379.9866666666667,0.0,,14.0,64.95333333333333,375.04,0.0,70.0,,11.693333333333332,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
680,2025-02-04 11:45:00,376.4533333333334,0.0,,15.5,65.27333333333333,375.04,0.0,70.0,,12.71,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
681,2025-02-04 12:00:00,372.2166666666667,0.0,,16.833333333333332,65.48,375.04,0.0,70.0,,13.75,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
682,2025-02-04 12:15:00,375.7466666666666,0.0,,18.0,65.89999999999999,375.04,0.0,70.0,,14.683333333333332,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
683,2025-02-04 12:30:00,376.4533333333334,0.0,,18.83333333333333,65.95333333333333,375.04,0.0,70.0,,15.28,74.0,0.0,70.0,72.0,69.87,,67.0,69.0,78.0,62.0,0.0
684,2025-02-04 12:45:00,370.0966666666666,0.0,,20.0,66.35666666666667,375.04,0.0,70.0,,16.516666666666666,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,78.0,62.0,0.0
685,2025-02-04 13:00:00,368.68666666666667,0.0,,17.833333333333332,66.68333333333334,375.04,0.0,70.0,,17.68,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
686,2025-02-04 13:15:00,377.16,0.0,,18.33333333333333,66.87666666666667,375.04,0.0,70.0,,18.21,74.0,0.0,70.0,72.0,69.87,,67.0,69.0,78.0,62.0,0.0
687,2025-02-04 13:30:00,372.92333333333335,0.0,,19.5,66.74,375.04,0.0,70.0,,17.716666666666665,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,78.0,62.0,0.0
688,2025-02-04 13:45:00,370.0966666666666,0.0,,21.166666666666668,66.85333333333334,375.04,0.0,70.0,,17.793333333333333,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
689,2025-02-04 14:00:00,381.4,0.0,,21.83333333333333,67.14999999999999,375.04,0.0,70.0,,17.89,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
690,2025-02-04 14:15:00,370.8066666666667,0.0,,18.666666666666668,67.02666666666666,375.04,0.0,70.0,,17.79,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
691,2025-02-04 14:30:00,377.8666666666666,0.0,,19.0,66.94333333333334,375.04,0.0,70.0,,17.77,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
692,2025-02-04 14:45:00,371.51,0.0,,20.33333333333333,66.89666666666666,375.04,0.0,70.0,,17.74,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
693,2025-02-04 15:00:00,375.7466666666666,0.0,,22.5,67.17,375.04,0.0,70.0,,17.81,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
694,2025-02-04 15:15:00,375.7466666666666,0.0,,22.166666666666668,67.21,375.04,0.0,70.0,,17.813333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
695,2025-02-04 15:30:00,375.04,0.0,,22.5,67.21999999999998,375.04,0.0,70.0,,17.82,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
696,2025-02-04 15:45:00,372.92333333333335,0.0,,22.5,67.21,375.04,0.0,70.0,,17.876666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
697,2025-02-04 16:00:00,370.8033333333333,0.0,,22.0,67.26,375.04,0.0,70.0,,17.906666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
698,2025-02-04 16:15:00,375.04333333333335,0.0,,22.0,67.36333333333333,375.04,0.0,70.0,,17.87,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
699,2025-02-04 16:30:00,370.1,0.0,,22.0,67.46333333333332,375.04,0.0,70.0,,17.986666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
700,2025-02-04 16:45:00,374.3333333333333,0.0,,22.666666666666668,67.61999999999999,375.04,0.0,70.0,,17.89333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
701,2025-02-04 17:00:00,383.52,0.0,,22.5,67.70666666666666,375.04,0.0,70.0,,17.68,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
702,2025-02-04 17:15:00,382.1066666666666,0.0,,22.33333333333333,67.54666666666667,375.04,0.0,70.0,,16.19,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
703,2025-02-04 17:30:00,377.16,0.0,,21.666666666666668,67.44666666666667,375.04,0.0,70.0,,15.296666666666669,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
704,2025-02-04 17:45:00,372.2166666666667,0.0,,20.666666666666668,67.36999999999999,375.04,0.0,70.0,,14.376666666666669,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
705,2025-02-04 18:00:00,370.8066666666667,0.0,,21.33333333333333,67.28666666666668,375.04,0.0,70.0,,13.393333333333333,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
706,2025-02-04 18:15:00,371.51,0.0,,21.0,67.17666666666666,375.04,0.0,70.0,,12.643333333333333,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
707,2025-02-04 18:30:00,373.63000000000005,0.0,,22.666666666666668,67.00333333333333,375.04,0.0,70.0,,11.863333333333337,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
708,2025-02-04 18:45:00,379.9866666666667,0.0,,22.666666666666668,66.85000000000001,375.04,0.0,70.0,,11.093333333333334,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
709,2025-02-04 19:00:00,375.04333333333335,0.0,,22.33333333333333,66.81666666666666,375.04,0.0,70.0,,10.27,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
710,2025-02-04 19:15:00,377.16,0.0,,21.5,66.73333333333333,375.04,0.0,70.0,,9.376666666666669,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
711,2025-02-04 19:30:00,378.5733333333333,0.0,,20.5,66.36666666666667,375.04,0.0,70.0,,8.47,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
712,2025-02-04 19:45:00,375.04,0.0,,20.5,66.33999999999999,375.04,0.0,70.0,,7.686666666666666,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
713,2025-02-04 20:00:00,367.98,0.0,,21.0,66.56,375.04,0.0,70.0,,6.75,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
714,2025-02-04 20:15:00,370.8033333333333,0.0,,21.83333333333333,66.54,375.04,0.0,70.0,,5.946666666666666,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
715,2025-02-04 20:30:00,377.8666666666666,0.0,,19.666666666666668,66.33666666666666,375.04,0.0,70.0,,4.926666666666667,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
716,2025-02-04 20:45:00,375.75,0.0,,18.5,66.07666666666667,375.04,0.0,70.0,,3.9766666666666666,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
717,2025-02-04 21:00:00,378.5733333333333,0.0,,18.5,65.97666666666667,375.04,0.0,70.0,,3.1733333333333333,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
718,2025-02-04 21:15:00,371.51,0.0,,18.0,66.03333333333335,375.04,0.0,70.0,,2.49,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
719,2025-02-04 21:30:00,368.68666666666667,0.0,,17.833333333333332,65.90333333333334,375.04,0.0,70.0,,1.6266666666666667,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
720,2025-02-04 21:45:00,368.69,0.0,,18.5,65.91,375.04,0.0,70.0,,0.9833333333333334,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
721,2025-02-04 22:00:00,372.9266666666667,0.0,,20.666666666666668,65.89999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
722,2025-02-04 22:15:00,369.3933333333334,0.0,,19.33333333333333,65.79666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
723,2025-02-04 22:30:00,372.2166666666667,0.0,,18.33333333333333,65.62666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
724,2025-02-04 22:45:00,376.4533333333334,0.0,,18.33333333333333,65.47666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
725,2025-02-04 23:00:00,381.4,0.0,,18.83333333333333,65.30333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
