,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
726,2025-02-04 23:15:00,376.45666666666665,0.0,,21.0,65.18333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,78.0,62.0,0.0
727,2025-02-04 23:30:00,374.3366666666666,0.0,,20.5,65.02333333333333,375.04,0.0,70.0,,0.0233333333333333,74.0,0.0,70.0,72.0,69.99666666666667,,67.0,69.0,78.0,62.0,0.0
728,2025-02-04 23:45:00,370.1,0.0,,19.33333333333333,64.86666666666666,375.04,0.0,70.0,,0.1066666666666666,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
729,2025-02-05 00:00:00,368.6833333333333,0.0,,19.5,64.73333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,78.0,62.0,0.0
730,2025-02-05 00:15:00,370.0966666666666,0.0,,18.666666666666668,64.61666666666667,375.04,0.0,70.0,,0.16,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
731,2025-02-05 00:30:00,375.04,0.0,,19.166666666666668,64.51333333333334,375.04,0.0,70.0,,0.7933333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
732,2025-02-05 00:45:00,376.45666666666665,0.0,,20.0,64.38666666666667,375.04,0.0,70.0,,2.9566666666666666,74.0,0.0,70.0,72.0,69.86999999999999,,67.0,69.0,78.0,62.0,0.0
733,2025-02-05 01:00:00,371.51,0.0,,20.33333333333333,64.23333333333333,375.04,0.0,70.0,,4.65,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
734,2025-02-05 01:15:00,374.3366666666666,0.0,,20.0,64.2,375.04,0.0,70.0,,6.1433333333333335,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,78.0,62.0,0.0
735,2025-02-05 01:30:00,373.63,0.0,,19.166666666666668,64.62333333333333,375.04,0.0,70.0,,8.416666666666666,74.0,0.0,70.0,72.0,69.78666666666668,,67.0,69.0,78.0,62.0,0.0
736,2025-02-05 01:45:00,367.2733333333333,0.0,,18.5,65.35333333333334,375.04,0.0,70.0,,11.476666666666668,74.0,0.0,70.0,72.0,69.71666666666665,,67.0,69.0,78.0,62.0,0.0
737,2025-02-05 02:00:00,372.92333333333335,0.0,,19.166666666666668,65.8,375.04,0.0,70.0,,13.613333333333337,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
738,2025-02-05 02:15:00,365.15333333333336,0.0,,20.5,66.20333333333333,375.04,0.0,70.0,,15.466666666666669,74.0,0.0,70.0,72.0,69.72333333333334,,67.0,69.0,78.0,62.0,0.0
739,2025-02-05 02:30:00,375.7466666666666,0.0,,21.0,66.64333333333333,375.04,0.0,70.0,,17.113333333333333,74.0,0.0,70.0,72.0,69.75,,67.0,69.0,78.0,62.0,0.0
740,2025-02-05 02:45:00,370.8033333333333,0.0,,21.33333333333333,66.66333333333334,375.04,0.0,70.0,,17.403333333333332,74.0,0.0,70.0,72.0,69.80666666666666,,67.0,69.0,78.0,62.0,0.0
741,2025-02-05 03:00:00,374.3333333333333,0.0,,21.0,67.03333333333333,375.04,0.0,70.0,,18.65333333333333,74.0,0.0,70.0,72.0,69.80666666666666,,67.0,69.0,78.0,62.0,0.0
742,2025-02-05 03:15:00,375.04333333333335,0.0,,20.33333333333333,67.27,375.04,0.0,70.0,,19.60333333333333,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
743,2025-02-05 03:30:00,370.8066666666667,0.0,,19.166666666666668,67.64333333333333,375.04,0.0,70.0,,20.506666666666664,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
744,2025-02-05 03:45:00,379.28,0.0,,21.166666666666668,67.91,375.04,0.0,70.0,,21.546666666666667,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
745,2025-02-05 04:00:00,373.63000000000005,0.0,,21.666666666666668,68.10333333333334,375.04,0.0,70.0,,22.52,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,78.0,62.0,0.0
746,2025-02-05 04:15:00,367.2766666666666,0.0,,21.83333333333333,68.03666666666668,375.04,0.0,70.0,,22.016666666666666,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,78.0,62.0,0.0
747,2025-02-05 04:30:00,371.51,0.0,,21.83333333333333,68.02,375.04,0.0,70.0,,21.74,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
748,2025-02-05 04:45:00,375.75,0.0,,21.666666666666668,67.98333333333333,375.04,0.0,70.0,,21.57333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
749,2025-02-05 05:00:00,368.69,0.0,,22.166666666666668,67.89,375.04,0.0,70.0,,21.42333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
750,2025-02-05 05:15:00,370.0966666666666,0.0,,21.5,68.01333333333334,375.04,0.0,70.0,,21.426666666666662,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
751,2025-02-05 05:30:00,370.8066666666667,0.0,,22.5,68.15333333333332,375.04,0.0,70.0,,21.52333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
752,2025-02-05 05:45:00,372.2166666666667,0.0,,22.166666666666668,68.21,375.04,0.0,70.0,,21.55333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
753,2025-02-05 06:00:00,373.6266666666667,0.0,,22.0,68.16666666666667,375.04,0.0,70.0,,21.47,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
754,2025-02-05 06:15:00,371.51,0.0,,22.33333333333333,68.11,375.04,0.0,70.0,,21.543333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
755,2025-02-05 06:30:00,370.8033333333333,0.0,,22.33333333333333,68.09,375.04,0.0,70.0,,21.223333333333333,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
756,2025-02-05 06:45:00,379.9866666666667,0.0,,22.5,68.0,375.04,0.0,70.0,,21.133333333333336,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
757,2025-02-05 07:00:00,376.45666666666665,0.0,,20.166666666666668,68.05666666666666,375.04,0.0,70.0,,21.256666666666664,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
758,2025-02-05 07:15:00,373.63000000000005,0.0,,19.666666666666668,67.94333333333334,375.04,0.0,70.0,,20.746666666666663,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,78.0,62.0,0.0
759,2025-02-05 07:30:00,374.3333333333333,0.0,,21.666666666666668,67.97666666666667,375.04,0.0,70.0,,20.69,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,78.0,62.0,0.0
760,2025-02-05 07:45:00,377.16,0.0,,22.5,67.88666666666667,375.04,0.0,70.0,,20.4,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,78.0,62.0,0.0
761,2025-02-05 08:00:00,375.04,0.0,,22.666666666666668,67.5,375.04,0.0,70.0,,18.956666666666667,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
762,2025-02-05 08:15:00,372.92333333333335,0.0,,22.0,67.38333333333333,375.04,0.0,70.0,,18.696666666666665,74.0,0.0,70.0,72.0,70.05333333333333,,67.0,69.0,78.0,62.0,0.0
763,2025-02-05 08:30:00,375.04,0.0,,21.83333333333333,67.60000000000001,375.04,0.0,70.0,,19.35,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,78.0,62.0,0.0
764,2025-02-05 08:45:00,369.3933333333334,0.0,,21.0,67.26,375.04,0.0,70.0,,18.07333333333333,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,78.0,62.0,0.0
765,2025-02-05 09:00:00,375.04,0.0,,20.166666666666668,67.16,375.04,0.0,70.0,,17.843333333333334,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,78.0,62.0,0.0
766,2025-02-05 09:15:00,370.8033333333333,0.0,,20.166666666666668,67.31333333333333,375.04,0.0,70.0,,18.293333333333333,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,78.0,62.0,0.0
767,2025-02-05 09:30:00,367.98,0.0,,21.166666666666668,67.22,375.04,0.0,70.0,,17.866666666666667,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,78.0,62.0,0.0
768,2025-02-05 09:45:00,369.3933333333334,0.0,,21.666666666666668,67.11333333333333,375.04,0.0,70.0,,17.290000000000003,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,78.0,62.0,0.0
769,2025-02-05 10:00:00,374.3333333333333,0.0,,22.5,67.01666666666667,375.04,0.0,70.0,,17.423333333333332,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,78.0,62.0,0.0
770,2025-02-05 10:15:00,369.3933333333334,0.0,,21.166666666666668,67.04666666666667,375.04,0.0,70.0,,17.516666666666666,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
771,2025-02-05 10:30:00,374.3333333333333,0.0,,20.83333333333333,67.13666666666667,375.04,0.0,70.0,,17.80666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
772,2025-02-05 10:45:00,378.5733333333333,0.0,,20.0,67.12,375.04,0.0,70.0,,17.75,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
773,2025-02-05 11:00:00,379.28,0.0,,20.5,67.07333333333334,375.04,0.0,70.0,,17.78,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
774,2025-02-05 11:15:00,377.8666666666666,0.0,,21.166666666666668,67.04333333333334,375.04,0.0,70.0,,17.80666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
775,2025-02-05 11:30:00,377.16,0.0,,22.166666666666668,67.01666666666667,375.04,0.0,70.0,,17.80333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
776,2025-02-05 11:45:00,372.92,0.0,,22.666666666666668,66.94666666666666,375.04,0.0,70.0,,17.726666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
777,2025-02-05 12:00:00,370.0966666666666,0.0,,22.166666666666668,66.98,375.04,0.0,70.0,,17.706666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
778,2025-02-05 12:15:00,372.92333333333335,0.0,,22.83333333333333,67.04666666666667,375.04,0.0,70.0,,17.763333333333332,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
779,2025-02-05 12:30:00,375.04,0.0,,22.33333333333333,66.89666666666666,375.04,0.0,70.0,,17.236666666666668,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,78.0,62.0,0.0
780,2025-02-05 12:45:00,375.04,0.0,,21.33333333333333,66.74333333333334,375.04,0.0,70.0,,16.63,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,78.0,62.0,0.0
781,2025-02-05 13:00:00,371.51,0.0,,20.83333333333333,66.72,375.04,0.0,70.0,,16.286666666666665,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,78.0,62.0,0.0
782,2025-02-05 13:15:00,370.0966666666666,0.0,,20.83333333333333,66.8,375.04,0.0,70.0,,16.596666666666668,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,78.0,62.0,0.0
783,2025-02-05 13:30:00,370.8033333333333,0.0,,23.5,66.60666666666667,375.04,0.0,70.0,,15.676666666666668,74.0,0.0,70.0,72.0,70.03666666666668,,67.0,69.0,78.0,62.0,0.0
784,2025-02-05 13:45:00,375.7466666666666,0.0,,23.83333333333333,66.65666666666667,375.04,0.0,70.0,,15.46,74.0,0.0,70.0,72.0,70.02999999999999,,67.0,69.0,78.0,62.0,0.0
785,2025-02-05 14:00:00,370.0966666666666,0.0,,23.83333333333333,66.83666666666666,375.04,0.0,70.0,,15.886666666666663,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
786,2025-02-05 14:15:00,370.8066666666667,0.0,,23.83333333333333,66.97333333333333,375.04,0.0,70.0,,15.803333333333333,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
787,2025-02-05 14:30:00,372.92,0.0,,24.0,67.15333333333332,375.04,0.0,70.0,,16.113333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
788,2025-02-05 14:45:00,378.5733333333333,0.0,,24.0,67.23666666666666,375.04,0.0,70.0,,16.05333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
789,2025-02-05 15:00:00,372.2166666666667,0.0,,24.33333333333333,67.33666666666666,375.04,0.0,70.0,,16.13,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
790,2025-02-05 15:15:00,367.98333333333335,0.0,,24.666666666666668,67.41333333333334,375.04,0.0,70.0,,16.013333333333332,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
791,2025-02-05 15:30:00,371.50666666666666,0.0,,24.166666666666668,67.32666666666667,375.04,0.0,70.0,,15.23,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,78.0,62.0,0.0
792,2025-02-05 15:45:00,365.86,0.0,,24.33333333333333,67.20333333333333,375.04,0.0,70.0,,14.53,74.0,0.0,70.0,72.0,70.04333333333334,,67.0,69.0,78.0,62.0,0.0
793,2025-02-05 16:00:00,376.4533333333334,0.0,,24.666666666666668,67.08333333333333,375.04,0.0,70.0,,13.683333333333332,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
794,2025-02-05 16:15:00,374.3366666666666,0.0,,23.83333333333333,66.92,375.04,0.0,70.0,,12.816666666666668,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
795,2025-02-05 16:30:00,376.45666666666665,0.0,,24.0,66.83,375.04,0.0,70.0,,12.236666666666666,74.0,0.0,70.0,72.0,70.07,,67.0,69.0,78.0,62.0,0.0
796,2025-02-05 16:45:00,376.45666666666665,0.0,,24.0,66.83666666666666,375.04,0.0,70.0,,11.583333333333334,74.0,0.0,70.0,72.0,70.07,,67.0,69.0,78.0,62.0,0.0
797,2025-02-05 17:00:00,371.5133333333333,0.0,,24.83333333333333,66.86,375.04,0.0,70.0,,11.43,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
798,2025-02-05 17:15:00,373.6266666666667,0.0,,24.166666666666668,66.67999999999999,375.04,0.0,70.0,,10.263333333333334,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
799,2025-02-05 17:30:00,374.3366666666666,0.0,,24.666666666666668,66.51666666666667,375.04,0.0,70.0,,9.746666666666668,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
800,2025-02-05 17:45:00,372.9266666666667,0.0,,24.83333333333333,66.73333333333333,375.04,0.0,70.0,,9.73,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,78.0,62.0,0.0
801,2025-02-05 18:00:00,369.3933333333334,0.0,,24.666666666666668,66.5,375.04,0.0,70.0,,8.450000000000001,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
802,2025-02-05 18:15:00,375.04333333333335,0.0,,25.166666666666668,66.29,375.04,0.0,70.0,,7.38,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
803,2025-02-05 18:30:00,371.50666666666666,0.0,,24.0,65.93,375.04,0.0,70.0,,4.506666666666667,74.0,0.0,70.0,72.0,70.17999999999999,,67.0,69.0,78.0,62.0,0.0
804,2025-02-05 18:45:00,375.04333333333335,0.0,,22.166666666666668,65.98333333333333,375.04,0.0,70.0,,4.256666666666667,74.0,0.0,70.0,72.0,70.12666666666667,,67.0,69.0,78.0,62.0,0.0
805,2025-02-05 19:00:00,375.04,0.0,,24.5,66.08,375.04,0.0,70.0,,3.3666666666666667,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
806,2025-02-05 19:15:00,375.04,0.0,,24.83333333333333,65.96666666666667,375.04,0.0,70.0,,2.4166666666666665,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
807,2025-02-05 19:30:00,372.2166666666667,0.0,,24.0,65.93666666666667,375.04,0.0,70.0,,1.4633333333333332,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
808,2025-02-05 19:45:00,376.45666666666665,0.0,,24.166666666666668,66.04,375.04,0.0,70.0,,0.5233333333333333,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
809,2025-02-05 20:00:00,367.2766666666666,0.0,,24.166666666666668,65.88,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
810,2025-02-05 20:15:00,382.46,0.0,,23.5,65.715,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
811,2025-02-05 20:30:00,371.51,0.0,,25.166666666666668,65.67333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
812,2025-02-05 20:45:00,375.04,0.0,,25.0,65.46666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
813,2025-02-05 21:00:00,371.51,0.0,,23.33333333333333,65.33,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
814,2025-02-05 21:15:00,371.51,0.0,,23.0,65.32,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
815,2025-02-05 21:30:00,372.9266666666667,0.0,,22.83333333333333,65.28666666666668,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
816,2025-02-05 21:45:00,372.92333333333335,0.0,,23.0,65.21,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
817,2025-02-05 22:00:00,372.21333333333337,0.0,,23.5,65.12,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.04666666666667,,67.0,69.0,78.0,62.0,0.0
818,2025-02-05 22:15:00,375.04333333333335,0.0,,25.166666666666668,65.03666666666668,375.04,0.0,70.0,,0.0666666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
819,2025-02-05 22:30:00,379.28,0.0,,25.166666666666668,65.03,375.04,0.0,70.0,,0.17,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
820,2025-02-05 22:45:00,373.6266666666667,0.0,,25.166666666666668,65.03,375.04,0.0,70.0,,0.3899999999999999,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
821,2025-02-05 23:00:00,372.2166666666667,0.0,,23.666666666666668,64.99666666666667,375.04,0.0,70.0,,0.6066666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
822,2025-02-05 23:15:00,377.8666666666666,0.0,,23.166666666666668,64.99000000000001,375.04,0.0,70.0,,1.2766666666666666,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
823,2025-02-05 23:30:00,375.04333333333335,0.0,,24.5,64.98333333333333,375.04,0.0,70.0,,1.94,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,78.0,62.0,0.0
824,2025-02-05 23:45:00,372.2166666666667,0.0,,25.166666666666668,64.99000000000001,375.04,0.0,70.0,,3.426666666666667,74.0,0.0,70.0,72.0,69.87666666666667,,67.0,69.0,78.0,62.0,0.0
825,2025-02-06 00:00:00,373.63,0.0,,24.33333333333333,64.96,375.04,0.0,70.0,,5.23,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
826,2025-02-06 00:15:00,375.75,0.0,,23.0,65.03666666666666,375.04,0.0,70.0,,6.34,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
827,2025-02-06 00:30:00,370.8033333333333,0.0,,23.83333333333333,65.34666666666666,375.04,0.0,70.0,,7.343333333333334,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,78.0,62.0,0.0
828,2025-02-06 00:45:00,376.4533333333333,0.0,,23.33333333333333,65.16,375.04,0.0,70.0,,6.41,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
829,2025-02-06 01:00:00,369.39,0.0,,24.83333333333333,65.34333333333333,375.04,0.0,70.0,,7.09,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,78.0,62.0,0.0
830,2025-02-06 01:15:00,372.92333333333335,0.0,,25.166666666666668,65.73666666666666,375.04,0.0,70.0,,8.486666666666666,74.0,0.0,70.0,72.0,69.88333333333334,,67.0,69.0,78.0,62.0,0.0
831,2025-02-06 01:30:00,370.8033333333333,0.0,,25.666666666666668,65.76333333333334,375.04,0.0,70.0,,8.280000000000001,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,78.0,62.0,0.0
832,2025-02-06 01:45:00,377.8666666666666,0.0,,24.33333333333333,65.66333333333334,375.04,0.0,70.0,,8.046666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
833,2025-02-06 02:00:00,373.6266666666667,0.0,,23.83333333333333,65.72000000000001,375.04,0.0,70.0,,8.28,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
834,2025-02-06 02:15:00,376.4533333333334,0.0,,25.5,65.81666666666666,375.04,0.0,70.0,,9.033333333333331,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
835,2025-02-06 02:30:00,372.92,0.0,,25.83333333333333,65.94333333333333,375.04,0.0,70.0,,9.336666666666668,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
836,2025-02-06 02:45:00,374.3333333333333,0.0,,25.83333333333333,66.07666666666667,375.04,0.0,70.0,,9.6,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
837,2025-02-06 03:00:00,378.5733333333333,0.0,,25.666666666666668,66.15333333333334,375.04,0.0,70.0,,9.82,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
838,2025-02-06 03:15:00,372.21333333333337,0.0,,25.666666666666668,66.18,375.04,0.0,70.0,,9.996666666666668,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
839,2025-02-06 03:30:00,377.8666666666666,0.0,,25.33333333333333,66.25333333333333,375.04,0.0,70.0,,10.37,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
840,2025-02-06 03:45:00,365.15333333333336,0.0,,25.5,66.31666666666666,375.04,0.0,70.0,,10.3,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
841,2025-02-06 04:00:00,376.45666666666665,0.0,,26.0,66.3,375.04,0.0,70.0,,10.396666666666668,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
842,2025-02-06 04:15:00,373.63,0.0,,26.166666666666668,66.49333333333333,375.04,0.0,70.0,,10.73,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
843,2025-02-06 04:30:00,369.3933333333334,0.0,,25.166666666666668,66.53,375.04,0.0,70.0,,10.933333333333332,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
844,2025-02-06 04:45:00,370.0966666666666,0.0,,24.166666666666668,66.64999999999999,375.04,0.0,70.0,,10.993333333333334,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
845,2025-02-06 05:00:00,374.3366666666666,0.0,,24.33333333333333,66.75666666666667,375.04,0.0,70.0,,11.163333333333334,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
846,2025-02-06 05:15:00,382.1066666666666,0.0,,24.666666666666668,66.80666666666667,375.04,0.0,70.0,,11.203333333333331,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
847,2025-02-06 05:30:00,374.3366666666666,0.0,,26.166666666666668,66.87333333333333,375.04,0.0,70.0,,11.08,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
848,2025-02-06 05:45:00,379.2766666666666,0.0,,25.33333333333333,66.98,375.04,0.0,70.0,,11.063333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
849,2025-02-06 06:00:00,372.2166666666667,0.0,,26.0,66.99666666666667,375.04,0.0,70.0,,10.910000000000002,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
850,2025-02-06 06:15:00,377.16,0.0,,24.83333333333333,66.78333333333333,375.04,0.0,70.0,,10.113333333333337,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,78.0,62.0,0.0
851,2025-02-06 06:30:00,369.3933333333334,0.0,,24.33333333333333,66.71,375.04,0.0,70.0,,9.72,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,78.0,62.0,0.0
852,2025-02-06 06:45:00,379.28,0.0,,26.0,66.56666666666666,375.04,0.0,70.0,,8.756666666666668,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
853,2025-02-06 07:00:00,377.16,0.0,,25.0,66.50666666666666,375.04,0.0,70.0,,8.13,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
854,2025-02-06 07:15:00,369.3933333333334,0.0,,23.83333333333333,66.34666666666668,375.04,0.0,70.0,,6.983333333333333,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
855,2025-02-06 07:30:00,372.2166666666667,0.0,,24.83333333333333,66.32666666666667,375.04,0.0,70.0,,6.29,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
856,2025-02-06 07:45:00,377.16,0.0,,26.166666666666668,66.35666666666667,375.04,0.0,70.0,,5.613333333333333,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
857,2025-02-06 08:00:00,373.63,0.0,,24.166666666666668,66.44333333333334,375.04,0.0,70.0,,5.023333333333333,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
858,2025-02-06 08:15:00,369.39,0.0,,22.33333333333333,66.27666666666667,375.04,0.0,70.0,,3.9,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
859,2025-02-06 08:30:00,375.04333333333335,0.0,,18.5,66.26,375.04,0.0,70.0,,2.93,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
860,2025-02-06 08:45:00,376.4533333333334,0.0,,5.166666666666667,66.31333333333333,375.04,0.0,70.0,,3.08,74.0,0.0,70.0,72.0,70.06666666666666,,67.0,69.0,78.0,62.0,0.0
861,2025-02-06 09:00:00,377.8666666666666,0.0,,3.0,66.51,375.04,0.0,70.0,,4.316666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
862,2025-02-06 09:15:00,375.04333333333335,0.0,,5.5,66.37333333333333,375.04,0.0,70.0,,2.103333333333333,74.0,0.0,70.0,72.0,70.08,,67.0,69.0,78.0,62.0,0.0
863,2025-02-06 09:30:00,379.9866666666667,0.0,,6.833333333333333,65.87333333333333,375.04,0.0,70.0,,0.2566666666666666,74.0,0.0,70.0,72.0,70.17666666666666,,67.0,69.0,78.0,62.0,0.0
864,2025-02-06 09:45:00,375.04,0.0,,4.666666666666667,65.63,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.3,,67.0,69.0,78.0,62.0,0.0
865,2025-02-06 10:00:00,372.92333333333335,0.0,,5.0,65.64666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.40333333333334,,67.0,69.0,78.0,62.0,0.0
866,2025-02-06 10:15:00,371.51,0.0,,3.8333333333333335,65.52666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666667,,67.0,69.0,78.0,62.0,0.0
867,2025-02-06 10:30:00,376.4533333333334,0.0,,3.6666666666666665,65.12333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64999999999999,,67.0,69.0,78.0,62.0,0.0
868,2025-02-06 10:45:00,377.16,0.0,,4.5,64.95333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.71666666666667,,67.0,69.0,78.0,62.0,0.0
869,2025-02-06 11:00:00,369.3933333333334,0.0,,3.8333333333333335,65.39666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,67.0,69.0,78.0,62.0,0.0
870,2025-02-06 11:15:00,374.3366666666666,0.0,,5.166666666666667,65.67333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,67.0,69.0,78.0,62.0,0.0
871,2025-02-06 11:30:00,372.92,0.0,,4.666666666666667,65.17666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.01666666666667,,67.0,69.0,78.0,62.0,0.0
872,2025-02-06 11:45:00,368.68666666666667,0.0,,3.333333333333333,64.69666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08666666666666,,67.0,69.0,78.0,62.0,0.0
873,2025-02-06 12:00:00,377.8666666666666,0.0,,4.666666666666667,64.12333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08666666666666,,67.0,69.0,78.0,62.0,0.0
874,2025-02-06 12:15:00,384.93,0.0,,4.166666666666667,63.04,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.06666666666666,,67.0,69.0,78.0,62.0,0.0
875,2025-02-06 12:30:00,377.16333333333336,0.0,,2.833333333333333,61.48,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.97666666666667,,67.0,69.0,78.0,62.0,0.0
876,2025-02-06 12:45:00,377.8666666666666,0.0,,1.8333333333333333,61.656666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.87333333333333,,67.0,69.0,78.0,62.0,0.0
877,2025-02-06 13:00:00,368.68666666666667,0.0,,4.833333333333333,61.59333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.82333333333334,,67.0,69.0,78.0,62.0,0.0
878,2025-02-06 13:15:00,379.9866666666667,0.0,,8.5,62.24333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.77666666666666,,67.0,69.0,78.0,62.0,0.0
879,2025-02-06 13:30:00,375.04,0.0,,9.166666666666666,62.51666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,78.0,62.0,0.0
880,2025-02-06 13:45:00,376.45666666666665,0.0,,9.5,62.57333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67333333333333,,67.0,69.0,78.0,62.0,0.0
881,2025-02-06 14:00:00,372.92,0.0,,9.5,62.46,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65,,67.0,69.0,78.0,62.0,0.0
882,2025-02-06 14:15:00,371.3325,0.0,,10.625,62.7625,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
883,2025-02-06 14:30:00,371.51,0.0,,10.5,62.64666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
884,2025-02-06 14:45:00,373.98,0.0,,10.875,62.7975,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.515,,67.0,69.0,78.0,62.0,0.0
885,2025-02-06 15:00:00,373.63000000000005,0.0,,10.666666666666666,62.77333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,78.0,62.0,0.0
886,2025-02-06 15:15:00,375.75,0.0,,11.0,62.836666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,67.0,69.0,78.0,62.0,0.0
887,2025-02-06 15:30:00,377.8666666666666,0.0,,10.833333333333334,62.80666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,,67.0,69.0,78.0,62.0,0.0
888,2025-02-06 15:45:00,373.63,0.0,,11.166666666666666,62.95666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,,67.0,69.0,78.0,62.0,0.0
889,2025-02-06 16:00:00,378.22,0.0,,10.75,63.0,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
890,2025-02-06 16:15:00,376.1,0.0,,11.0,63.1025,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.245,,67.0,69.0,78.0,62.0,0.0
891,2025-02-06 16:30:00,371.51,0.0,,11.0,63.2,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
892,2025-02-06 16:45:00,370.1,0.0,,11.166666666666666,63.42666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.18666666666667,,67.0,69.0,78.0,62.0,0.0
893,2025-02-06 17:00:00,376.4533333333334,0.0,,11.5,63.830000000000005,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
894,2025-02-06 17:15:00,378.5733333333333,0.0,,11.333333333333334,64.04,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
895,2025-02-06 17:30:00,374.3366666666666,0.0,,10.666666666666666,64.04,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
896,2025-02-06 17:45:00,375.7466666666666,0.0,,9.333333333333334,64.05,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
897,2025-02-06 18:00:00,372.92333333333335,0.0,,9.0,64.27,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,78.0,62.0,0.0
898,2025-02-06 18:15:00,373.6266666666667,0.0,,8.5,64.35666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21666666666665,,67.0,69.0,78.0,62.0,0.0
899,2025-02-06 18:30:00,370.0966666666666,0.0,,8.5,64.41666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.22333333333334,,67.0,69.0,78.0,62.0,0.0
900,2025-02-06 18:45:00,367.2733333333333,0.0,,8.333333333333334,64.54666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,78.0,62.0,0.0
901,2025-02-06 19:00:00,375.04,0.0,,8.333333333333334,64.39333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
902,2025-02-06 19:15:00,372.2166666666667,0.0,,8.166666666666666,64.07333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
903,2025-02-06 19:30:00,378.5733333333333,0.0,,8.0,63.876666666666665,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
904,2025-02-06 19:45:00,375.04333333333335,0.0,,8.0,63.66333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
905,2025-02-06 20:00:00,376.45666666666665,0.0,,8.333333333333334,63.656666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
906,2025-02-06 20:15:00,370.8033333333333,0.0,,10.0,63.98666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
907,2025-02-06 20:30:00,375.04333333333335,0.0,,11.0,64.22666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
908,2025-02-06 20:45:00,373.6266666666667,0.0,,11.166666666666666,64.37,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
909,2025-02-06 21:00:00,373.63,0.0,,11.166666666666666,64.53333333333335,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
910,2025-02-06 21:15:00,375.04,0.0,,11.5,64.67,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
911,2025-02-06 21:30:00,372.92,0.0,,11.5,64.70333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
912,2025-02-06 21:45:00,376.4533333333334,0.0,,11.5,64.66333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
913,2025-02-06 22:00:00,373.63,0.0,,11.833333333333334,64.58,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
914,2025-02-06 22:15:00,379.28,0.0,,10.166666666666666,64.18333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
915,2025-02-06 22:30:00,375.04333333333335,0.0,,8.5,63.48666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21333333333332,,67.0,69.0,78.0,62.0,0.0
916,2025-02-06 22:45:00,374.3366666666666,0.0,,8.5,62.76666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
917,2025-02-06 23:00:00,377.8666666666666,0.0,,11.333333333333334,62.71333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,78.0,62.0,0.0
918,2025-02-06 23:15:00,371.51,0.0,,12.666666666666666,62.81,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.04666666666667,,67.0,69.0,78.0,62.0,0.0
919,2025-02-06 23:30:00,377.16,0.0,,13.0,62.92,375.04,0.0,70.0,,0.09,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
920,2025-02-06 23:45:00,371.51,0.0,,13.666666666666666,62.803333333333335,375.04,0.0,70.0,,0.2766666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
921,2025-02-07 00:00:00,377.87,0.0,,13.5,63.19333333333333,375.04,0.0,70.0,,0.4866666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
922,2025-02-07 00:15:00,368.68666666666667,0.0,,16.666666666666668,63.41666666666666,375.04,0.0,70.0,,0.9533333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
923,2025-02-07 00:30:00,375.04,0.0,,19.33333333333333,63.52333333333333,375.04,0.0,70.0,,1.0466666666666666,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
924,2025-02-07 00:45:00,378.5733333333333,0.0,,20.33333333333333,63.84666666666667,375.04,0.0,70.0,,1.4,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
925,2025-02-07 01:00:00,371.51,0.0,,19.5,63.85999999999999,375.04,0.0,70.0,,1.4400000000000002,74.0,0.0,70.0,72.0,69.96666666666667,,67.0,69.0,78.0,62.0,0.0
926,2025-02-07 01:15:00,371.51,0.0,,19.0,63.7,375.04,0.0,70.0,,1.78,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
927,2025-02-07 01:30:00,372.92333333333335,0.0,,18.166666666666668,63.583333333333336,375.04,0.0,70.0,,2.5,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
928,2025-02-07 01:45:00,377.8666666666666,0.0,,20.83333333333333,63.99,375.04,0.0,70.0,,2.89,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
929,2025-02-07 02:00:00,375.7466666666666,0.0,,19.33333333333333,63.943333333333335,375.04,0.0,70.0,,3.123333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
930,2025-02-07 02:15:00,372.92333333333335,0.0,,18.33333333333333,63.95,375.04,0.0,70.0,,4.986666666666667,74.0,0.0,70.0,72.0,69.86666666666666,,67.0,69.0,78.0,62.0,0.0
931,2025-02-07 02:30:00,372.92333333333335,0.0,,18.33333333333333,64.16000000000001,375.04,0.0,70.0,,7.13,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
932,2025-02-07 02:45:00,371.51,0.0,,19.166666666666668,65.19333333333333,375.04,0.0,70.0,,10.906666666666666,74.0,0.0,70.0,72.0,69.71666666666665,,67.0,69.0,78.0,62.0,0.0
933,2025-02-07 03:00:00,372.92333333333335,0.0,,20.166666666666668,65.73666666666666,375.04,0.0,70.0,,13.11,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
934,2025-02-07 03:15:00,373.6266666666667,0.0,,21.166666666666668,66.19333333333334,375.04,0.0,70.0,,15.13,74.0,0.0,70.0,72.0,69.71666666666665,,67.0,69.0,78.0,62.0,0.0
935,2025-02-07 03:30:00,372.92,0.0,,21.5,66.42,375.04,0.0,70.0,,15.85,74.0,0.0,70.0,72.0,69.78,,67.0,69.0,78.0,62.0,0.0
936,2025-02-07 03:45:00,372.21333333333337,0.0,,20.5,66.73333333333333,375.04,0.0,70.0,,16.88,74.0,0.0,70.0,72.0,69.79333333333334,,67.0,69.0,78.0,62.0,0.0
937,2025-02-07 04:00:00,370.8033333333333,0.0,,20.33333333333333,67.08333333333333,375.04,0.0,70.0,,18.05666666666667,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,78.0,62.0,0.0
938,2025-02-07 04:15:00,370.1,0.0,,21.666666666666668,67.38333333333333,375.04,0.0,70.0,,19.1,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
939,2025-02-07 04:30:00,375.04333333333335,0.0,,23.0,67.89666666666666,375.04,0.0,70.0,,20.040000000000003,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
940,2025-02-07 04:45:00,377.8666666666666,0.0,,22.0,68.09666666666668,375.04,0.0,70.0,,20.936666666666667,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
941,2025-02-07 05:00:00,372.2166666666667,0.0,,22.0,68.31666666666666,375.04,0.0,70.0,,21.75333333333333,74.0,0.0,70.0,72.0,69.86,,67.0,69.0,78.0,62.0,0.0
942,2025-02-07 05:15:00,377.16,0.0,,21.5,68.10333333333334,375.04,0.0,70.0,,21.16,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,78.0,62.0,0.0
943,2025-02-07 05:30:00,376.45666666666665,0.0,,23.0,68.10333333333334,375.04,0.0,70.0,,21.063333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
944,2025-02-07 05:45:00,371.51,0.0,,22.666666666666668,68.12,375.04,0.0,70.0,,20.923333333333336,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
945,2025-02-07 06:00:00,376.4533333333334,0.0,,22.666666666666668,68.13333333333333,375.04,0.0,70.0,,20.933333333333334,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
946,2025-02-07 06:15:00,375.04,0.0,,22.166666666666668,68.17999999999999,375.04,0.0,70.0,,20.953333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
947,2025-02-07 06:30:00,382.81,0.0,,21.666666666666668,68.11,375.04,0.0,70.0,,21.036666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
948,2025-02-07 06:45:00,379.9866666666667,0.0,,20.33333333333333,68.10333333333334,375.04,0.0,70.0,,21.096666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
949,2025-02-07 07:00:00,368.68666666666667,0.0,,20.166666666666668,68.03333333333335,375.04,0.0,70.0,,21.24333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
950,2025-02-07 07:15:00,367.98,0.0,,20.83333333333333,68.03666666666668,375.04,0.0,70.0,,21.28333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
951,2025-02-07 07:30:00,372.2166666666667,0.0,,22.0,68.0,375.04,0.0,70.0,,21.546666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
952,2025-02-07 07:45:00,372.2166666666667,0.0,,22.5,67.93666666666667,375.04,0.0,70.0,,21.83333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
953,2025-02-07 08:00:00,370.8033333333333,0.0,,20.33333333333333,67.88333333333334,375.04,0.0,70.0,,21.98333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
954,2025-02-07 08:15:00,368.685,0.0,,22.5,68.0,375.04,0.0,70.0,,22.1,74.0,0.0,70.0,72.0,69.97,,67.0,69.0,78.0,62.0,0.0
955,2025-02-07 08:30:00,374.5125,0.0,,22.25,68.015,375.04,0.0,70.0,,22.4875,74.0,0.0,70.0,72.0,69.945,,67.0,69.0,78.0,62.0,0.0
956,2025-02-07 08:45:00,382.8133333333333,0.0,,20.666666666666668,68.06,375.04,0.0,70.0,,22.96333333333333,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
957,2025-02-07 09:00:00,377.8666666666666,0.0,,20.666666666666668,68.08666666666666,375.04,0.0,70.0,,23.46333333333333,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
958,2025-02-07 09:15:00,368.68666666666667,0.0,,22.83333333333333,68.35333333333334,375.04,0.0,70.0,,24.486666666666668,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,78.0,62.0,0.0
959,2025-02-07 09:30:00,380.6933333333333,0.0,,22.0,68.39,375.04,0.0,70.0,,24.63,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,78.0,62.0,0.0
960,2025-02-07 09:45:00,367.98,0.0,,20.83333333333333,68.44,375.04,0.0,70.0,,24.71333333333333,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
961,2025-02-07 10:00:00,370.8033333333333,0.0,,21.166666666666668,68.57666666666667,375.04,0.0,70.0,,25.58,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
962,2025-02-07 10:15:00,377.16,0.0,,21.0,68.54,375.04,0.0,70.0,,25.74666666666667,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
963,2025-02-07 10:30:00,369.3933333333334,0.0,,20.5,68.58333333333333,375.04,0.0,70.0,,25.91,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
964,2025-02-07 10:45:00,372.2166666666667,0.0,,21.33333333333333,68.67333333333333,375.04,0.0,70.0,,26.38,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
965,2025-02-07 11:00:00,370.0966666666666,0.0,,21.666666666666668,68.82666666666667,375.04,0.0,70.0,,27.093333333333334,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,78.0,62.0,0.0
966,2025-02-07 11:15:00,376.4533333333334,0.0,,22.33333333333333,68.95,375.04,0.0,70.0,,27.486666666666668,74.0,0.0,70.0,72.0,69.93,,67.0,69.0,78.0,62.0,0.0
967,2025-02-07 11:30:00,372.2166666666667,0.0,,21.83333333333333,68.97666666666667,375.04,0.0,70.0,,27.813333333333333,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,78.0,62.0,0.0
968,2025-02-07 11:45:00,367.98,0.0,,21.0,68.99666666666667,375.04,0.0,70.0,,28.416666666666668,74.0,0.0,70.0,72.0,69.93,,67.0,69.0,78.0,62.0,0.0
969,2025-02-07 12:00:00,369.39,0.0,,20.33333333333333,69.25,375.04,0.0,70.0,,29.336666666666662,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,78.0,62.0,0.0
970,2025-02-07 12:15:00,370.8066666666667,0.0,,20.33333333333333,69.19,375.04,0.0,70.0,,29.126666666666665,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
971,2025-02-07 12:30:00,367.2766666666666,0.0,,20.83333333333333,69.12333333333333,375.04,0.0,70.0,,29.526666666666667,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
972,2025-02-07 12:45:00,375.04,0.0,,21.666666666666668,69.14,375.04,0.0,70.0,,29.99666666666667,74.0,0.0,70.0,72.0,69.93,,67.0,69.0,78.0,62.0,0.0
973,2025-02-07 13:00:00,377.8666666666666,0.0,,20.33333333333333,69.54333333333334,375.04,0.0,70.0,,30.326666666666668,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
974,2025-02-07 13:15:00,371.5133333333333,0.0,,22.33333333333333,69.60333333333334,375.04,0.0,70.0,,30.133333333333336,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
975,2025-02-07 13:30:00,369.3933333333334,0.0,,22.666666666666668,69.70333333333333,375.04,0.0,70.0,,30.546666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
976,2025-02-07 13:45:00,370.8033333333333,0.0,,21.83333333333333,69.86999999999999,375.04,0.0,70.0,,30.236666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
977,2025-02-07 14:00:00,368.68666666666667,0.0,,22.33333333333333,70.13333333333333,375.04,0.0,70.0,,30.183333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
978,2025-02-07 14:15:00,372.92333333333335,0.0,,22.666666666666668,70.41666666666667,375.04,0.0,70.0,,30.23333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
979,2025-02-07 14:30:00,372.2166666666667,0.0,,22.0,70.63333333333333,375.04,0.0,70.0,,30.186666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
980,2025-02-07 14:45:00,382.1066666666666,0.0,,20.33333333333333,70.29666666666667,375.04,0.0,70.0,,28.02333333333333,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
981,2025-02-07 15:00:00,379.2766666666666,0.0,,20.166666666666668,70.17333333333333,375.04,0.0,70.0,,27.016666666666666,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
982,2025-02-07 15:15:00,375.7466666666666,0.0,,21.666666666666668,70.06333333333333,375.04,0.0,70.0,,25.83333333333333,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
983,2025-02-07 15:30:00,371.5133333333333,0.0,,23.166666666666668,69.99333333333333,375.04,0.0,70.0,,24.956666666666667,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
984,2025-02-07 15:45:00,378.5733333333333,0.0,,23.0,69.84333333333333,375.04,0.0,70.0,,23.98,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
985,2025-02-07 16:00:00,372.22,0.0,,22.166666666666668,69.72666666666667,375.04,0.0,70.0,,22.953333333333333,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
986,2025-02-07 16:15:00,375.04,0.0,,22.166666666666668,69.71666666666667,375.04,0.0,70.0,,22.1,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
987,2025-02-07 16:30:00,372.2166666666667,0.0,,22.666666666666668,69.43333333333334,375.04,0.0,70.0,,20.94,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
988,2025-02-07 16:45:00,376.4533333333334,0.0,,23.33333333333333,69.31666666666666,375.04,0.0,70.0,,20.08333333333333,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
989,2025-02-07 17:00:00,375.75,0.0,,22.5,69.44666666666667,375.04,0.0,70.0,,18.933333333333334,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
990,2025-02-07 17:15:00,371.51,0.0,,22.666666666666668,69.37,375.04,0.0,70.0,,17.926666666666666,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
991,2025-02-07 17:30:00,376.4533333333334,0.0,,23.83333333333333,69.13666666666667,375.04,0.0,70.0,,16.82,74.0,0.0,70.0,72.0,70.12666666666667,,67.0,69.0,78.0,62.0,0.0
992,2025-02-07 17:45:00,372.2166666666667,0.0,,22.83333333333333,68.68666666666667,375.04,0.0,70.0,,15.283333333333331,74.0,0.0,70.0,72.0,70.15333333333334,,67.0,69.0,78.0,62.0,0.0
993,2025-02-07 18:00:00,377.8666666666666,0.0,,21.0,68.49666666666667,375.04,0.0,70.0,,12.97,74.0,0.0,70.0,72.0,70.18666666666667,,67.0,69.0,78.0,62.0,0.0
994,2025-02-07 18:15:00,374.3333333333333,0.0,,19.166666666666668,67.80333333333333,375.04,0.0,70.0,,12.293333333333331,74.0,0.0,70.0,72.0,70.16666666666667,,67.0,69.0,78.0,62.0,0.0
995,2025-02-07 18:30:00,373.6266666666667,0.0,,20.5,67.40666666666665,375.04,0.0,70.0,,10.586666666666668,74.0,0.0,70.0,72.0,70.17333333333333,,67.0,69.0,78.0,62.0,0.0
996,2025-02-07 18:45:00,375.04,0.0,,19.5,67.38,375.04,0.0,70.0,,10.25,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
997,2025-02-07 19:00:00,373.63,0.0,,19.83333333333333,66.8,375.04,0.0,70.0,,9.193333333333332,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
998,2025-02-07 19:15:00,376.4533333333334,0.0,,19.83333333333333,66.62666666666667,375.04,0.0,70.0,,8.26,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
999,2025-02-07 19:30:00,379.28,0.0,,18.5,66.41000000000001,375.04,0.0,70.0,,7.266666666666667,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
1000,2025-02-07 19:45:00,377.16,0.0,,19.166666666666668,66.32000000000001,375.04,0.0,70.0,,6.293333333333333,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
1001,2025-02-07 20:00:00,374.3366666666666,0.0,,20.5,65.88666666666667,375.04,0.0,70.0,,5.37,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
1002,2025-02-07 20:15:00,376.4533333333334,0.0,,18.83333333333333,65.62333333333333,375.04,0.0,70.0,,4.65,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
1003,2025-02-07 20:30:00,375.04333333333335,0.0,,17.5,65.41666666666667,375.04,0.0,70.0,,4.236666666666666,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
1004,2025-02-07 20:45:00,379.9866666666667,0.0,,18.5,65.39999999999999,375.04,0.0,70.0,,3.6833333333333336,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
1005,2025-02-07 21:00:00,373.6333333333334,0.0,,18.0,65.41666666666667,375.04,0.0,70.0,,4.94,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
1006,2025-02-07 21:15:00,373.63,0.0,,20.33333333333333,65.32333333333334,375.04,0.0,70.0,,5.273333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1007,2025-02-07 21:30:00,375.04333333333335,0.0,,19.83333333333333,65.3,375.04,0.0,70.0,,5.136666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
1008,2025-02-07 21:45:00,369.39,0.0,,20.5,65.22333333333334,375.04,0.0,70.0,,2.796666666666667,74.0,0.0,70.0,72.0,70.10000000000001,,67.0,69.0,78.0,62.0,0.0
1009,2025-02-07 22:00:00,372.92333333333335,0.0,,20.33333333333333,65.16666666666667,375.04,0.0,70.0,,1.3266666666666669,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
1010,2025-02-07 22:15:00,373.63000000000005,0.0,,18.666666666666668,65.12666666666667,375.04,0.0,70.0,,0.3699999999999999,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
1011,2025-02-07 22:30:00,367.98,0.0,,18.0,65.07333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
1012,2025-02-07 22:45:00,372.92,0.0,,19.83333333333333,64.98,375.04,0.0,70.0,,0.1866666666666666,74.0,0.0,70.0,72.0,70.06666666666666,,67.0,69.0,78.0,62.0,0.0
1013,2025-02-07 23:00:00,372.22,0.0,,17.666666666666668,64.98,375.04,0.0,70.0,,1.47,74.0,0.0,70.0,72.0,69.96666666666667,,67.0,69.0,78.0,62.0,0.0
1014,2025-02-07 23:15:00,372.92333333333335,0.0,,18.0,64.97333333333334,375.04,0.0,70.0,,3.543333333333333,74.0,0.0,70.0,72.0,69.88333333333334,,67.0,69.0,78.0,62.0,0.0
1015,2025-02-07 23:30:00,375.04333333333335,0.0,,20.33333333333333,64.98333333333333,375.04,0.0,70.0,,5.433333333333334,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
1016,2025-02-07 23:45:00,372.2166666666667,0.0,,18.33333333333333,65.11333333333333,375.04,0.0,70.0,,6.833333333333333,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,78.0,62.0,0.0
1017,2025-02-08 00:00:00,375.0433333333333,0.0,,17.333333333333332,65.35666666666667,375.04,0.0,70.0,,8.166666666666666,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,78.0,62.0,0.0
1018,2025-02-08 00:15:00,373.63,0.0,,19.5,65.48333333333333,375.04,0.0,70.0,,9.54,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,78.0,62.0,0.0
1019,2025-02-08 00:30:00,374.3366666666666,0.0,,18.83333333333333,65.72333333333334,375.04,0.0,70.0,,10.89,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,78.0,62.0,0.0
1020,2025-02-08 00:45:00,371.51,0.0,,18.166666666666668,65.99333333333334,375.04,0.0,70.0,,12.046666666666669,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,78.0,62.0,0.0
1021,2025-02-08 01:00:00,375.75,0.0,,19.83333333333333,66.21,375.04,0.0,70.0,,12.966666666666669,74.0,0.0,70.0,72.0,69.83666666666666,,67.0,69.0,78.0,62.0,0.0
1022,2025-02-08 01:15:00,382.1066666666666,0.0,,18.83333333333333,66.47,375.04,0.0,70.0,,13.88,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
1023,2025-02-08 01:30:00,373.63,0.0,,17.666666666666668,66.66666666666667,375.04,0.0,70.0,,14.966666666666669,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,78.0,62.0,0.0
1024,2025-02-08 01:45:00,372.21333333333337,0.0,,17.666666666666668,66.58666666666666,375.04,0.0,70.0,,14.8,74.0,0.0,70.0,72.0,69.89666666666666,,67.0,69.0,78.0,62.0,0.0
1025,2025-02-08 02:00:00,372.21333333333337,0.0,,19.33333333333333,66.39,375.04,0.0,70.0,,14.486666666666666,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
1026,2025-02-08 02:15:00,377.16,0.0,,17.5,66.34333333333333,375.04,0.0,70.0,,14.660000000000002,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
1027,2025-02-08 02:30:00,375.7466666666666,0.0,,18.0,66.44666666666667,375.04,0.0,70.0,,14.976666666666668,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
1028,2025-02-08 02:45:00,376.4533333333334,0.0,,18.166666666666668,66.47666666666667,375.04,0.0,70.0,,14.82,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
