,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1029,2025-02-08 03:00:00,374.3366666666666,0.0,,20.33333333333333,66.50666666666666,375.04,0.0,70.0,,15.183333333333332,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1030,2025-02-08 03:15:00,381.4,0.0,,18.5,66.56,375.04,0.0,70.0,,15.216666666666669,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1031,2025-02-08 03:30:00,372.2166666666667,0.0,,17.833333333333332,66.55,375.04,0.0,70.0,,15.063333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
1032,2025-02-08 03:45:00,371.51,0.0,,19.0,66.63333333333333,375.04,0.0,70.0,,15.346666666666666,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
1033,2025-02-08 04:00:00,376.4533333333334,0.0,,20.0,66.65666666666668,375.04,0.0,70.0,,15.426666666666668,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
1034,2025-02-08 04:15:00,375.7466666666666,0.0,,20.0,66.52333333333333,375.04,0.0,70.0,,15.576666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1035,2025-02-08 04:30:00,375.7466666666666,0.0,,19.5,66.21666666666667,375.04,0.0,70.0,,15.633333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
1036,2025-02-08 04:45:00,372.2166666666667,0.0,,21.166666666666668,66.28333333333335,375.04,0.0,70.0,,15.826666666666668,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
1037,2025-02-08 05:00:00,377.16,0.0,,22.0,66.60333333333334,375.04,0.0,70.0,,15.976666666666668,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
1038,2025-02-08 05:15:00,373.63000000000005,0.0,,21.5,66.63,375.04,0.0,70.0,,16.126666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1039,2025-02-08 05:30:00,372.2166666666667,0.0,,20.666666666666668,66.61333333333333,375.04,0.0,70.0,,16.003333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1040,2025-02-08 05:45:00,373.63,0.0,,21.5,66.78000000000002,375.04,0.0,70.0,,16.093333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1041,2025-02-08 06:00:00,367.2733333333333,0.0,,22.5,66.91333333333334,375.04,0.0,70.0,,16.06,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1042,2025-02-08 06:15:00,371.51,0.0,,23.0,67.02333333333333,375.04,0.0,70.0,,16.08666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1043,2025-02-08 06:30:00,370.8033333333333,0.0,,23.0,66.99666666666667,375.04,0.0,70.0,,15.79,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,78.0,62.0,0.0
1044,2025-02-08 06:45:00,377.8666666666666,0.0,,22.666666666666668,66.74000000000001,375.04,0.0,70.0,,15.063333333333333,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,78.0,62.0,0.0
1045,2025-02-08 07:00:00,373.6266666666667,0.0,,23.166666666666668,66.75666666666667,375.04,0.0,70.0,,14.866666666666667,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,78.0,62.0,0.0
1046,2025-02-08 07:15:00,373.6333333333334,0.0,,22.0,66.76666666666667,375.04,0.0,70.0,,15.003333333333332,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,78.0,62.0,0.0
1047,2025-02-08 07:30:00,367.63,0.0,,22.0,66.62,375.04,0.0,70.0,,14.43,74.0,0.0,70.0,72.0,70.015,,67.0,69.0,78.0,62.0,0.0
1048,2025-02-08 07:45:00,377.16,0.0,,22.5,66.68333333333334,375.04,0.0,70.0,,14.363333333333337,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,78.0,62.0,0.0
1049,2025-02-08 08:00:00,370.8033333333333,0.0,,21.5,66.66333333333334,375.04,0.0,70.0,,14.01,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,78.0,62.0,0.0
1050,2025-02-08 08:15:00,374.3366666666666,0.0,,20.5,66.61666666666666,375.04,0.0,70.0,,13.88,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,78.0,62.0,0.0
1051,2025-02-08 08:30:00,375.04,0.0,,21.666666666666668,66.58,375.04,0.0,70.0,,13.423333333333332,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,78.0,62.0,0.0
1052,2025-02-08 08:45:00,375.04,0.0,,23.0,66.49333333333333,375.04,0.0,70.0,,12.943333333333332,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,78.0,62.0,0.0
1053,2025-02-08 09:00:00,375.04,0.0,,21.666666666666668,66.52666666666666,375.04,0.0,70.0,,13.003333333333336,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,78.0,62.0,0.0
1054,2025-02-08 09:15:00,373.6266666666667,0.0,,20.5,66.55,375.04,0.0,70.0,,13.176666666666668,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,78.0,62.0,0.0
1055,2025-02-08 09:30:00,372.22,0.0,,21.666666666666668,66.54333333333334,375.04,0.0,70.0,,13.316666666666668,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
1056,2025-02-08 09:45:00,371.5133333333333,0.0,,22.33333333333333,66.46333333333332,375.04,0.0,70.0,,12.986666666666666,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
1057,2025-02-08 10:00:00,375.7466666666666,0.0,,22.0,66.44,375.04,0.0,70.0,,12.89,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
1058,2025-02-08 10:15:00,370.8033333333333,0.0,,22.0,66.54333333333334,375.04,0.0,70.0,,13.273333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1059,2025-02-08 10:30:00,376.45666666666665,0.0,,22.166666666666668,66.5,375.04,0.0,70.0,,13.089999999999998,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
1060,2025-02-08 10:45:00,377.16,0.0,,23.0,66.52333333333333,375.04,0.0,70.0,,13.26,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1061,2025-02-08 11:00:00,374.3333333333333,0.0,,22.83333333333333,66.64666666666666,375.04,0.0,70.0,,13.29,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1062,2025-02-08 11:15:00,372.22,0.0,,23.166666666666668,66.66000000000001,375.04,0.0,70.0,,13.26,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1063,2025-02-08 11:30:00,376.4533333333334,0.0,,23.166666666666668,66.68,375.04,0.0,70.0,,13.393333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1064,2025-02-08 11:45:00,373.6266666666667,0.0,,22.0,66.74666666666667,375.04,0.0,70.0,,13.4,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1065,2025-02-08 12:00:00,372.92333333333335,0.0,,21.666666666666668,66.71,375.04,0.0,70.0,,13.37,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1066,2025-02-08 12:15:00,379.9866666666667,0.0,,22.33333333333333,66.78000000000002,375.04,0.0,70.0,,13.48,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1067,2025-02-08 12:30:00,373.63,0.0,,22.83333333333333,66.79333333333334,375.04,0.0,70.0,,13.366666666666667,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
1068,2025-02-08 12:45:00,368.68666666666667,0.0,,22.83333333333333,66.81666666666666,375.04,0.0,70.0,,13.406666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1069,2025-02-08 13:00:00,374.3366666666666,0.0,,23.0,66.85000000000001,375.04,0.0,70.0,,13.33,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
1070,2025-02-08 13:15:00,372.92333333333335,0.0,,21.83333333333333,66.88333333333334,375.04,0.0,70.0,,13.403333333333334,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1071,2025-02-08 13:30:00,377.8666666666666,0.0,,22.33333333333333,66.97,375.04,0.0,70.0,,13.363333333333337,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1072,2025-02-08 13:45:00,372.2166666666667,0.0,,23.0,67.02,375.04,0.0,70.0,,13.116666666666667,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
1073,2025-02-08 14:00:00,367.63,0.0,,22.75,66.88,375.04,0.0,70.0,,12.48,74.0,0.0,70.0,72.0,70.025,,67.0,69.0,78.0,62.0,0.0
1074,2025-02-08 14:15:00,370.8075,0.0,,21.375,66.8525,375.04,0.0,70.0,,11.7775,74.0,0.0,70.0,72.0,70.03999999999999,,67.0,69.0,78.0,62.0,0.0
1075,2025-02-08 14:30:00,370.8033333333333,0.0,,22.0,66.75666666666667,375.04,0.0,70.0,,11.143333333333333,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
1076,2025-02-08 14:45:00,379.9866666666667,0.0,,22.666666666666668,66.48333333333333,375.04,0.0,70.0,,10.053333333333333,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
1077,2025-02-08 15:00:00,367.2733333333333,0.0,,22.33333333333333,66.46333333333332,375.04,0.0,70.0,,9.7,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
1078,2025-02-08 15:15:00,372.92,0.0,,23.166666666666668,66.61,375.04,0.0,70.0,,9.403333333333334,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,78.0,62.0,0.0
1079,2025-02-08 15:30:00,373.63,0.0,,23.0,66.44,375.04,0.0,70.0,,8.256666666666666,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
1080,2025-02-08 15:45:00,369.3933333333334,0.0,,23.5,66.31666666666666,375.04,0.0,70.0,,7.46,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
1081,2025-02-08 16:00:00,377.16,0.0,,23.166666666666668,66.2,375.04,0.0,70.0,,6.46,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
1082,2025-02-08 16:15:00,377.16,0.0,,23.0,66.14,375.04,0.0,70.0,,5.713333333333334,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
1083,2025-02-08 16:30:00,373.6266666666667,0.0,,23.5,66.34333333333333,375.04,0.0,70.0,,5.196666666666666,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
1084,2025-02-08 16:45:00,375.04,0.0,,21.666666666666668,66.39666666666666,375.04,0.0,70.0,,4.236666666666667,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
1085,2025-02-08 17:00:00,372.21333333333337,0.0,,18.166666666666668,66.11666666666666,375.04,0.0,70.0,,3.58,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
1086,2025-02-08 17:15:00,371.5133333333333,0.0,,16.5,66.06,375.04,0.0,70.0,,2.6566666666666667,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
1087,2025-02-08 17:30:00,370.0966666666666,0.0,,15.0,65.83333333333333,375.04,0.0,70.0,,1.836666666666667,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
1088,2025-02-08 17:45:00,370.0966666666666,0.0,,11.666666666666666,65.33,375.04,0.0,70.0,,1.2833333333333334,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,78.0,62.0,0.0
1089,2025-02-08 18:00:00,379.28,0.0,,13.5,65.60000000000001,375.04,0.0,70.0,,0.55,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
1090,2025-02-08 18:15:00,370.8033333333333,0.0,,10.0,65.42333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
1091,2025-02-08 18:30:00,376.4533333333334,0.0,,9.666666666666666,65.53333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
1092,2025-02-08 18:45:00,372.2166666666667,0.0,,8.333333333333334,65.51,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
1093,2025-02-08 19:00:00,377.8666666666666,0.0,,8.5,65.31,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
1094,2025-02-08 19:15:00,374.3333333333333,0.0,,8.333333333333334,65.45333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21666666666665,,67.0,69.0,78.0,62.0,0.0
1095,2025-02-08 19:30:00,366.57,0.0,,6.0,65.43333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
1096,2025-02-08 19:45:00,375.04,0.0,,4.5,65.76333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
1097,2025-02-08 20:00:00,374.3366666666666,0.0,,1.6666666666666667,65.98666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,67.0,69.0,78.0,62.0,0.0
1098,2025-02-08 20:15:00,374.3366666666666,0.0,,1.0,66.34333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,78.0,62.0,0.0
1099,2025-02-08 20:30:00,375.04333333333335,0.0,,5.0,66.03333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.49,,67.0,69.0,78.0,62.0,0.0
1100,2025-02-08 20:45:00,358.09,0.0,,5.333333333333333,66.54,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.55666666666667,,67.0,69.0,78.0,62.0,0.0
1101,2025-02-08 21:00:00,376.4533333333334,0.0,,22.33333333333333,64.08,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.73666666666666,,67.0,69.0,78.0,62.0,0.0
1102,2025-02-08 21:15:00,372.22,0.0,,6.0,60.96,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.82333333333334,,67.0,69.0,78.0,62.0,0.0
1103,2025-02-08 21:30:00,368.68666666666667,0.0,,23.0,67.07,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.86333333333333,,67.0,69.0,78.0,62.0,0.0
1104,2025-02-08 21:45:00,372.2166666666667,0.0,,22.166666666666668,61.99666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.00666666666667,,67.0,69.0,78.0,62.0,0.0
1105,2025-02-08 22:00:00,373.63,0.0,,23.33333333333333,61.14333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.01666666666667,,67.0,69.0,78.0,62.0,
1106,2025-02-08 22:15:00,391.99,0.0,,20.33333333333333,60.52333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,67.0,69.0,78.0,62.0,
1107,2025-02-08 22:30:00,377.16,0.0,,4.666666666666667,59.85,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.79,,67.0,69.0,78.0,62.0,
1108,2025-02-08 22:45:00,372.92,0.0,,2.833333333333333,61.66333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,78.0,62.0,
1109,2025-02-08 23:00:00,376.4533333333334,0.0,,3.0,61.34,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65666666666667,,67.0,69.0,78.0,62.0,
1110,2025-02-08 23:15:00,371.51,0.0,,3.333333333333333,60.29666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,
1111,2025-02-08 23:30:00,373.6266666666667,0.0,,2.6666666666666665,60.00333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.45333333333333,,67.0,69.0,78.0,62.0,
1112,2025-02-08 23:45:00,377.16333333333336,0.0,,5.333333333333333,61.44,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,
1113,2025-02-09 00:00:00,370.8,0.0,,9.0,62.443333333333335,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,,67.0,69.0,78.0,62.0,
1114,2025-02-09 00:15:00,375.7466666666666,0.0,,9.166666666666666,62.84,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,,67.0,69.0,78.0,62.0,0.0
1115,2025-02-09 00:30:00,372.2166666666667,0.0,,8.833333333333334,62.68,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.30333333333333,,67.0,69.0,78.0,62.0,0.0
1116,2025-02-09 00:45:00,378.5733333333333,0.0,,10.666666666666666,62.67,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
1117,2025-02-09 01:00:00,372.2166666666667,0.0,,11.5,62.79666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
1118,2025-02-09 01:15:00,370.8066666666667,0.0,,12.0,62.77,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
1119,2025-02-09 01:30:00,367.98,0.0,,12.666666666666666,63.04333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,78.0,62.0,0.0
1120,2025-02-09 01:45:00,372.2166666666667,0.0,,13.0,63.126666666666665,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
1121,2025-02-09 02:00:00,373.63,0.0,,12.666666666666666,63.19333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.13333333333334,,67.0,69.0,78.0,62.0,0.0
1122,2025-02-09 02:15:00,371.51,0.0,,13.5,63.20666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
1123,2025-02-09 02:30:00,374.3366666666666,0.0,,17.5,63.31,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
1124,2025-02-09 02:45:00,373.63,0.0,,17.333333333333332,63.53,375.04,0.0,70.0,,0.0133333333333333,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,78.0,62.0,0.0
1125,2025-02-09 03:00:00,377.16,0.0,,19.5,63.89666666666667,375.04,0.0,70.0,,0.0999999999999999,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
1126,2025-02-09 03:15:00,375.04,0.0,,17.0,63.82333333333333,375.04,0.0,70.0,,0.1933333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1127,2025-02-09 03:30:00,372.2166666666667,0.0,,20.166666666666668,63.973333333333336,375.04,0.0,70.0,,0.7466666666666666,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
1128,2025-02-09 03:45:00,368.68666666666667,0.0,,19.83333333333333,64.03333333333335,375.04,0.0,70.0,,0.8566666666666668,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1129,2025-02-09 04:00:00,374.3333333333333,0.0,,18.83333333333333,63.99333333333334,375.04,0.0,70.0,,1.8633333333333333,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,78.0,62.0,0.0
1130,2025-02-09 04:15:00,369.3933333333334,0.0,,18.33333333333333,63.95666666666667,375.04,0.0,70.0,,3.6233333333333335,74.0,0.0,70.0,72.0,69.87666666666667,,67.0,69.0,78.0,62.0,0.0
1131,2025-02-09 04:30:00,365.86,0.0,,18.0,63.85,375.04,0.0,70.0,,5.18,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
1132,2025-02-09 04:45:00,375.04333333333335,0.0,,20.33333333333333,64.20666666666666,375.04,0.0,70.0,,6.386666666666667,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
1133,2025-02-09 05:00:00,370.0966666666666,0.0,,19.33333333333333,64.70666666666666,375.04,0.0,70.0,,7.906666666666666,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,78.0,62.0,0.0
1134,2025-02-09 05:15:00,371.51,0.0,,18.33333333333333,65.46666666666665,375.04,0.0,70.0,,11.53,74.0,0.0,70.0,72.0,69.72333333333333,,67.0,69.0,78.0,62.0,0.0
1135,2025-02-09 05:30:00,370.8066666666667,0.0,,19.5,66.11,375.04,0.0,70.0,,14.076666666666668,74.0,0.0,70.0,72.0,69.69666666666666,,67.0,69.0,78.0,62.0,0.0
1136,2025-02-09 05:45:00,372.92,0.0,,21.5,66.66,375.04,0.0,70.0,,15.88,74.0,0.0,70.0,72.0,69.69999999999999,,67.0,69.0,78.0,62.0,0.0
1137,2025-02-09 06:00:00,377.69,0.0,,21.375,67.2175,375.04,0.0,70.0,,17.9225,74.0,0.0,70.0,72.0,69.705,,67.0,69.0,78.0,62.0,0.0
1138,2025-02-09 06:15:00,363.0333333333333,0.0,,21.5,67.88666666666667,375.04,0.0,70.0,,19.98,74.0,0.0,70.0,72.0,69.72666666666667,,67.0,69.0,78.0,62.0,0.0
1139,2025-02-09 06:30:00,376.45666666666665,0.0,,20.0,67.81333333333333,375.04,0.0,70.0,,20.2,74.0,0.0,70.0,72.0,69.80666666666666,,67.0,69.0,78.0,62.0,0.0
1140,2025-02-09 06:45:00,377.8666666666666,0.0,,19.33333333333333,67.97,375.04,0.0,70.0,,20.956666666666667,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,78.0,62.0,0.0
1141,2025-02-09 07:00:00,373.63000000000005,0.0,,19.5,68.20333333333333,375.04,0.0,70.0,,21.9,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
1142,2025-02-09 07:15:00,372.92333333333335,0.0,,20.666666666666668,68.44666666666667,375.04,0.0,70.0,,22.89,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
1143,2025-02-09 07:30:00,372.92,0.0,,21.166666666666668,68.69,375.04,0.0,70.0,,24.01,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,78.0,62.0,0.0
1144,2025-02-09 07:45:00,376.4533333333334,0.0,,20.0,68.99333333333334,375.04,0.0,70.0,,24.88,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,78.0,62.0,0.0
1145,2025-02-09 08:00:00,372.92333333333335,0.0,,19.0,68.88666666666667,375.04,0.0,70.0,,24.55333333333333,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,78.0,62.0,0.0
1146,2025-02-09 08:15:00,375.7466666666666,0.0,,18.666666666666668,68.92,375.04,0.0,70.0,,24.703333333333333,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
1147,2025-02-09 08:30:00,371.51,0.0,,19.666666666666668,69.03333333333333,375.04,0.0,70.0,,24.973333333333333,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
1148,2025-02-09 08:45:00,375.7466666666666,0.0,,19.33333333333333,69.02666666666667,375.04,0.0,70.0,,25.12,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
1149,2025-02-09 09:00:00,375.04333333333335,0.0,,19.166666666666668,69.01,375.04,0.0,70.0,,25.08,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1150,2025-02-09 09:15:00,377.16,0.0,,19.33333333333333,69.07333333333334,375.04,0.0,70.0,,25.41333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1151,2025-02-09 09:30:00,370.8033333333333,0.0,,20.166666666666668,69.11666666666667,375.04,0.0,70.0,,25.676666666666662,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1152,2025-02-09 09:45:00,376.4533333333334,0.0,,20.33333333333333,69.10000000000001,375.04,0.0,70.0,,25.71,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
1153,2025-02-09 10:00:00,378.5733333333333,0.0,,21.0,69.21999999999998,375.04,0.0,70.0,,25.85333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1154,2025-02-09 10:15:00,369.39,0.0,,20.33333333333333,69.21666666666665,375.04,0.0,70.0,,26.08666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
1155,2025-02-09 10:30:00,372.22,0.0,,18.5,69.23333333333333,375.04,0.0,70.0,,26.21333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
1156,2025-02-09 10:45:00,375.04333333333335,0.0,,19.666666666666668,69.21333333333332,375.04,0.0,70.0,,26.35,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1157,2025-02-09 11:00:00,375.04,0.0,,19.83333333333333,69.17,375.04,0.0,70.0,,26.433333333333334,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
1158,2025-02-09 11:15:00,375.7466666666666,0.0,,19.166666666666668,69.14999999999999,375.04,0.0,70.0,,26.64333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
1159,2025-02-09 11:30:00,372.2166666666667,0.0,,20.0,69.14,375.04,0.0,70.0,,26.83,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
1160,2025-02-09 11:45:00,372.92333333333335,0.0,,19.33333333333333,69.17,375.04,0.0,70.0,,27.03,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
1161,2025-02-09 12:00:00,374.3366666666666,0.0,,19.33333333333333,69.23333333333333,375.04,0.0,70.0,,27.146666666666665,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1162,2025-02-09 12:15:00,368.68666666666667,0.0,,20.5,69.25333333333333,375.04,0.0,70.0,,27.23333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
1163,2025-02-09 12:30:00,376.4533333333333,0.0,,20.33333333333333,69.26666666666667,375.04,0.0,70.0,,27.606666666666666,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1164,2025-02-09 12:45:00,378.5733333333333,0.0,,18.5,69.33333333333333,375.04,0.0,70.0,,27.85333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1165,2025-02-09 13:00:00,375.7466666666666,0.0,,18.33333333333333,69.41000000000001,375.04,0.0,70.0,,27.936666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
1166,2025-02-09 13:15:00,377.16,0.0,,19.0,69.45333333333333,375.04,0.0,70.0,,28.146666666666665,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
1167,2025-02-09 13:30:00,378.5733333333333,0.0,,18.666666666666668,69.48,375.04,0.0,70.0,,28.316666666666663,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1168,2025-02-09 13:45:00,375.75,0.0,,17.833333333333332,69.55333333333333,375.04,0.0,70.0,,28.566666666666663,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
1169,2025-02-09 14:00:00,374.3366666666666,0.0,,19.33333333333333,69.67999999999999,375.04,0.0,70.0,,28.71666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
1170,2025-02-09 14:15:00,378.5733333333333,0.0,,20.166666666666668,69.71,375.04,0.0,70.0,,28.63,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
1171,2025-02-09 14:30:00,367.98333333333335,0.0,,19.666666666666668,69.86,375.04,0.0,70.0,,28.59,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1172,2025-02-09 14:45:00,376.45666666666665,0.0,,20.166666666666668,69.98333333333333,375.04,0.0,70.0,,28.646666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1173,2025-02-09 15:00:00,370.8033333333333,0.0,,20.166666666666668,70.04,375.04,0.0,70.0,,28.67333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1174,2025-02-09 15:15:00,372.92333333333335,0.0,,17.666666666666668,70.09333333333333,375.04,0.0,70.0,,28.74666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1175,2025-02-09 15:30:00,372.92,0.0,,18.83333333333333,70.12666666666667,375.04,0.0,70.0,,28.72666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1176,2025-02-09 15:45:00,372.2166666666667,0.0,,19.83333333333333,70.23333333333333,375.04,0.0,70.0,,28.69666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1177,2025-02-09 16:00:00,376.4533333333334,0.0,,19.666666666666668,70.29666666666667,375.04,0.0,70.0,,28.08,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,78.0,62.0,0.0
1178,2025-02-09 16:15:00,376.4533333333334,0.0,,17.833333333333332,69.77,375.04,0.0,70.0,,26.42333333333333,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
1179,2025-02-09 16:30:00,372.92333333333335,0.0,,17.666666666666668,69.62,375.04,0.0,70.0,,25.7,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
1180,2025-02-09 16:45:00,369.39333333333326,0.0,,18.5,69.36333333333333,375.04,0.0,70.0,,24.78333333333333,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
1181,2025-02-09 17:00:00,373.63,0.0,,19.666666666666668,69.32000000000001,375.04,0.0,70.0,,24.12,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
1182,2025-02-09 17:15:00,376.4533333333334,0.0,,20.0,69.20666666666666,375.04,0.0,70.0,,23.55,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
1183,2025-02-09 17:30:00,376.45666666666665,0.0,,17.833333333333332,68.91,375.04,0.0,70.0,,22.97,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
1184,2025-02-09 17:45:00,371.51,0.0,,19.5,69.07666666666667,375.04,0.0,70.0,,23.183333333333334,74.0,0.0,70.0,72.0,70.04333333333334,,67.0,69.0,78.0,62.0,0.0
1185,2025-02-09 18:00:00,369.3933333333334,0.0,,20.0,69.03333333333333,375.04,0.0,70.0,,22.47666666666667,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
1186,2025-02-09 18:15:00,369.3933333333334,0.0,,18.83333333333333,68.97333333333334,375.04,0.0,70.0,,21.94333333333333,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
1187,2025-02-09 18:30:00,375.04333333333335,0.0,,18.0,68.75333333333333,375.04,0.0,70.0,,20.84,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
1188,2025-02-09 18:45:00,377.8666666666666,0.0,,18.33333333333333,68.43333333333334,375.04,0.0,70.0,,19.97,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
1189,2025-02-09 19:00:00,377.16,0.0,,17.833333333333332,68.13,375.04,0.0,70.0,,19.226666666666667,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
1190,2025-02-09 19:15:00,371.51,0.0,,18.0,67.94666666666667,375.04,0.0,70.0,,18.6,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
1191,2025-02-09 19:30:00,373.6266666666667,0.0,,18.166666666666668,67.69,375.04,0.0,70.0,,18.183333333333334,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
1192,2025-02-09 19:45:00,373.6266666666667,0.0,,18.33333333333333,67.71333333333332,375.04,0.0,70.0,,18.0,74.0,0.0,70.0,72.0,70.07,,67.0,69.0,78.0,62.0,0.0
1193,2025-02-09 20:00:00,379.28,0.0,,17.833333333333332,67.57333333333334,375.04,0.0,70.0,,17.180000000000003,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
1194,2025-02-09 20:15:00,374.3366666666666,0.0,,18.5,67.66000000000001,375.04,0.0,70.0,,17.383333333333336,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,78.0,62.0,0.0
1195,2025-02-09 20:30:00,379.28,0.0,,18.83333333333333,67.67666666666666,375.04,0.0,70.0,,17.16,74.0,0.0,70.0,72.0,70.03333333333333,,67.0,69.0,78.0,62.0,0.0
1196,2025-02-09 20:45:00,371.5133333333333,0.0,,18.83333333333333,67.59333333333333,375.04,0.0,70.0,,16.81,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,78.0,62.0,0.0
1197,2025-02-09 21:00:00,380.6933333333333,0.0,,19.33333333333333,67.47,375.04,0.0,70.0,,16.506666666666664,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,78.0,62.0,0.0
1198,2025-02-09 21:15:00,376.4533333333334,0.0,,19.166666666666668,67.40666666666667,375.04,0.0,70.0,,16.533333333333335,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,78.0,62.0,0.0
1199,2025-02-09 21:30:00,367.2766666666666,0.0,,19.166666666666668,67.24,375.04,0.0,70.0,,16.143333333333334,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,78.0,62.0,0.0
1200,2025-02-09 21:45:00,379.9866666666667,0.0,,19.0,67.21333333333332,375.04,0.0,70.0,,16.416666666666668,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
1201,2025-02-09 22:00:00,375.7466666666666,0.0,,17.333333333333332,67.24333333333333,375.04,0.0,70.0,,16.650000000000002,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1202,2025-02-09 22:15:00,370.0966666666666,0.0,,17.333333333333332,67.18,375.04,0.0,70.0,,16.64,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
1203,2025-02-09 22:30:00,370.8066666666667,0.0,,18.33333333333333,67.1,375.04,0.0,70.0,,16.709999999999997,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1204,2025-02-09 22:45:00,373.6266666666667,0.0,,18.83333333333333,67.03666666666668,375.04,0.0,70.0,,16.863333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1205,2025-02-09 23:00:00,375.04333333333335,0.0,,19.5,66.96333333333332,375.04,0.0,70.0,,16.896666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1206,2025-02-09 23:15:00,375.04,0.0,,18.83333333333333,66.94,375.04,0.0,70.0,,16.936666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1207,2025-02-09 23:30:00,379.28,0.0,,17.666666666666668,67.0,375.04,0.0,70.0,,17.30666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
1208,2025-02-09 23:45:00,366.57,0.0,,17.333333333333332,67.08666666666666,375.04,0.0,70.0,,17.74,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
1209,2025-02-10 00:00:00,370.8033333333333,0.0,,17.333333333333332,67.14666666666666,375.04,0.0,70.0,,18.203333333333333,74.0,0.0,70.0,72.0,69.95,,67.0,69.0,78.0,62.0,
1210,2025-02-10 00:15:00,369.3933333333334,0.0,,19.0,67.29666666666667,375.04,0.0,70.0,,18.69666666666667,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,78.0,62.0,
1211,2025-02-10 00:30:00,375.7466666666666,0.0,,19.5,67.51666666666667,375.04,0.0,70.0,,19.48333333333333,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,
1212,2025-02-10 00:45:00,376.4533333333333,0.0,,19.33333333333333,67.64666666666666,375.04,0.0,70.0,,20.32,74.0,0.0,70.0,72.0,69.91,,67.0,69.0,78.0,62.0,
1213,2025-02-10 01:00:00,377.8666666666666,0.0,,18.83333333333333,67.97333333333333,375.04,0.0,70.0,,21.37,74.0,0.0,70.0,72.0,69.89,,67.0,69.0,78.0,62.0,
1214,2025-02-10 01:15:00,375.04,0.0,,17.666666666666668,68.02,375.04,0.0,70.0,,21.676666666666662,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,78.0,62.0,
1215,2025-02-10 01:30:00,365.1566666666667,0.0,,17.833333333333332,68.07333333333334,375.04,0.0,70.0,,21.76333333333333,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,78.0,62.0,
1216,2025-02-10 01:45:00,370.1,0.0,,17.333333333333332,68.23333333333333,375.04,0.0,70.0,,22.48,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,78.0,62.0,
1217,2025-02-10 02:00:00,381.4,0.0,,18.5,68.36666666666667,375.04,0.0,70.0,,22.77,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,
1218,2025-02-10 02:15:00,370.8033333333333,0.0,,19.0,68.31333333333333,375.04,0.0,70.0,,22.633333333333336,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,
1219,2025-02-10 02:30:00,374.3333333333333,0.0,,18.33333333333333,68.32333333333334,375.04,0.0,70.0,,23.096666666666664,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,
1220,2025-02-10 02:45:00,370.1,0.0,,17.5,68.33999999999999,375.04,0.0,70.0,,23.276666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,
1221,2025-02-10 03:00:00,375.04333333333335,0.0,,17.333333333333332,68.29666666666667,375.04,0.0,70.0,,23.433333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,
1222,2025-02-10 03:15:00,373.63000000000005,0.0,,17.0,68.31666666666666,375.04,0.0,70.0,,23.62333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,
1223,2025-02-10 03:30:00,369.3933333333334,0.0,,17.666666666666668,68.31333333333333,375.04,0.0,70.0,,23.88,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,
1224,2025-02-10 03:45:00,372.2166666666667,0.0,,19.166666666666668,68.33999999999999,375.04,0.0,70.0,,24.153333333333336,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
1225,2025-02-10 04:00:00,372.2166666666667,0.0,,19.33333333333333,68.33333333333333,375.04,0.0,70.0,,24.453333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
1226,2025-02-10 04:15:00,366.56666666666666,0.0,,18.83333333333333,68.42666666666666,375.04,0.0,70.0,,24.866666666666664,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
1227,2025-02-10 04:30:00,378.5733333333333,0.0,,16.833333333333332,68.45,375.04,0.0,70.0,,25.14333333333333,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
1228,2025-02-10 04:45:00,370.0966666666666,0.0,,18.33333333333333,68.51666666666667,375.04,0.0,70.0,,25.35333333333333,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
1229,2025-02-10 05:00:00,377.16,0.0,,18.83333333333333,68.47666666666667,375.04,0.0,70.0,,25.566666666666663,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
1230,2025-02-10 05:15:00,377.16,0.0,,16.333333333333332,68.46666666666665,375.04,0.0,70.0,,25.74,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1231,2025-02-10 05:30:00,371.51,0.0,,18.166666666666668,68.55,375.04,0.0,70.0,,26.136666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
1232,2025-02-10 05:45:00,373.63000000000005,0.0,,18.5,68.52,375.04,0.0,70.0,,26.416666666666668,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
1233,2025-02-10 06:00:00,368.68666666666667,0.0,,18.33333333333333,68.62666666666667,375.04,0.0,70.0,,26.903333333333336,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
1234,2025-02-10 06:15:00,374.3333333333333,0.0,,18.5,68.68666666666667,375.04,0.0,70.0,,27.49,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
1235,2025-02-10 06:30:00,377.16333333333336,0.0,,18.5,68.70333333333333,375.04,0.0,70.0,,28.013333333333332,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
1236,2025-02-10 06:45:00,374.3366666666666,0.0,,17.0,68.93,375.04,0.0,70.0,,28.76,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,78.0,62.0,0.0
1237,2025-02-10 07:00:00,372.21333333333337,0.0,,16.5,69.01333333333334,375.04,0.0,70.0,,29.070000000000004,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,78.0,62.0,0.0
1238,2025-02-10 07:15:00,369.39,0.0,,18.166666666666668,69.18333333333332,375.04,0.0,70.0,,29.74,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,78.0,62.0,0.0
1239,2025-02-10 07:30:00,374.3366666666666,0.0,,18.5,69.25333333333333,375.04,0.0,70.0,,29.886666666666667,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
1240,2025-02-10 07:45:00,375.0433333333333,0.0,,17.0,69.3,375.04,0.0,70.0,,30.320000000000004,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,78.0,62.0,0.0
1241,2025-02-10 08:00:00,375.7466666666666,0.0,,16.333333333333332,69.45,375.04,0.0,70.0,,30.786666666666665,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
1242,2025-02-10 08:15:00,374.3366666666666,0.0,,18.83333333333333,69.39666666666666,375.04,0.0,70.0,,30.87333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
1243,2025-02-10 08:30:00,373.63000000000005,0.0,,18.5,69.41000000000001,375.04,0.0,70.0,,31.156666666666663,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
1244,2025-02-10 08:45:00,375.04,0.0,,16.5,69.53,375.04,0.0,70.0,,31.356666666666666,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
1245,2025-02-10 09:00:00,375.7466666666666,0.0,,16.333333333333332,69.47666666666667,375.04,0.0,70.0,,31.61,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,78.0,62.0,0.0
1246,2025-02-10 09:15:00,370.1,0.0,,15.833333333333334,69.56666666666666,375.04,0.0,70.0,,31.986666666666665,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
1247,2025-02-10 09:30:00,370.0966666666666,0.0,,16.166666666666668,69.73333333333333,375.04,0.0,70.0,,32.32,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,78.0,62.0,0.0
1248,2025-02-10 09:45:00,372.2166666666667,0.0,,16.0,69.91333333333334,375.04,0.0,70.0,,32.88666666666666,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
1249,2025-02-10 10:00:00,369.3933333333334,0.0,,16.666666666666668,70.22,375.04,0.0,70.0,,34.00333333333333,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,78.0,62.0,0.0
1250,2025-02-10 10:15:00,370.8,0.0,,18.83333333333333,70.85666666666667,375.04,0.0,70.0,,35.34,74.0,0.0,70.0,72.0,69.86333333333333,,67.0,69.0,78.0,62.0,0.0
1251,2025-02-10 10:30:00,371.5133333333333,0.0,,17.666666666666668,70.96666666666667,375.04,0.0,70.0,,35.68333333333333,74.0,0.0,70.0,72.0,69.89,,67.0,69.0,78.0,62.0,0.0
1252,2025-02-10 10:45:00,370.8066666666667,0.0,,16.0,71.03666666666668,375.04,0.0,70.0,,35.96,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,78.0,62.0,0.0
1253,2025-02-10 11:00:00,373.6266666666667,0.0,,16.0,71.33666666666666,375.04,0.0,70.0,,36.586666666666666,74.0,0.0,70.0,72.0,69.89666666666666,,67.0,69.0,78.0,62.0,0.0
1254,2025-02-10 11:15:00,371.51,0.0,,16.166666666666668,71.42666666666668,375.04,0.0,70.0,,37.056666666666665,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,78.0,62.0,0.0
1255,2025-02-10 11:30:00,367.625,0.0,,18.0,71.64500000000001,375.04,0.0,70.0,,37.735,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,78.0,62.0,0.0
1256,2025-02-10 11:45:00,372.925,0.0,,18.5,71.6325,375.04,0.0,70.0,,37.94,74.0,0.0,70.0,72.0,69.92750000000001,,67.0,69.0,78.0,62.0,0.0
1257,2025-02-10 12:00:00,377.16333333333336,0.0,,16.166666666666668,71.96,375.04,0.0,70.0,,38.836666666666666,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,78.0,62.0,0.0
1258,2025-02-10 12:15:00,372.2166666666667,0.0,,17.666666666666668,71.8,375.04,0.0,70.0,,38.7,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
1259,2025-02-10 12:30:00,374.3333333333333,0.0,,18.166666666666668,71.73666666666666,375.04,0.0,70.0,,39.056666666666665,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
1260,2025-02-10 12:45:00,374.3366666666666,0.0,,18.0,71.86333333333333,375.04,0.0,70.0,,39.29333333333333,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,78.0,62.0,0.0
1261,2025-02-10 13:00:00,377.8666666666666,0.0,,16.333333333333332,72.06666666666666,375.04,0.0,70.0,,39.556666666666665,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
1262,2025-02-10 13:15:00,376.4533333333334,0.0,,16.666666666666668,72.30666666666667,375.04,0.0,70.0,,39.71,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
1263,2025-02-10 13:30:00,370.0966666666666,0.0,,18.5,72.52999999999999,375.04,0.0,70.0,,39.84,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1264,2025-02-10 13:45:00,376.4533333333334,0.0,,18.33333333333333,72.63666666666667,375.04,0.0,70.0,,39.9,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
1265,2025-02-10 14:00:00,375.04,0.0,,18.0,72.84666666666668,375.04,0.0,70.0,,39.68,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1266,2025-02-10 14:15:00,373.6266666666667,0.0,,18.83333333333333,73.09333333333333,375.04,0.0,70.0,,39.626666666666665,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1267,2025-02-10 14:30:00,370.8033333333333,0.0,,17.5,72.94,375.04,0.0,70.0,,38.39333333333334,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,78.0,62.0,0.0
1268,2025-02-10 14:45:00,372.21333333333337,0.0,,17.5,72.40333333333332,375.04,0.0,70.0,,36.61666666666667,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
1269,2025-02-10 15:00:00,367.98,0.0,,17.5,71.83999999999999,375.04,0.0,70.0,,35.52666666666667,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
1270,2025-02-10 15:15:00,370.8066666666667,0.0,,18.666666666666668,72.2,375.04,0.0,70.0,,35.876666666666665,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
1271,2025-02-10 15:30:00,373.6266666666667,0.0,,18.0,71.73,375.04,0.0,70.0,,34.2,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
1272,2025-02-10 15:45:00,367.98,0.0,,18.33333333333333,71.58999999999999,375.04,0.0,70.0,,32.833333333333336,74.0,0.0,70.0,72.0,70.12666666666667,,67.0,69.0,78.0,62.0,0.0
1273,2025-02-10 16:00:00,370.8066666666667,0.0,,18.666666666666668,70.76,375.04,0.0,70.0,,30.133333333333336,74.0,0.0,70.0,72.0,70.19666666666667,,67.0,69.0,78.0,62.0,0.0
1274,2025-02-10 16:15:00,371.5133333333333,0.0,,18.5,70.51333333333334,375.04,0.0,70.0,,28.38,74.0,0.0,70.0,72.0,70.21,,67.0,69.0,78.0,62.0,0.0
1275,2025-02-10 16:30:00,372.2166666666667,0.0,,19.0,70.23,375.04,0.0,70.0,,26.403333333333336,74.0,0.0,70.0,72.0,70.21666666666665,,67.0,69.0,78.0,62.0,0.0
1276,2025-02-10 16:45:00,377.8666666666666,0.0,,18.666666666666668,69.86333333333333,375.04,0.0,70.0,,24.67,74.0,0.0,70.0,72.0,70.21333333333332,,67.0,69.0,78.0,62.0,0.0
1277,2025-02-10 17:00:00,373.63,0.0,,19.0,69.67,375.04,0.0,70.0,,23.153333333333336,74.0,0.0,70.0,72.0,70.21,,67.0,69.0,78.0,62.0,0.0
1278,2025-02-10 17:15:00,375.04,0.0,,18.0,69.23,375.04,0.0,70.0,,21.840000000000003,74.0,0.0,70.0,72.0,70.19333333333334,,67.0,69.0,78.0,62.0,0.0
1279,2025-02-10 17:30:00,371.5133333333333,0.0,,17.833333333333332,69.08666666666666,375.04,0.0,70.0,,20.81,74.0,0.0,70.0,72.0,70.16666666666667,,67.0,69.0,78.0,62.0,0.0
1280,2025-02-10 17:45:00,377.8666666666666,0.0,,19.33333333333333,68.93666666666667,375.04,0.0,70.0,,18.55333333333333,74.0,0.0,70.0,72.0,70.21333333333334,,67.0,69.0,78.0,62.0,0.0
1281,2025-02-10 18:00:00,373.6266666666667,0.0,,18.33333333333333,68.48333333333333,375.04,0.0,70.0,,16.72,74.0,0.0,70.0,72.0,70.21666666666665,,67.0,69.0,78.0,62.0,0.0
1282,2025-02-10 18:15:00,370.0966666666666,0.0,,18.33333333333333,68.22333333333334,375.04,0.0,70.0,,14.993333333333334,74.0,0.0,70.0,72.0,70.21333333333332,,67.0,69.0,78.0,62.0,0.0
1283,2025-02-10 18:30:00,371.51,0.0,,19.0,67.96333333333332,375.04,0.0,70.0,,13.276666666666666,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
1284,2025-02-10 18:45:00,375.04,0.0,,19.0,67.57000000000001,375.04,0.0,70.0,,11.213333333333331,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
1285,2025-02-10 19:00:00,378.57666666666665,0.0,,18.666666666666668,67.25,375.04,0.0,70.0,,9.54,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
1286,2025-02-10 19:15:00,372.92333333333335,0.0,,17.5,66.97,375.04,0.0,70.0,,7.373333333333334,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,78.0,62.0,0.0
1287,2025-02-10 19:30:00,373.63,0.0,,19.83333333333333,66.77333333333333,375.04,0.0,70.0,,5.476666666666667,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,78.0,62.0,0.0
1288,2025-02-10 19:45:00,372.2166666666667,0.0,,17.666666666666668,66.80333333333334,375.04,0.0,70.0,,3.376666666666667,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
1289,2025-02-10 20:00:00,375.0433333333333,0.0,,19.166666666666668,66.79333333333334,375.04,0.0,70.0,,1.2233333333333334,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
1290,2025-02-10 20:15:00,374.3366666666666,0.0,,17.166666666666668,66.79666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
1291,2025-02-10 20:30:00,373.63,0.0,,16.666666666666668,66.93333333333332,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
1292,2025-02-10 20:45:00,372.2166666666667,0.0,,16.333333333333332,67.03,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
1293,2025-02-10 21:00:00,367.98,0.0,,16.666666666666668,67.02333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
1294,2025-02-10 21:15:00,376.4533333333334,0.0,,18.5,67.00333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
1295,2025-02-10 21:30:00,372.92333333333335,0.0,,17.166666666666668,67.12666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
1296,2025-02-10 21:45:00,382.8133333333333,0.0,,16.666666666666668,67.00333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.35333333333334,,67.0,69.0,78.0,62.0,0.0
1297,2025-02-10 22:00:00,375.04,0.0,,17.0,66.92,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33999999999999,,67.0,69.0,78.0,62.0,0.0
1298,2025-02-10 22:15:00,371.5133333333333,0.0,,16.833333333333332,66.75,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
1299,2025-02-10 22:30:00,370.8066666666667,0.0,,16.5,66.47666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
1300,2025-02-10 22:45:00,373.63000000000005,0.0,,17.666666666666668,66.19333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,78.0,62.0,0.0
1301,2025-02-10 23:00:00,374.3366666666666,0.0,,16.833333333333332,65.99,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.15333333333334,,67.0,69.0,78.0,62.0,0.0
1302,2025-02-10 23:15:00,373.63,0.0,,16.666666666666668,65.75666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
1303,2025-02-10 23:30:00,375.04333333333335,0.0,,19.33333333333333,65.57666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10000000000001,,67.0,69.0,78.0,62.0,0.0
1304,2025-02-10 23:45:00,380.6933333333333,0.0,,18.666666666666668,65.42,375.04,0.0,70.0,,0.0666666666666666,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,78.0,62.0,0.0
1305,2025-02-11 00:00:00,375.04333333333335,0.0,,19.166666666666668,65.22666666666667,375.04,0.0,70.0,,0.2066666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1306,2025-02-11 00:15:00,371.51,0.0,,16.833333333333332,65.14999999999999,375.04,0.0,70.0,,0.9766666666666668,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
1307,2025-02-11 00:30:00,377.16,0.0,,18.5,65.07,375.04,0.0,70.0,,3.723333333333333,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
1308,2025-02-11 00:45:00,371.51,0.0,,19.33333333333333,64.96333333333332,375.04,0.0,70.0,,5.036666666666666,74.0,0.0,70.0,72.0,69.83666666666666,,67.0,69.0,78.0,62.0,0.0
1309,2025-02-11 01:00:00,369.39,0.0,,18.666666666666668,65.09666666666668,375.04,0.0,70.0,,6.86,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,78.0,62.0,0.0
1310,2025-02-11 01:15:00,371.51,0.0,,17.5,65.86,375.04,0.0,70.0,,10.166666666666666,74.0,0.0,70.0,72.0,69.72333333333333,,67.0,69.0,78.0,62.0,0.0
1311,2025-02-11 01:30:00,375.04,0.0,,17.0,66.38666666666667,375.04,0.0,70.0,,12.583333333333334,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
1312,2025-02-11 01:45:00,372.2166666666667,0.0,,18.0,66.89,375.04,0.0,70.0,,14.64,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
1313,2025-02-11 02:00:00,375.7466666666666,0.0,,19.166666666666668,67.28333333333335,375.04,0.0,70.0,,16.213333333333335,74.0,0.0,70.0,72.0,69.74333333333334,,67.0,69.0,78.0,62.0,0.0
1314,2025-02-11 02:15:00,374.3366666666666,0.0,,17.166666666666668,67.56333333333333,375.04,0.0,70.0,,17.290000000000003,74.0,0.0,70.0,72.0,69.79333333333334,,67.0,69.0,78.0,62.0,0.0
1315,2025-02-11 02:30:00,374.3366666666666,0.0,,18.33333333333333,67.83666666666666,375.04,0.0,70.0,,18.116666666666667,74.0,0.0,70.0,72.0,69.80666666666666,,67.0,69.0,78.0,62.0,0.0
1316,2025-02-11 02:45:00,375.04333333333335,0.0,,18.83333333333333,68.12666666666667,375.04,0.0,70.0,,19.19333333333333,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,78.0,62.0,0.0
1317,2025-02-11 03:00:00,372.22,0.0,,18.0,68.38666666666667,375.04,0.0,70.0,,20.063333333333333,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,78.0,62.0,0.0
1318,2025-02-11 03:15:00,376.4533333333334,0.0,,18.666666666666668,68.58333333333333,375.04,0.0,70.0,,21.0,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
1319,2025-02-11 03:30:00,379.9866666666667,0.0,,18.83333333333333,68.79333333333334,375.04,0.0,70.0,,21.98,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
1320,2025-02-11 03:45:00,372.92,0.0,,18.666666666666668,68.75666666666667,375.04,0.0,70.0,,21.48,74.0,0.0,70.0,72.0,69.91333333333334,,67.0,69.0,78.0,62.0,0.0
1321,2025-02-11 04:00:00,371.51,0.0,,19.33333333333333,68.69666666666667,375.04,0.0,70.0,,21.436666666666667,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
1322,2025-02-11 04:15:00,373.63,0.0,,19.5,68.75333333333333,375.04,0.0,70.0,,21.686666666666667,74.0,0.0,70.0,72.0,69.95,,67.0,69.0,78.0,62.0,0.0
1323,2025-02-11 04:30:00,371.5133333333333,0.0,,19.0,68.76666666666667,375.04,0.0,70.0,,21.756666666666664,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
1324,2025-02-11 04:45:00,370.1,0.0,,18.33333333333333,68.79,375.04,0.0,70.0,,21.71,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
1325,2025-02-11 05:00:00,370.0966666666666,0.0,,19.666666666666668,68.78333333333335,375.04,0.0,70.0,,21.7,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1326,2025-02-11 05:15:00,372.92333333333335,0.0,,19.5,68.92,375.04,0.0,70.0,,21.736666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1327,2025-02-11 05:30:00,373.63,0.0,,19.666666666666668,68.85666666666667,375.04,0.0,70.0,,21.69666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1328,2025-02-11 05:45:00,375.7466666666666,0.0,,19.33333333333333,68.79,375.04,0.0,70.0,,21.74333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1329,2025-02-11 06:00:00,373.63,0.0,,17.833333333333332,68.78666666666668,375.04,0.0,70.0,,21.756666666666664,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,
1330,2025-02-11 06:15:00,378.5733333333333,0.0,,17.833333333333332,68.78000000000002,375.04,0.0,70.0,,21.74,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,
