,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1331,2025-02-11 06:30:00,372.2166666666667,0.0,,18.5,68.81,375.04,0.0,70.0,,21.656666666666663,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,
1332,2025-02-11 06:45:00,375.7466666666666,0.0,,19.83333333333333,68.76333333333334,375.04,0.0,70.0,,21.416666666666668,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,
1333,2025-02-11 07:00:00,372.92,0.0,,19.666666666666668,68.57333333333334,375.04,0.0,70.0,,21.023333333333333,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,78.0,62.0,
1334,2025-02-11 07:15:00,367.2733333333333,0.0,,19.0,68.43666666666667,375.04,0.0,70.0,,20.66333333333333,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,78.0,62.0,
1335,2025-02-11 07:30:00,375.04,0.0,,18.33333333333333,68.48,375.04,0.0,70.0,,20.71333333333333,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,78.0,62.0,
1336,2025-02-11 07:45:00,370.8,0.0,,18.83333333333333,68.56666666666666,375.04,0.0,70.0,,21.07,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,
1337,2025-02-11 08:00:00,374.3366666666666,0.0,,19.166666666666668,68.57666666666667,375.04,0.0,70.0,,20.91333333333333,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,
1338,2025-02-11 08:15:00,370.1,0.0,,19.666666666666668,68.40333333333334,375.04,0.0,70.0,,20.11,74.0,0.0,70.0,72.0,70.03666666666668,,67.0,69.0,78.0,62.0,
1339,2025-02-11 08:30:00,377.16333333333336,0.0,,18.5,68.37333333333333,375.04,0.0,70.0,,19.65333333333333,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,78.0,62.0,
1340,2025-02-11 08:45:00,372.92333333333335,0.0,,18.5,68.14333333333333,375.04,0.0,70.0,,18.68,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,
1341,2025-02-11 09:00:00,367.98333333333335,0.0,,20.166666666666668,67.99,375.04,0.0,70.0,,18.113333333333333,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,
1342,2025-02-11 09:15:00,371.5133333333333,0.0,,20.166666666666668,67.88,375.04,0.0,70.0,,18.23333333333333,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,78.0,62.0,
1343,2025-02-11 09:30:00,374.3366666666666,0.0,,19.666666666666668,67.29666666666667,375.04,0.0,70.0,,18.56,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,
1344,2025-02-11 09:45:00,372.2166666666667,0.0,,18.666666666666668,67.1,375.04,0.0,70.0,,19.013333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,
1345,2025-02-11 10:00:00,375.045,0.0,,19.75,67.03,375.04,0.0,70.0,,19.25,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,
1346,2025-02-11 10:15:00,370.8033333333333,0.0,,18.5,66.89,375.04,0.0,70.0,,19.246666666666663,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,
1347,2025-02-11 10:30:00,375.0433333333333,0.0,,17.666666666666668,66.83,375.04,0.0,70.0,,19.35,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,
1348,2025-02-11 10:45:00,372.2166666666667,0.0,,19.0,66.85666666666667,375.04,0.0,70.0,,19.74333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,
1349,2025-02-11 11:00:00,379.9866666666667,0.0,,20.0,66.81,375.04,0.0,70.0,,20.16,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,
1350,2025-02-11 11:15:00,372.22,0.0,,19.666666666666668,66.88333333333333,375.04,0.0,70.0,,20.28333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,
1351,2025-02-11 11:30:00,371.51,0.0,,19.83333333333333,67.05,375.04,0.0,70.0,,21.30333333333333,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,
1352,2025-02-11 11:45:00,377.16,0.0,,19.166666666666668,67.28666666666668,375.04,0.0,70.0,,22.19333333333333,74.0,0.0,70.0,72.0,69.91333333333334,,67.0,69.0,78.0,62.0,
1353,2025-02-11 12:00:00,375.04,0.0,,19.666666666666668,67.20666666666666,375.04,0.0,70.0,,21.64,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,
1354,2025-02-11 12:15:00,370.0966666666666,0.0,,19.166666666666668,67.20333333333333,375.04,0.0,70.0,,21.68,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,
1355,2025-02-11 12:30:00,375.7466666666666,0.0,,19.5,67.31333333333333,375.04,0.0,70.0,,22.156666666666663,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,
1356,2025-02-11 12:45:00,375.7466666666666,0.0,,18.5,67.41000000000001,375.04,0.0,70.0,,22.606666666666666,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,
1357,2025-02-11 13:00:00,378.5733333333333,0.0,,18.33333333333333,67.44666666666666,375.04,0.0,70.0,,22.72666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,
1358,2025-02-11 13:15:00,375.7466666666666,0.0,,19.33333333333333,67.49666666666667,375.04,0.0,70.0,,22.916666666666668,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,
1359,2025-02-11 13:30:00,370.1,0.0,,20.166666666666668,67.60000000000001,375.04,0.0,70.0,,23.313333333333333,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,
1360,2025-02-11 13:45:00,373.6266666666667,0.0,,19.83333333333333,67.62666666666667,375.04,0.0,70.0,,23.34,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,
1361,2025-02-11 14:00:00,375.04,0.0,,20.33333333333333,67.60333333333334,375.04,0.0,70.0,,23.28333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,
1362,2025-02-11 14:15:00,376.4533333333334,0.0,,20.33333333333333,67.71666666666665,375.04,0.0,70.0,,23.430000000000003,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
1363,2025-02-11 14:30:00,376.45666666666665,0.0,,20.166666666666668,67.74666666666667,375.04,0.0,70.0,,23.61,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1364,2025-02-11 14:45:00,374.3366666666666,0.0,,20.33333333333333,67.82,375.04,0.0,70.0,,23.766666666666666,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1365,2025-02-11 15:00:00,367.9766666666667,0.0,,19.166666666666668,67.87,375.04,0.0,70.0,,23.75,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1366,2025-02-11 15:15:00,373.63,0.0,,17.833333333333332,67.95666666666666,375.04,0.0,70.0,,23.76,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1367,2025-02-11 15:30:00,372.92333333333335,0.0,,19.33333333333333,68.02,375.04,0.0,70.0,,23.75333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1368,2025-02-11 15:45:00,373.63,0.0,,20.5,68.01666666666667,375.04,0.0,70.0,,23.8,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1369,2025-02-11 16:00:00,374.3333333333333,0.0,,20.166666666666668,68.08333333333333,375.04,0.0,70.0,,23.91,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1370,2025-02-11 16:15:00,370.8033333333333,0.0,,20.666666666666668,68.16000000000001,375.04,0.0,70.0,,23.98,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1371,2025-02-11 16:30:00,367.98,0.0,,20.33333333333333,68.17333333333333,375.04,0.0,70.0,,24.02333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1372,2025-02-11 16:45:00,252.14666666666668,0.0,,41.333333333333336,68.85333333333334,375.04,0.0,70.0,,24.076666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1373,2025-02-11 17:00:00,373.63,0.0,,49.0,69.27999999999999,375.04,0.0,70.0,,23.46333333333333,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,78.0,62.0,0.0
1374,2025-02-11 17:15:00,369.39333333333326,0.0,,49.0,68.75,375.04,0.0,70.0,,21.136666666666667,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
1375,2025-02-11 17:30:00,376.4533333333334,0.0,,49.66666666666666,68.51666666666667,375.04,0.0,70.0,,20.126666666666665,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
1376,2025-02-11 17:45:00,373.63,0.0,,51.833333333333336,68.34333333333333,375.04,0.0,70.0,,19.16,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
1377,2025-02-11 18:00:00,372.22,0.0,,51.66666666666666,68.15666666666667,375.04,0.0,70.0,,18.263333333333332,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
1378,2025-02-11 18:15:00,366.57,0.0,,50.833333333333336,67.94,375.04,0.0,70.0,,17.42,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
1379,2025-02-11 18:30:00,375.75,0.0,,51.5,67.75,375.04,0.0,70.0,,16.61,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
1380,2025-02-11 18:45:00,372.92333333333335,0.0,,52.5,67.61666666666666,375.04,0.0,70.0,,15.78,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
1381,2025-02-11 19:00:00,379.9866666666667,0.0,,52.333333333333336,67.47333333333334,375.04,0.0,70.0,,15.3,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
1382,2025-02-11 19:15:00,375.04,0.0,,50.333333333333336,67.32333333333334,375.04,0.0,70.0,,14.27,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
1383,2025-02-11 19:30:00,372.92333333333335,0.0,,50.66666666666666,67.09333333333333,375.04,0.0,70.0,,13.873333333333337,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
1384,2025-02-11 19:45:00,377.8666666666666,0.0,,50.333333333333336,67.10000000000001,375.04,0.0,70.0,,14.153333333333334,74.0,0.0,70.0,72.0,70.04333333333334,,67.0,69.0,78.0,62.0,0.0
1385,2025-02-11 20:00:00,370.0966666666666,0.0,,50.66666666666666,67.18333333333334,375.04,0.0,70.0,,14.746666666666668,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
1386,2025-02-11 20:15:00,375.75,0.0,,52.0,67.26,375.04,0.0,70.0,,14.953333333333331,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1387,2025-02-11 20:30:00,370.1,0.0,,53.0,67.24000000000001,375.04,0.0,70.0,,15.033333333333331,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1388,2025-02-11 20:45:00,376.45666666666665,0.0,,52.833333333333336,67.14333333333333,375.04,0.0,70.0,,14.98,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1389,2025-02-11 21:00:00,377.16,0.0,,52.333333333333336,67.16333333333334,375.04,0.0,70.0,,15.03,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1390,2025-02-11 21:15:00,375.7466666666666,0.0,,50.16666666666666,67.15333333333334,375.04,0.0,70.0,,14.813333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
1391,2025-02-11 21:30:00,375.04333333333335,0.0,,49.833333333333336,67.03333333333333,375.04,0.0,70.0,,14.553333333333333,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
1392,2025-02-11 21:45:00,375.04,0.0,,50.16666666666666,67.15333333333334,375.04,0.0,70.0,,14.82,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1393,2025-02-11 22:00:00,374.3333333333333,0.0,,49.833333333333336,67.17666666666666,375.04,0.0,70.0,,14.94,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1394,2025-02-11 22:15:00,375.04333333333335,0.0,,49.5,67.14,375.04,0.0,70.0,,14.99,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1395,2025-02-11 22:30:00,375.04,0.0,,49.66666666666666,67.21999999999998,375.04,0.0,70.0,,15.22,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1396,2025-02-11 22:45:00,375.75,0.0,,50.5,67.27333333333333,375.04,0.0,70.0,,15.296666666666669,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
1397,2025-02-11 23:00:00,365.86,0.0,,51.0,67.31666666666666,375.04,0.0,70.0,,15.65,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1398,2025-02-11 23:15:00,367.98,0.0,,50.833333333333336,67.42,375.04,0.0,70.0,,15.81,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1399,2025-02-11 23:30:00,374.3366666666666,0.0,,51.5,67.46666666666667,375.04,0.0,70.0,,16.283333333333335,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
1400,2025-02-11 23:45:00,369.39,0.0,,52.333333333333336,67.56333333333333,375.04,0.0,70.0,,16.44,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
1401,2025-02-12 00:00:00,372.21333333333337,0.0,,50.333333333333336,67.69666666666667,375.04,0.0,70.0,,16.866666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
1402,2025-02-12 00:15:00,370.8033333333333,0.0,,49.833333333333336,67.76666666666667,375.04,0.0,70.0,,16.843333333333334,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
1403,2025-02-12 00:30:00,370.8033333333333,0.0,,50.16666666666666,67.81,375.04,0.0,70.0,,16.996666666666666,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1404,2025-02-12 00:45:00,371.51,0.0,,50.333333333333336,67.91666666666667,375.04,0.0,70.0,,17.246666666666666,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1405,2025-02-12 01:00:00,370.1,0.0,,50.833333333333336,67.95,375.04,0.0,70.0,,17.29,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
1406,2025-02-12 01:15:00,377.16333333333336,0.0,,52.333333333333336,67.93333333333334,375.04,0.0,70.0,,17.32,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
1407,2025-02-12 01:30:00,382.1066666666666,0.0,,52.833333333333336,67.94666666666667,375.04,0.0,70.0,,17.400000000000002,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1408,2025-02-12 01:45:00,375.04333333333335,0.0,,52.5,67.96333333333332,375.04,0.0,70.0,,17.38,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1409,2025-02-12 02:00:00,372.2166666666667,0.0,,51.333333333333336,67.89,375.04,0.0,70.0,,17.173333333333336,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
1410,2025-02-12 02:15:00,370.8,0.0,,51.0,67.48,375.04,0.0,70.0,,15.42,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
1411,2025-02-12 02:30:00,377.8666666666666,0.0,,52.333333333333336,67.76,375.04,0.0,70.0,,16.713333333333335,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1412,2025-02-12 02:45:00,375.04,0.0,,52.833333333333336,67.80666666666667,375.04,0.0,70.0,,16.786666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1413,2025-02-12 03:00:00,375.0433333333333,0.0,,51.833333333333336,67.82666666666667,375.04,0.0,70.0,,16.906666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1414,2025-02-12 03:15:00,370.8033333333333,0.0,,52.0,67.83333333333333,375.04,0.0,70.0,,16.95,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1415,2025-02-12 03:30:00,366.56666666666666,0.0,,52.333333333333336,67.85333333333334,375.04,0.0,70.0,,17.05333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1416,2025-02-12 03:45:00,373.63,0.0,,53.0,67.89,375.04,0.0,70.0,,17.173333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1417,2025-02-12 04:00:00,369.39,0.0,,53.0,67.94666666666667,375.04,0.0,70.0,,17.22,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1418,2025-02-12 04:15:00,374.3333333333333,0.0,,53.16666666666666,67.98666666666666,375.04,0.0,70.0,,17.31,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1419,2025-02-12 04:30:00,372.21333333333337,0.0,,51.16666666666666,68.02,375.04,0.0,70.0,,17.453333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1420,2025-02-12 04:45:00,374.3333333333333,0.0,,50.5,68.05666666666666,375.04,0.0,70.0,,17.51,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1421,2025-02-12 05:00:00,368.68666666666667,0.0,,50.16666666666666,68.07666666666667,375.04,0.0,70.0,,17.513333333333335,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1422,2025-02-12 05:15:00,377.8666666666666,0.0,,51.0,68.11,375.04,0.0,70.0,,17.563333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1423,2025-02-12 05:30:00,369.39,0.0,,52.333333333333336,68.08999999999999,375.04,0.0,70.0,,17.599999999999998,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1424,2025-02-12 05:45:00,373.6266666666667,0.0,,52.833333333333336,68.06,375.04,0.0,70.0,,17.623333333333335,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1425,2025-02-12 06:00:00,367.98,0.0,,52.833333333333336,68.04333333333334,375.04,0.0,70.0,,17.713333333333335,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1426,2025-02-12 06:15:00,375.75,0.0,,52.0,68.05666666666666,375.04,0.0,70.0,,17.786666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1427,2025-02-12 06:30:00,374.3333333333333,0.0,,51.333333333333336,68.04666666666667,375.04,0.0,70.0,,17.76,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1428,2025-02-12 06:45:00,374.3333333333333,0.0,,52.16666666666666,68.08333333333333,375.04,0.0,70.0,,17.866666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1429,2025-02-12 07:00:00,376.4533333333334,0.0,,52.0,68.12333333333333,375.04,0.0,70.0,,17.856666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1430,2025-02-12 07:15:00,380.6933333333333,0.0,,51.66666666666666,68.15333333333332,375.04,0.0,70.0,,17.936666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1431,2025-02-12 07:30:00,371.5133333333333,0.0,,52.5,68.16666666666667,375.04,0.0,70.0,,17.956666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1432,2025-02-12 07:45:00,372.9266666666667,0.0,,53.16666666666666,68.20666666666666,375.04,0.0,70.0,,18.013333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1433,2025-02-12 08:00:00,375.7466666666666,0.0,,52.833333333333336,68.22666666666667,375.04,0.0,70.0,,18.023333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1434,2025-02-12 08:15:00,377.8666666666666,0.0,,52.333333333333336,68.26333333333334,375.04,0.0,70.0,,18.076666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1435,2025-02-12 08:30:00,370.8066666666667,0.0,,51.66666666666666,68.24666666666667,375.04,0.0,70.0,,18.026666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1436,2025-02-12 08:45:00,369.3933333333334,0.0,,50.5,68.27,375.04,0.0,70.0,,18.066666666666663,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1437,2025-02-12 09:00:00,368.6833333333333,0.0,,51.0,68.21,375.04,0.0,70.0,,18.043333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1438,2025-02-12 09:15:00,377.16,0.0,,53.5,68.29666666666667,375.04,0.0,70.0,,18.18,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1439,2025-02-12 09:30:00,375.04,0.0,,52.333333333333336,68.29333333333334,375.04,0.0,70.0,,18.15,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1440,2025-02-12 09:45:00,379.9866666666667,0.0,,51.0,68.30333333333334,375.04,0.0,70.0,,18.15,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
1441,2025-02-12 10:00:00,370.1,0.0,,51.5,68.25,375.04,0.0,70.0,,17.95,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
1442,2025-02-12 10:15:00,374.3366666666666,0.0,,50.5,68.21666666666665,375.04,0.0,70.0,,17.790000000000003,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
1443,2025-02-12 10:30:00,369.3933333333334,0.0,,50.833333333333336,68.23333333333333,375.04,0.0,70.0,,17.816666666666666,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
1444,2025-02-12 10:45:00,371.5133333333333,0.0,,51.833333333333336,68.27,375.04,0.0,70.0,,17.906666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1445,2025-02-12 11:00:00,367.98,0.0,,53.333333333333336,68.08333333333333,375.04,0.0,70.0,,17.476666666666667,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,78.0,62.0,0.0
1446,2025-02-12 11:15:00,377.16,0.0,,53.5,68.0,375.04,0.0,70.0,,17.09,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,78.0,62.0,0.0
1447,2025-02-12 11:30:00,372.92333333333335,0.0,,53.5,68.04666666666667,375.04,0.0,70.0,,17.496666666666666,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
1448,2025-02-12 11:45:00,372.22,0.0,,53.66666666666666,68.09666666666668,375.04,0.0,70.0,,17.416666666666668,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
1449,2025-02-12 12:00:00,368.68666666666667,0.0,,52.66666666666666,68.10000000000001,375.04,0.0,70.0,,17.243333333333332,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
1450,2025-02-12 12:15:00,372.22,0.0,,51.66666666666666,67.63333333333333,375.04,0.0,70.0,,15.773333333333332,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
1451,2025-02-12 12:30:00,371.51,0.0,,51.16666666666666,67.57333333333334,375.04,0.0,70.0,,15.573333333333332,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,78.0,62.0,0.0
1452,2025-02-12 12:45:00,372.92333333333335,0.0,,50.833333333333336,67.80666666666666,375.04,0.0,70.0,,16.383333333333336,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
1453,2025-02-12 13:00:00,377.16,0.0,,51.0,67.83333333333333,375.04,0.0,70.0,,16.5,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1454,2025-02-12 13:15:00,374.3366666666666,0.0,,51.833333333333336,67.80333333333333,375.04,0.0,70.0,,16.536666666666665,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
1455,2025-02-12 13:30:00,375.04,0.0,,52.16666666666666,67.69666666666666,375.04,0.0,70.0,,16.52,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1456,2025-02-12 13:45:00,375.75,0.0,,53.0,67.73666666666666,375.04,0.0,70.0,,16.623333333333335,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1457,2025-02-12 14:00:00,376.4533333333334,0.0,,53.0,67.80666666666666,375.04,0.0,70.0,,16.55,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1458,2025-02-12 14:15:00,374.3366666666666,0.0,,53.16666666666666,67.82,375.04,0.0,70.0,,16.62333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1459,2025-02-12 14:30:00,0.0,0.0,,88.0,69.68333333333334,375.04,0.0,70.0,,16.64333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
1460,2025-02-12 14:45:00,0.0,0.0,,100.0,74.92,375.04,0.0,70.0,,19.426666666666662,74.0,0.0,70.0,72.0,69.86666666666666,,67.0,69.0,78.0,62.0,0.0
1461,2025-02-12 15:00:00,0.0,0.0,,100.0,74.67666666666666,375.04,0.0,70.0,,20.46,74.0,0.0,70.0,72.0,69.87666666666667,,67.0,69.0,78.0,62.0,0.0
1462,2025-02-12 15:15:00,0.0,0.0,,100.0,75.08666666666666,375.04,0.0,70.0,,19.34,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1463,2025-02-12 15:30:00,0.0,0.0,,100.0,74.18333333333334,375.04,0.0,70.0,,18.793333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
1464,2025-02-12 15:45:00,0.0,0.0,,100.0,74.22333333333334,375.04,0.0,70.0,,16.14,74.0,0.0,70.0,72.0,70.10000000000001,,67.0,69.0,78.0,62.0,0.0
1465,2025-02-12 16:00:00,0.0,0.0,,100.0,75.71333333333332,375.04,0.0,70.0,,14.13,74.0,0.0,70.0,72.0,70.15666666666668,,67.0,69.0,78.0,62.0,0.0
1466,2025-02-12 16:15:00,0.0,0.0,,100.0,77.25333333333333,375.04,0.0,70.0,,10.36,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
1467,2025-02-12 16:30:00,0.0,0.0,,100.0,76.74333333333334,375.04,0.0,70.0,,6.8,74.0,0.0,70.0,72.0,70.33,,67.0,69.0,78.0,62.0,0.0
1468,2025-02-12 16:45:00,0.0,0.0,,100.0,75.31333333333333,375.04,0.0,70.0,,2.4233333333333333,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,
1469,2025-02-12 17:00:00,0.0,0.0,,100.0,74.06,375.04,0.0,70.0,,0.0699999999999999,74.0,0.0,70.0,72.0,70.46,,67.0,69.0,78.0,62.0,0.0
1470,2025-02-12 17:15:00,0.0,0.0,,100.0,74.37,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
1471,2025-02-12 17:30:00,0.0,0.0,,100.0,72.79333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.57666666666667,,67.0,69.0,78.0,62.0,0.0
1472,2025-02-12 17:45:00,0.0,0.0,,100.0,73.33666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,67.0,69.0,78.0,62.0,0.0
1473,2025-02-12 18:00:00,0.0,0.0,,100.0,72.78666666666668,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,78.0,62.0,0.0
1474,2025-02-12 18:15:00,0.0,0.0,,100.0,71.61333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.73666666666666,,67.0,69.0,78.0,62.0,0.0
1475,2025-02-12 18:30:00,0.0,0.0,,100.0,71.80666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,67.0,69.0,78.0,62.0,0.0
1476,2025-02-12 18:45:00,0.0,0.0,,100.0,71.68666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.85333333333334,,67.0,69.0,78.0,62.0,0.0
1477,2025-02-12 19:00:00,0.0,0.0,,100.0,71.76333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.93333333333334,,67.0,69.0,78.0,62.0,0.0
1478,2025-02-12 19:15:00,0.0,0.0,,100.0,71.99666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,67.0,69.0,78.0,62.0,0.0
1479,2025-02-12 19:30:00,0.0,0.0,,100.0,72.57666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08,,67.0,69.0,78.0,62.0,0.0
1480,2025-02-12 19:45:00,0.0,0.0,,100.0,72.24333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,67.0,69.0,78.0,62.0,0.0
1481,2025-02-12 20:00:00,0.0,0.0,,100.0,71.87333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.14333333333333,,67.0,69.0,78.0,62.0,0.0
1482,2025-02-12 20:15:00,0.0,0.0,,100.0,71.85,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.21000000000001,,67.0,69.0,78.0,62.0,0.0
1483,2025-02-12 20:30:00,0.0,0.0,,100.0,72.67,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,67.0,69.0,78.0,62.0,0.0
1484,2025-02-12 20:45:00,0.0,0.0,,100.0,72.935,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.275,,67.0,69.0,78.0,62.0,0.0
1485,2025-02-12 21:00:00,0.0,0.0,,100.0,72.58,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,,67.0,69.0,78.0,62.0,0.0
1486,2025-02-12 21:15:00,0.0,0.0,,100.0,72.77666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,,67.0,69.0,78.0,62.0,0.0
1487,2025-02-12 21:30:00,0.0,0.0,,100.0,71.29666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,67.0,69.0,78.0,62.0,0.0
1488,2025-02-12 21:45:00,0.0,0.0,,100.0,71.3,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.46666666666665,,67.0,69.0,78.0,62.0,0.0
1489,2025-02-12 22:00:00,0.0,0.0,,100.0,71.17,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,,67.0,69.0,78.0,62.0,0.0
1490,2025-02-12 22:15:00,0.0,0.0,,100.0,71.26,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,,67.0,69.0,78.0,62.0,0.0
1491,2025-02-12 22:30:00,0.0,0.0,,100.0,73.03666666666668,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49,,67.0,69.0,78.0,62.0,0.0
1492,2025-02-12 22:45:00,0.0,0.0,,100.0,72.39333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49,,67.0,69.0,78.0,62.0,0.0
1493,2025-02-12 23:00:00,0.0,0.0,,100.0,72.10333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,,67.0,69.0,78.0,62.0,0.0
1494,2025-02-12 23:15:00,0.0,0.0,,100.0,72.51333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,67.0,69.0,78.0,62.0,0.0
1495,2025-02-12 23:30:00,0.0,0.0,,100.0,73.25,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,,67.0,69.0,78.0,62.0,0.0
1496,2025-02-12 23:45:00,0.0,0.0,,100.0,72.48333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,67.0,69.0,78.0,62.0,0.0
1497,2025-02-13 00:00:00,0.0,0.0,,100.0,72.51666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.58666666666666,,67.0,69.0,78.0,62.0,0.0
1498,2025-02-13 00:15:00,0.0,0.0,,100.0,73.0,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64333333333333,,67.0,69.0,78.0,62.0,0.0
1499,2025-02-13 00:30:00,0.0,0.0,,100.0,72.68333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,67.0,69.0,78.0,62.0,0.0
1500,2025-02-13 00:45:00,0.0,0.0,,100.0,72.05666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,67.0,69.0,78.0,62.0,0.0
1501,2025-02-13 01:00:00,0.0,0.0,,100.0,72.16666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,67.0,69.0,78.0,62.0,0.0
1502,2025-02-13 01:15:00,0.0,0.0,,100.0,72.66333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.73333333333333,,67.0,69.0,78.0,62.0,0.0
1503,2025-02-13 01:30:00,0.0,0.0,,100.0,72.92666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.77333333333333,,67.0,69.0,78.0,62.0,0.0
1504,2025-02-13 01:45:00,0.0,0.0,,100.0,73.02333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.79333333333334,,67.0,69.0,78.0,62.0,0.0
1505,2025-02-13 02:00:00,0.0,0.0,,100.0,74.51666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,67.0,69.0,78.0,62.0,0.0
1506,2025-02-13 02:15:00,0.0,0.0,,100.0,75.37333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,,67.0,69.0,78.0,62.0,0.0
1507,2025-02-13 02:30:00,0.0,0.0,,100.0,75.33,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.82,,67.0,69.0,78.0,62.0,0.0
1508,2025-02-13 02:45:00,0.0,0.0,,100.0,74.71,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.87,,67.0,69.0,78.0,62.0,0.0
1509,2025-02-13 03:00:00,0.0,0.0,,100.0,74.96,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.90666666666667,,67.0,69.0,78.0,62.0,0.0
1510,2025-02-13 03:15:00,0.0,0.0,,100.0,74.57,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,67.0,69.0,78.0,62.0,0.0
1511,2025-02-13 03:30:00,0.0,0.0,,100.0,74.48333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,67.0,69.0,78.0,62.0,0.0
1512,2025-02-13 03:45:00,0.0,0.0,,100.0,74.83999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94666666666666,,67.0,69.0,78.0,62.0,0.0
1513,2025-02-13 04:00:00,0.0,0.0,,100.0,74.79,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.00333333333333,,67.0,69.0,78.0,62.0,0.0
1514,2025-02-13 04:15:00,0.0,0.0,,100.0,74.85333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.05666666666666,,67.0,69.0,78.0,62.0,0.0
1515,2025-02-13 04:30:00,0.0,0.0,,100.0,74.08,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.06333333333333,,67.0,69.0,78.0,62.0,0.0
1516,2025-02-13 04:45:00,0.0,0.0,,100.0,74.04,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.08333333333333,,67.0,69.0,78.0,62.0,0.0
1517,2025-02-13 05:00:00,0.0,0.0,,100.0,73.85000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,67.0,69.0,78.0,62.0,0.0
1518,2025-02-13 05:15:00,0.0,0.0,,100.0,74.23,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,67.0,69.0,78.0,62.0,0.0
1519,2025-02-13 05:30:00,0.0,0.0,,100.0,74.39,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.10666666666667,,67.0,69.0,78.0,62.0,0.0
1520,2025-02-13 05:45:00,0.0,0.0,,100.0,75.16333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.16666666666667,,67.0,69.0,78.0,62.0,0.0
1521,2025-02-13 06:00:00,0.0,0.0,,100.0,74.45,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.18666666666667,,67.0,69.0,78.0,62.0,0.0
1522,2025-02-13 06:15:00,0.0,0.0,,100.0,74.59333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.20333333333333,,67.0,69.0,78.0,62.0,0.0
1523,2025-02-13 06:30:00,0.0,0.0,,100.0,75.01333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.21666666666665,,67.0,69.0,78.0,62.0,0.0
1524,2025-02-13 06:45:00,0.0,0.0,,100.0,74.93666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,67.0,69.0,78.0,62.0,0.0
1525,2025-02-13 07:00:00,0.0,0.0,,100.0,74.87,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.22333333333334,,67.0,69.0,78.0,62.0,0.0
1526,2025-02-13 07:15:00,0.0,0.0,,100.0,75.17333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,67.0,69.0,78.0,62.0,0.0
1527,2025-02-13 07:30:00,0.0,0.0,,100.0,75.01666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,67.0,69.0,78.0,62.0,0.0
1528,2025-02-13 07:45:00,0.0,0.0,,100.0,75.13,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,67.0,69.0,78.0,62.0,0.0
1529,2025-02-13 08:00:00,0.0,0.0,,100.0,75.13666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,67.0,69.0,78.0,62.0,0.0
1530,2025-02-13 08:15:00,0.0,0.0,,100.0,75.26333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,67.0,69.0,78.0,62.0,0.0
1531,2025-02-13 08:30:00,0.0,0.0,,100.0,75.20666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,67.0,69.0,78.0,62.0,0.0
1532,2025-02-13 08:45:00,0.0,0.0,,100.0,74.77333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,67.0,69.0,78.0,62.0,0.0
1533,2025-02-13 09:00:00,0.0,0.0,,100.0,75.04666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,67.0,69.0,78.0,62.0,0.0
1534,2025-02-13 09:15:00,0.0,0.0,,100.0,75.04333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.22333333333334,,67.0,69.0,78.0,62.0,0.0
1535,2025-02-13 09:30:00,0.0,0.0,,100.0,74.71333333333332,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,67.0,69.0,78.0,62.0,0.0
1536,2025-02-13 09:45:00,0.0,0.0,,100.0,74.04,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.22333333333334,,67.0,69.0,78.0,62.0,0.0
1537,2025-02-13 10:00:00,0.0,0.0,,100.0,74.64666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.19666666666666,,67.0,69.0,78.0,62.0,0.0
1538,2025-02-13 10:15:00,0.0,0.0,,100.0,75.03333333333335,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.19666666666666,,67.0,69.0,78.0,62.0,0.0
1539,2025-02-13 10:30:00,0.0,0.0,,100.0,74.44333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.19,,67.0,69.0,78.0,62.0,0.0
1540,2025-02-13 10:45:00,0.0,0.0,,100.0,73.12,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.18333333333334,,67.0,69.0,78.0,62.0,0.0
1541,2025-02-13 11:00:00,0.0,0.0,,100.0,72.98,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.18,,67.0,69.0,78.0,62.0,0.0
1542,2025-02-13 11:15:00,0.0,0.0,,100.0,72.50999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.16000000000001,,67.0,69.0,78.0,62.0,0.0
1543,2025-02-13 11:30:00,0.0,0.0,,100.0,72.09333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09333333333333,,67.0,69.0,78.0,62.0,0.0
1544,2025-02-13 11:45:00,0.0,0.0,,100.0,72.89,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,67.0,69.0,78.0,62.0,0.0
1545,2025-02-13 12:00:00,0.0,0.0,,100.0,72.72333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,67.0,69.0,78.0,62.0,0.0
1546,2025-02-13 12:15:00,0.0,0.0,,100.0,73.35666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,67.0,69.0,78.0,62.0,0.0
1547,2025-02-13 12:30:00,0.0,0.0,,100.0,72.2,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,67.0,69.0,78.0,62.0,0.0
1548,2025-02-13 12:45:00,0.0,0.0,,100.0,71.96,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.07666666666667,,67.0,69.0,78.0,62.0,0.0
1549,2025-02-13 13:00:00,0.0,0.0,,100.0,71.97,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.06333333333333,,67.0,69.0,78.0,62.0,0.0
1550,2025-02-13 13:15:00,0.0,0.0,,100.0,71.93666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.04333333333334,,67.0,69.0,78.0,62.0,0.0
1551,2025-02-13 13:30:00,0.0,0.0,,100.0,71.76666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.02333333333333,,67.0,69.0,78.0,62.0,0.0
1552,2025-02-13 13:45:00,0.0,0.0,,100.0,71.80666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.01,,67.0,69.0,78.0,62.0,0.0
1553,2025-02-13 14:00:00,0.0,0.0,,100.0,72.29666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.00333333333333,,67.0,69.0,78.0,62.0,0.0
1554,2025-02-13 14:15:00,0.0,0.0,,100.0,72.12,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.98,,67.0,69.0,78.0,62.0,0.0
1555,2025-02-13 14:30:00,0.0,0.0,,100.0,71.73666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94666666666666,,67.0,69.0,78.0,62.0,0.0
1556,2025-02-13 14:45:00,0.0,0.0,,100.0,71.65666666666668,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,67.0,69.0,78.0,62.0,0.0
1557,2025-02-13 15:00:00,0.0,0.0,,100.0,71.63333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,67.0,69.0,78.0,62.0,0.0
1558,2025-02-13 15:15:00,0.0,0.0,,100.0,71.55333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,67.0,69.0,78.0,62.0,0.0
1559,2025-02-13 15:30:00,0.0,0.0,,100.0,71.61333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,67.0,69.0,78.0,62.0,0.0
1560,2025-02-13 15:45:00,0.0,0.0,,100.0,71.55333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.92666666666666,,67.0,69.0,78.0,62.0,0.0
1561,2025-02-13 16:00:00,0.0,0.0,,100.0,72.13,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,67.0,69.0,78.0,62.0,0.0
1562,2025-02-13 16:15:00,0.0,0.0,,100.0,72.82333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.93333333333334,,67.0,69.0,78.0,62.0,0.0
1563,2025-02-13 16:30:00,0.0,0.0,,100.0,73.82666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.92666666666666,,67.0,69.0,78.0,62.0,0.0
1564,2025-02-13 16:45:00,0.0,0.0,,100.0,73.49333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.92,,67.0,69.0,78.0,62.0,0.0
1565,2025-02-13 17:00:00,0.0,0.0,,100.0,73.79333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91,,67.0,69.0,78.0,62.0,0.0
1566,2025-02-13 17:15:00,0.0,0.0,,100.0,73.55666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91333333333334,,67.0,69.0,78.0,62.0,0.0
1567,2025-02-13 17:30:00,0.0,0.0,,100.0,72.16333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.89666666666666,,67.0,69.0,78.0,62.0,0.0
1568,2025-02-13 17:45:00,0.0,0.0,,100.0,72.04666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.90333333333332,,67.0,69.0,78.0,62.0,0.0
1569,2025-02-13 18:00:00,0.0,0.0,,100.0,72.17,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91,,67.0,69.0,78.0,62.0,0.0
1570,2025-02-13 18:15:00,0.0,0.0,,100.0,71.66666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.89,,67.0,69.0,78.0,62.0,0.0
1571,2025-02-13 18:30:00,0.0,0.0,,100.0,71.78333333333335,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91,,67.0,69.0,78.0,62.0,0.0
1572,2025-02-13 18:45:00,0.0,0.0,,100.0,71.83333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.90333333333332,,67.0,69.0,78.0,62.0,0.0
1573,2025-02-13 19:00:00,0.0,0.0,,100.0,71.65333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.83,,67.0,69.0,78.0,62.0,0.0
1574,2025-02-13 19:15:00,0.0,0.0,,100.0,71.61333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.82666666666667,,67.0,69.0,78.0,62.0,0.0
1575,2025-02-13 19:30:00,0.0,0.0,,100.0,71.67333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.84333333333333,,67.0,69.0,78.0,62.0,0.0
1576,2025-02-13 19:45:00,0.0,0.0,,100.0,71.58666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,,67.0,69.0,78.0,62.0,0.0
1577,2025-02-13 20:00:00,0.0,0.0,,100.0,71.47666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,,67.0,69.0,78.0,62.0,0.0
1578,2025-02-13 20:15:00,0.0,0.0,,100.0,71.67,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,,67.0,69.0,78.0,62.0,0.0
1579,2025-02-13 20:30:00,0.0,0.0,,100.0,72.56,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,67.0,69.0,78.0,62.0,0.0
1580,2025-02-13 20:45:00,0.0,0.0,,100.0,73.52,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,67.0,69.0,78.0,62.0,0.0
1581,2025-02-13 21:00:00,0.0,0.0,,100.0,73.15333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,67.0,69.0,78.0,62.0,0.0
1582,2025-02-13 21:15:00,0.0,0.0,,100.0,73.56333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.79333333333334,,67.0,69.0,78.0,62.0,0.0
1583,2025-02-13 21:30:00,0.0,0.0,,100.0,73.27333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,,67.0,69.0,78.0,62.0,0.0
1584,2025-02-13 21:45:00,0.0,0.0,,100.0,71.82,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.77333333333333,,67.0,69.0,78.0,62.0,0.0
1585,2025-02-13 22:00:00,0.0,0.0,,100.0,71.48,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,,67.0,69.0,78.0,62.0,0.0
1586,2025-02-13 22:15:00,0.0,0.0,,100.0,71.24666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78666666666668,,67.0,69.0,78.0,62.0,0.0
1587,2025-02-13 22:30:00,0.0,0.0,,100.0,71.19666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.79333333333334,,67.0,69.0,78.0,62.0,0.0
1588,2025-02-13 22:45:00,0.0,0.0,,100.0,71.00333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,,67.0,69.0,78.0,62.0,0.0
1589,2025-02-13 23:00:00,0.0,0.0,,100.0,70.95333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.72666666666667,,67.0,69.0,78.0,62.0,0.0
1590,2025-02-13 23:15:00,0.0,0.0,,100.0,72.05,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.66333333333334,,67.0,69.0,78.0,62.0,0.0
1591,2025-02-13 23:30:00,0.0,0.0,,100.0,73.12,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,67.0,69.0,78.0,62.0,0.0
1592,2025-02-13 23:45:00,0.0,0.0,,100.0,72.28333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,67.0,69.0,78.0,62.0,0.0
1593,2025-02-14 00:00:00,0.0,0.0,,100.0,71.86333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,67.0,69.0,78.0,62.0,0.0
1594,2025-02-14 00:15:00,0.0,0.0,,100.0,72.45333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,67.0,69.0,78.0,62.0,0.0
1595,2025-02-14 00:30:00,0.0,0.0,,100.0,72.10333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,67.0,69.0,78.0,62.0,0.0
1596,2025-02-14 00:45:00,0.0,0.0,,100.0,71.69666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64,,67.0,69.0,78.0,62.0,0.0
1597,2025-02-14 01:00:00,0.0,0.0,,100.0,72.70333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.63333333333334,,67.0,69.0,78.0,62.0,0.0
1598,2025-02-14 01:15:00,0.0,0.0,,100.0,73.17333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.61333333333333,,67.0,69.0,78.0,62.0,0.0
1599,2025-02-14 01:30:00,0.0,0.0,,100.0,73.54333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.55333333333333,,67.0,69.0,78.0,62.0,0.0
1600,2025-02-14 01:45:00,0.0,0.0,,100.0,73.42666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,67.0,69.0,78.0,62.0,0.0
1601,2025-02-14 02:00:00,0.0,0.0,,100.0,73.73666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,67.0,69.0,78.0,62.0,0.0
1602,2025-02-14 02:15:00,0.0,0.0,,100.0,73.64,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,67.0,69.0,78.0,62.0,0.0
1603,2025-02-14 02:30:00,0.0,0.0,,100.0,72.92999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.45666666666666,,67.0,69.0,78.0,62.0,0.0
1604,2025-02-14 02:45:00,0.0,0.0,,100.0,73.17666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38666666666667,,67.0,69.0,78.0,62.0,0.0
1605,2025-02-14 03:00:00,0.0,0.0,,100.0,73.72000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,67.0,69.0,78.0,62.0,0.0
1606,2025-02-14 03:15:00,0.0,0.0,,100.0,73.91000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.36666666666666,,67.0,69.0,78.0,62.0,0.0
1607,2025-02-14 03:30:00,0.0,0.0,,100.0,73.51333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33666666666666,,67.0,69.0,78.0,62.0,0.0
1608,2025-02-14 03:45:00,0.0,0.0,,100.0,73.22666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.25666666666666,,67.0,69.0,78.0,62.0,0.0
1609,2025-02-14 04:00:00,0.0,0.0,,100.0,73.57333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,67.0,69.0,78.0,62.0,0.0
1610,2025-02-14 04:15:00,0.0,0.0,,100.0,73.61333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,67.0,69.0,78.0,62.0,0.0
1611,2025-02-14 04:30:00,0.0,0.0,,100.0,72.78,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.21,,67.0,69.0,78.0,62.0,0.0
1612,2025-02-14 04:45:00,0.0,0.0,,100.0,72.67999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.15666666666667,,67.0,69.0,78.0,62.0,0.0
1613,2025-02-14 05:00:00,0.0,0.0,,100.0,72.44,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10666666666667,,67.0,69.0,78.0,62.0,0.0
1614,2025-02-14 05:15:00,0.0,0.0,,100.0,72.33999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,67.0,69.0,78.0,62.0,0.0
1615,2025-02-14 05:30:00,0.0,0.0,,100.0,72.28333333333335,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,67.0,69.0,78.0,62.0,0.0
1616,2025-02-14 05:45:00,0.0,0.0,,100.0,73.22666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.07333333333334,,67.0,69.0,78.0,62.0,0.0
1617,2025-02-14 06:00:00,0.0,0.0,,100.0,72.62,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.04333333333334,,67.0,69.0,78.0,62.0,0.0
1618,2025-02-14 06:15:00,0.0,0.0,,100.0,73.11,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.97,,67.0,69.0,78.0,62.0,0.0
1619,2025-02-14 06:30:00,0.0,0.0,,100.0,73.23666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,67.0,69.0,78.0,62.0,0.0
1620,2025-02-14 06:45:00,0.0,0.0,,100.0,73.67,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,67.0,69.0,78.0,62.0,0.0
1621,2025-02-14 07:00:00,0.0,0.0,,100.0,73.61,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,,67.0,69.0,78.0,62.0,0.0
1622,2025-02-14 07:15:00,0.0,0.0,,100.0,73.77666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.94333333333334,,67.0,69.0,78.0,62.0,0.0
1623,2025-02-14 07:30:00,0.0,0.0,,100.0,73.40666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.92333333333333,,67.0,69.0,78.0,62.0,0.0
1624,2025-02-14 07:45:00,0.0,0.0,,100.0,73.46666666666665,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83999999999999,,67.0,69.0,78.0,62.0,0.0
1625,2025-02-14 08:00:00,0.0,0.0,,100.0,73.59333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,,67.0,69.0,78.0,62.0,0.0
1626,2025-02-14 08:15:00,0.0,0.0,,100.0,73.45333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,,67.0,69.0,78.0,62.0,0.0
1627,2025-02-14 08:30:00,0.0,0.0,,100.0,73.13333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.79666666666667,,67.0,69.0,78.0,62.0,0.0
1628,2025-02-14 08:45:00,0.0,0.0,,100.0,73.12,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.73,,67.0,69.0,78.0,62.0,0.0
1629,2025-02-14 09:00:00,0.0,0.0,,100.0,73.39333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,78.0,62.0,0.0
1630,2025-02-14 09:15:00,0.0,0.0,,100.0,73.33333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,78.0,62.0,0.0
1631,2025-02-14 09:30:00,0.0,0.0,,100.0,73.16666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,67.0,69.0,78.0,62.0,0.0
1632,2025-02-14 09:45:00,0.0,0.0,,100.0,72.63333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64333333333333,,67.0,69.0,78.0,62.0,0.0
1633,2025-02-14 10:00:00,0.0,0.0,,100.0,72.55,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.57333333333334,,67.0,69.0,78.0,62.0,0.0
1634,2025-02-14 10:15:00,0.0,0.0,,100.0,73.08333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
1635,2025-02-14 10:30:00,0.0,0.0,,100.0,72.49,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,78.0,62.0,0.0
1636,2025-02-14 10:45:00,0.0,0.0,,100.0,72.25333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.49666666666667,,67.0,69.0,78.0,62.0,0.0
1637,2025-02-14 11:00:00,0.0,0.0,,100.0,72.23666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
1638,2025-02-14 11:15:00,0.0,0.0,,100.0,72.49333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
1639,2025-02-14 11:30:00,0.0,0.0,,100.0,71.35000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,,67.0,69.0,78.0,62.0,0.0
1640,2025-02-14 11:45:00,0.0,0.0,,100.0,72.09333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31666666666666,,67.0,69.0,78.0,62.0,0.0
1641,2025-02-14 12:00:00,0.0,0.0,,100.0,71.81,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
1642,2025-02-14 12:15:00,0.0,0.0,,100.0,72.30333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
1643,2025-02-14 12:30:00,0.0,0.0,,100.0,71.76333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
1644,2025-02-14 12:45:00,0.0,0.0,,100.0,71.40333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
1645,2025-02-14 13:00:00,0.0,0.0,,100.0,69.87333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19,,67.0,69.0,78.0,62.0,0.0
1646,2025-02-14 13:15:00,0.0,0.0,,100.0,69.31666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
1647,2025-02-14 13:30:00,0.0,0.0,,100.0,69.25333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
1648,2025-02-14 13:45:00,0.0,0.0,,100.0,69.29333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
1649,2025-02-14 14:00:00,0.0,0.0,,100.0,69.91000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
1650,2025-02-14 14:15:00,0.0,0.0,,100.0,71.49666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
1651,2025-02-14 14:30:00,0.0,0.0,,100.0,69.94333333333333,375.04,0.0,70.0,,0.04,74.0,0.0,70.0,72.0,69.99666666666667,,67.0,69.0,78.0,62.0,0.0
1652,2025-02-14 14:45:00,0.0,0.0,,100.0,69.44,375.04,0.0,70.0,,0.0533333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
1653,2025-02-14 15:00:00,0.0,0.0,,100.0,70.24333333333334,375.04,0.0,70.0,,0.0133333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
1654,2025-02-14 15:15:00,0.0,0.0,,100.0,71.01333333333334,375.04,0.0,70.0,,0.0566666666666666,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
1655,2025-02-14 15:30:00,0.0,0.0,,100.0,70.62666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
1656,2025-02-14 15:45:00,0.0,0.0,,100.0,69.74333333333333,375.04,0.0,70.0,,0.05,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
1657,2025-02-14 16:00:00,0.0,0.0,,100.0,70.14999999999999,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,78.0,62.0,0.0
1658,2025-02-14 16:15:00,0.0,0.0,,100.0,70.70666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,78.0,62.0,0.0
1659,2025-02-14 16:30:00,0.0,0.0,,100.0,70.27666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
1660,2025-02-14 16:45:00,0.0,0.0,,100.0,70.04666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
1661,2025-02-14 17:00:00,0.0,0.0,,100.0,69.97,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
1662,2025-02-14 17:15:00,0.0,0.0,,100.0,70.14666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.16000000000001,,67.0,69.0,78.0,62.0,0.0
1663,2025-02-14 17:30:00,0.0,0.0,,100.0,70.03666666666668,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.22333333333334,,67.0,69.0,78.0,62.0,0.0
1664,2025-02-14 17:45:00,260.62,0.0,,68.66666666666667,68.06333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
1665,2025-02-14 18:00:00,370.8066666666667,0.0,,49.5,66.30666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,67.0,69.0,78.0,62.0,0.0
1666,2025-02-14 18:15:00,370.1,0.0,,49.833333333333336,66.55333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,67.0,69.0,78.0,62.0,0.0
