,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1970,2025-02-17 22:15:00,373.6266666666667,0.0,,39.66666666666666,67.99,375.04,0.0,70.0,,27.993333333333336,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
1971,2025-02-17 22:30:00,375.75,0.0,,38.833333333333336,67.87333333333333,375.04,0.0,70.0,,28.326666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1972,2025-02-17 22:45:00,370.8,0.0,,38.333333333333336,67.92333333333333,375.04,0.0,70.0,,28.80333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
1973,2025-02-17 23:00:00,369.39,0.0,,38.333333333333336,68.01333333333334,375.04,0.0,70.0,,29.36,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
1974,2025-02-17 23:15:00,377.16,0.0,,38.5,68.21333333333332,375.04,0.0,70.0,,30.136666666666667,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,78.0,62.0,0.0
1975,2025-02-17 23:30:00,374.3366666666666,0.0,,38.16666666666666,68.55000000000001,375.04,0.0,70.0,,31.383333333333336,74.0,0.0,70.0,72.0,69.89,,67.0,69.0,78.0,62.0,0.0
1976,2025-02-17 23:45:00,375.75,0.0,,38.16666666666666,68.96,375.04,0.0,70.0,,32.70333333333334,74.0,0.0,70.0,72.0,69.86333333333333,,67.0,69.0,78.0,62.0,0.0
1977,2025-02-18 00:00:00,375.7466666666666,0.0,,38.333333333333336,69.25333333333333,375.04,0.0,70.0,,33.343333333333334,74.0,0.0,70.0,72.0,69.88333333333334,,67.0,69.0,78.0,62.0,0.0
1978,2025-02-18 00:15:00,373.63000000000005,0.0,,38.16666666666666,69.12333333333333,375.04,0.0,70.0,,33.330000000000005,74.0,0.0,70.0,72.0,69.91333333333334,,67.0,69.0,78.0,62.0,0.0
1979,2025-02-18 00:30:00,370.8033333333333,0.0,,38.5,69.27666666666666,375.04,0.0,70.0,,34.02,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,78.0,62.0,0.0
1980,2025-02-18 00:45:00,368.68666666666667,0.0,,38.333333333333336,69.22333333333333,375.04,0.0,70.0,,34.01333333333333,74.0,0.0,70.0,72.0,69.93,,67.0,69.0,78.0,62.0,0.0
1981,2025-02-18 01:00:00,375.7466666666666,0.0,,38.16666666666666,69.41666666666667,375.04,0.0,70.0,,34.62,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,78.0,62.0,0.0
1982,2025-02-18 01:15:00,374.3366666666666,0.0,,38.66666666666666,69.46666666666667,375.04,0.0,70.0,,34.623333333333335,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
1983,2025-02-18 01:30:00,376.4533333333334,0.0,,39.66666666666666,69.40666666666667,375.04,0.0,70.0,,34.413333333333334,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
1984,2025-02-18 01:45:00,379.28,0.0,,38.16666666666666,69.37666666666667,375.04,0.0,70.0,,34.653333333333336,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
1985,2025-02-18 02:00:00,373.63,0.0,,38.333333333333336,69.43333333333334,375.04,0.0,70.0,,34.75,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
1986,2025-02-18 02:15:00,375.04333333333335,0.0,,38.5,69.56,375.04,0.0,70.0,,35.23,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
1987,2025-02-18 02:30:00,376.4533333333334,0.0,,38.5,69.72333333333334,375.04,0.0,70.0,,35.583333333333336,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
1988,2025-02-18 02:45:00,377.8666666666666,0.0,,38.66666666666666,69.78666666666668,375.04,0.0,70.0,,35.72,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
1989,2025-02-18 03:00:00,368.68666666666667,0.0,,39.66666666666666,69.86666666666666,375.04,0.0,70.0,,35.919999999999995,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1990,2025-02-18 03:15:00,372.2166666666667,0.0,,40.66666666666666,69.96333333333332,375.04,0.0,70.0,,36.16333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
1991,2025-02-18 03:30:00,373.63,0.0,,41.0,69.97333333333334,375.04,0.0,70.0,,36.25666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1992,2025-02-18 03:45:00,371.51,0.0,,40.5,70.12333333333333,375.04,0.0,70.0,,36.32666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
1993,2025-02-18 04:00:00,373.63,0.0,,39.5,70.10000000000001,375.04,0.0,70.0,,36.6,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1994,2025-02-18 04:15:00,368.69,0.0,,38.0,70.13333333333334,375.04,0.0,70.0,,36.86,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1995,2025-02-18 04:30:00,374.3366666666666,0.0,,38.333333333333336,70.21666666666667,375.04,0.0,70.0,,36.97666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1996,2025-02-18 04:45:00,373.63,0.0,,39.66666666666666,70.33,375.04,0.0,70.0,,37.18333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1997,2025-02-18 05:00:00,370.0966666666666,0.0,,40.333333333333336,70.29,375.04,0.0,70.0,,37.47666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
1998,2025-02-18 05:15:00,373.63000000000005,0.0,,40.66666666666666,70.42,375.04,0.0,70.0,,37.723333333333336,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
1999,2025-02-18 05:30:00,375.04333333333335,0.0,,40.16666666666666,70.53666666666668,375.04,0.0,70.0,,38.11,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2000,2025-02-18 05:45:00,377.8666666666666,0.0,,40.833333333333336,70.52,375.04,0.0,70.0,,38.4,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2001,2025-02-18 06:00:00,370.8066666666667,0.0,,39.833333333333336,70.68,375.04,0.0,70.0,,38.64333333333334,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2002,2025-02-18 06:15:00,370.8066666666667,0.0,,38.833333333333336,70.79,375.04,0.0,70.0,,38.86666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2003,2025-02-18 06:30:00,372.92333333333335,0.0,,38.5,70.76333333333334,375.04,0.0,70.0,,38.82333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2004,2025-02-18 06:45:00,377.8666666666666,0.0,,38.16666666666666,70.81333333333333,375.04,0.0,70.0,,39.02,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2005,2025-02-18 07:00:00,368.6833333333333,0.0,,38.16666666666666,70.88666666666667,375.04,0.0,70.0,,39.0,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2006,2025-02-18 07:15:00,374.3366666666666,0.0,,38.66666666666666,71.0,375.04,0.0,70.0,,39.06666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2007,2025-02-18 07:30:00,370.8033333333333,0.0,,40.0,71.04666666666667,375.04,0.0,70.0,,39.07333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2008,2025-02-18 07:45:00,371.5133333333333,0.0,,40.66666666666666,71.03,375.04,0.0,70.0,,39.06333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2009,2025-02-18 08:00:00,372.2166666666667,0.0,,40.333333333333336,71.03,375.04,0.0,70.0,,39.06333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2010,2025-02-18 08:15:00,370.1,0.0,,41.16666666666666,70.80333333333333,375.04,0.0,70.0,,39.223333333333336,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2011,2025-02-18 08:30:00,375.04333333333335,0.0,,38.833333333333336,70.7,375.04,0.0,70.0,,39.27666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2012,2025-02-18 08:45:00,375.7466666666666,0.0,,38.5,70.57000000000001,375.04,0.0,70.0,,39.35666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2013,2025-02-18 09:00:00,373.6333333333334,0.0,,39.16666666666666,70.52,375.04,0.0,70.0,,39.26666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2014,2025-02-18 09:15:00,370.8033333333333,0.0,,40.16666666666666,70.59666666666668,375.04,0.0,70.0,,39.403333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,
2015,2025-02-18 09:30:00,372.2166666666667,0.0,,40.833333333333336,70.46666666666667,375.04,0.0,70.0,,39.47,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2016,2025-02-18 09:45:00,369.3933333333334,0.0,,40.0,70.37333333333333,375.04,0.0,70.0,,39.46,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2017,2025-02-18 10:00:00,372.2166666666667,0.0,,39.333333333333336,70.45,375.04,0.0,70.0,,39.626666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2018,2025-02-18 10:15:00,371.5133333333333,0.0,,38.833333333333336,70.47666666666667,375.04,0.0,70.0,,39.73333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2019,2025-02-18 10:30:00,377.16,0.0,,38.66666666666666,70.50666666666667,375.04,0.0,70.0,,39.74,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2020,2025-02-18 10:45:00,377.16,0.0,,38.16666666666666,70.48333333333333,375.04,0.0,70.0,,39.833333333333336,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2021,2025-02-18 11:00:00,374.3333333333333,0.0,,38.16666666666666,70.61999999999999,375.04,0.0,70.0,,39.95333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2022,2025-02-18 11:15:00,377.87000000000006,0.0,,39.66666666666666,70.52333333333333,375.04,0.0,70.0,,39.98333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2023,2025-02-18 11:30:00,376.4533333333334,0.0,,40.66666666666666,70.33,375.04,0.0,70.0,,40.07,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2024,2025-02-18 11:45:00,378.5733333333333,0.0,,40.0,70.35333333333334,375.04,0.0,70.0,,40.31,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2025,2025-02-18 12:00:00,374.3366666666666,0.0,,39.5,70.46666666666667,375.04,0.0,70.0,,40.50666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2026,2025-02-18 12:15:00,371.51,0.0,,39.333333333333336,70.45,375.04,0.0,70.0,,40.52,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2027,2025-02-18 12:30:00,377.87000000000006,0.0,,39.333333333333336,70.44333333333334,375.04,0.0,70.0,,40.656666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2028,2025-02-18 12:45:00,375.7466666666666,0.0,,38.333333333333336,70.52666666666666,375.04,0.0,70.0,,40.79,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2029,2025-02-18 13:00:00,377.16,0.0,,38.16666666666666,70.66333333333334,375.04,0.0,70.0,,41.11333333333334,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2030,2025-02-18 13:15:00,372.92333333333335,0.0,,38.16666666666666,70.82666666666667,375.04,0.0,70.0,,41.23,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2031,2025-02-18 13:30:00,373.63,0.0,,38.5,70.8,375.04,0.0,70.0,,41.446666666666665,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2032,2025-02-18 13:45:00,370.1,0.0,,40.333333333333336,70.86333333333333,375.04,0.0,70.0,,41.70333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2033,2025-02-18 14:00:00,371.51,0.0,,40.833333333333336,70.91333333333334,375.04,0.0,70.0,,41.65,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2034,2025-02-18 14:15:00,375.04333333333335,0.0,,39.833333333333336,70.72666666666667,375.04,0.0,70.0,,41.71666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2035,2025-02-18 14:30:00,375.04333333333335,0.0,,38.5,70.65333333333332,375.04,0.0,70.0,,41.88333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2036,2025-02-18 14:45:00,370.0966666666666,0.0,,38.16666666666666,70.62,375.04,0.0,70.0,,42.24333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2037,2025-02-18 15:00:00,375.7466666666666,0.0,,38.66666666666666,70.74666666666667,375.04,0.0,70.0,,42.443333333333335,74.0,0.0,70.0,72.0,69.96666666666667,,67.0,69.0,78.0,62.0,0.0
2038,2025-02-18 15:15:00,372.22,0.0,,40.5,70.74333333333333,375.04,0.0,70.0,,42.19,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2039,2025-02-18 15:30:00,374.3366666666666,0.0,,38.66666666666666,70.81,375.04,0.0,70.0,,42.28,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2040,2025-02-18 15:45:00,370.1,0.0,,38.16666666666666,70.87666666666667,375.04,0.0,70.0,,42.31333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2041,2025-02-18 16:00:00,374.3366666666666,0.0,,38.16666666666666,71.17,375.04,0.0,70.0,,42.35666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2042,2025-02-18 16:15:00,375.04333333333335,0.0,,38.66666666666666,71.13666666666667,375.04,0.0,70.0,,41.85333333333333,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
2043,2025-02-18 16:30:00,373.63000000000005,0.0,,40.16666666666666,71.06,375.04,0.0,70.0,,41.626666666666665,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,78.0,62.0,0.0
2044,2025-02-18 16:45:00,373.6266666666667,0.0,,40.833333333333336,70.93333333333334,375.04,0.0,70.0,,40.85333333333333,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,78.0,62.0,0.0
2045,2025-02-18 17:00:00,371.51,0.0,,40.5,70.72,375.04,0.0,70.0,,39.68333333333334,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
2046,2025-02-18 17:15:00,370.0966666666666,0.0,,41.0,70.41333333333334,375.04,0.0,70.0,,39.15333333333333,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
2047,2025-02-18 17:30:00,379.9866666666667,0.0,,40.0,70.20666666666666,375.04,0.0,70.0,,38.370000000000005,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
2048,2025-02-18 17:45:00,375.7466666666666,0.0,,38.833333333333336,70.23333333333333,375.04,0.0,70.0,,38.556666666666665,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
2049,2025-02-18 18:00:00,381.3999999999999,0.0,,38.0,69.92666666666666,375.04,0.0,70.0,,37.556666666666665,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
2050,2025-02-18 18:15:00,376.4533333333334,0.0,,38.333333333333336,69.95,375.04,0.0,70.0,,37.43,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,78.0,62.0,0.0
2051,2025-02-18 18:30:00,373.63,0.0,,40.0,69.7,375.04,0.0,70.0,,36.96,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
2052,2025-02-18 18:45:00,380.6933333333333,0.0,,40.833333333333336,69.46666666666667,375.04,0.0,70.0,,36.45333333333333,74.0,0.0,70.0,72.0,70.05666666666667,,67.0,69.0,78.0,62.0,0.0
2053,2025-02-18 19:00:00,371.51,0.0,,38.66666666666666,69.53666666666666,375.04,0.0,70.0,,36.306666666666665,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,78.0,62.0,0.0
2054,2025-02-18 19:15:00,377.16,0.0,,38.5,69.80666666666667,375.04,0.0,70.0,,36.77333333333333,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,78.0,62.0,0.0
2055,2025-02-18 19:30:00,375.04333333333335,0.0,,39.16666666666666,69.36666666666666,375.04,0.0,70.0,,35.88,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,78.0,62.0,0.0
2056,2025-02-18 19:45:00,374.3333333333333,0.0,,39.5,69.43333333333334,375.04,0.0,70.0,,35.946666666666665,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,78.0,62.0,0.0
2057,2025-02-18 20:00:00,371.5133333333333,0.0,,40.333333333333336,69.28,375.04,0.0,70.0,,35.12,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,78.0,62.0,0.0
2058,2025-02-18 20:15:00,370.8033333333333,0.0,,40.16666666666666,69.45,375.04,0.0,70.0,,35.17333333333334,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,78.0,62.0,0.0
2059,2025-02-18 20:30:00,369.3933333333334,0.0,,40.66666666666666,69.93,375.04,0.0,70.0,,35.70333333333333,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
2060,2025-02-18 20:45:00,369.3933333333334,0.0,,41.16666666666666,69.71666666666665,375.04,0.0,70.0,,35.09,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
2061,2025-02-18 21:00:00,372.92333333333335,0.0,,39.833333333333336,69.18666666666667,375.04,0.0,70.0,,33.63999999999999,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
2062,2025-02-18 21:15:00,372.92333333333335,0.0,,39.0,68.93,375.04,0.0,70.0,,32.70666666666667,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
2063,2025-02-18 21:30:00,371.51,0.0,,39.833333333333336,68.59333333333333,375.04,0.0,70.0,,32.1,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
2064,2025-02-18 21:45:00,376.4533333333334,0.0,,39.833333333333336,68.85000000000001,375.04,0.0,70.0,,33.056666666666665,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,78.0,62.0,0.0
2065,2025-02-18 22:00:00,367.2766666666666,0.0,,38.333333333333336,69.06666666666668,375.04,0.0,70.0,,33.61333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2066,2025-02-18 22:15:00,365.8633333333333,0.0,,38.66666666666666,69.11,375.04,0.0,70.0,,33.95666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2067,2025-02-18 22:30:00,373.63000000000005,0.0,,38.5,69.22333333333334,375.04,0.0,70.0,,34.31666666666666,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2068,2025-02-18 22:45:00,377.16,0.0,,38.0,69.39999999999999,375.04,0.0,70.0,,34.82,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,78.0,62.0,0.0
2069,2025-02-18 23:00:00,378.5733333333333,0.0,,38.333333333333336,69.63666666666667,375.04,0.0,70.0,,36.06,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,78.0,62.0,0.0
2070,2025-02-18 23:15:00,375.04333333333335,0.0,,38.66666666666666,70.09666666666668,375.04,0.0,70.0,,36.88666666666666,74.0,0.0,70.0,72.0,69.90333333333332,,67.0,69.0,78.0,62.0,0.0
2071,2025-02-18 23:30:00,378.5733333333333,0.0,,38.5,69.94666666666666,375.04,0.0,70.0,,36.73333333333333,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
2072,2025-02-18 23:45:00,373.63,0.0,,39.5,70.00333333333333,375.04,0.0,70.0,,37.14,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
2073,2025-02-19 00:00:00,377.16,0.0,,40.333333333333336,70.25666666666667,375.04,0.0,70.0,,37.64666666666667,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,78.0,62.0,0.0
2074,2025-02-19 00:15:00,372.22,0.0,,40.16666666666666,70.25,375.04,0.0,70.0,,37.93,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
2075,2025-02-19 00:30:00,367.98,0.0,,39.833333333333336,70.32666666666667,375.04,0.0,70.0,,38.083333333333336,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2076,2025-02-19 00:45:00,371.51,0.0,,39.66666666666666,70.22,375.04,0.0,70.0,,38.20333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2077,2025-02-19 01:00:00,372.2166666666667,0.0,,38.833333333333336,70.29333333333334,375.04,0.0,70.0,,38.21333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2078,2025-02-19 01:15:00,379.9866666666667,0.0,,38.333333333333336,70.36333333333333,375.04,0.0,70.0,,38.36333333333334,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2079,2025-02-19 01:30:00,372.92333333333335,0.0,,37.833333333333336,70.43,375.04,0.0,70.0,,38.45666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2080,2025-02-19 01:45:00,367.2733333333333,0.0,,38.16666666666666,70.39999999999999,375.04,0.0,70.0,,38.32,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2081,2025-02-19 02:00:00,379.28,0.0,,39.333333333333336,70.38666666666667,375.04,0.0,70.0,,38.48,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2082,2025-02-19 02:15:00,375.7466666666666,0.0,,39.66666666666666,70.31666666666666,375.04,0.0,70.0,,38.68333333333334,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2083,2025-02-19 02:30:00,367.98,0.0,,39.66666666666666,70.26,375.04,0.0,70.0,,38.96666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2084,2025-02-19 02:45:00,373.6266666666667,0.0,,39.16666666666666,70.42,375.04,0.0,70.0,,39.42,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2085,2025-02-19 03:00:00,377.8666666666666,0.0,,39.0,70.45666666666666,375.04,0.0,70.0,,39.77666666666666,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2086,2025-02-19 03:15:00,372.21333333333337,0.0,,39.0,70.44333333333333,375.04,0.0,70.0,,39.89666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2087,2025-02-19 03:30:00,375.0433333333333,0.0,,39.833333333333336,70.56,375.04,0.0,70.0,,40.373333333333335,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2088,2025-02-19 03:45:00,369.3933333333334,0.0,,40.333333333333336,70.71,375.04,0.0,70.0,,40.70333333333334,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
2089,2025-02-19 04:00:00,370.8033333333333,0.0,,40.833333333333336,70.72666666666667,375.04,0.0,70.0,,40.79666666666666,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2090,2025-02-19 04:15:00,375.7466666666666,0.0,,40.66666666666666,70.71666666666667,375.04,0.0,70.0,,41.06666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2091,2025-02-19 04:30:00,373.6266666666667,0.0,,40.66666666666666,70.69333333333334,375.04,0.0,70.0,,41.39333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2092,2025-02-19 04:45:00,371.51,0.0,,40.66666666666666,70.74,375.04,0.0,70.0,,41.65,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2093,2025-02-19 05:00:00,371.5133333333333,0.0,,39.833333333333336,70.70666666666666,375.04,0.0,70.0,,41.85333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2094,2025-02-19 05:15:00,372.92333333333335,0.0,,38.0,70.75,375.04,0.0,70.0,,41.91,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2095,2025-02-19 05:30:00,372.22,0.0,,38.333333333333336,70.75,375.04,0.0,70.0,,42.11333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2096,2025-02-19 05:45:00,370.8066666666667,0.0,,40.333333333333336,70.89999999999999,375.04,0.0,70.0,,42.09,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2097,2025-02-19 06:00:00,377.87000000000006,0.0,,40.833333333333336,70.83333333333333,375.04,0.0,70.0,,42.06333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2098,2025-02-19 06:15:00,372.2166666666667,0.0,,40.66666666666666,70.89333333333333,375.04,0.0,70.0,,42.336666666666666,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2099,2025-02-19 06:30:00,373.63,0.0,,40.5,70.84666666666666,375.04,0.0,70.0,,42.48,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2100,2025-02-19 06:45:00,373.6266666666667,0.0,,40.833333333333336,70.84,375.04,0.0,70.0,,42.39666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2101,2025-02-19 07:00:00,374.3366666666666,0.0,,41.0,70.79333333333334,375.04,0.0,70.0,,42.50666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2102,2025-02-19 07:15:00,367.98,0.0,,40.16666666666666,70.78666666666668,375.04,0.0,70.0,,42.48666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2103,2025-02-19 07:30:00,375.7466666666666,0.0,,39.66666666666666,70.81,375.04,0.0,70.0,,42.59,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2104,2025-02-19 07:45:00,375.04333333333335,0.0,,39.0,70.82666666666667,375.04,0.0,70.0,,42.63666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2105,2025-02-19 08:00:00,374.3333333333333,0.0,,38.0,70.80333333333333,375.04,0.0,70.0,,42.69333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2106,2025-02-19 08:15:00,377.16,0.0,,38.16666666666666,70.73,375.04,0.0,70.0,,42.76333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2107,2025-02-19 08:30:00,382.1066666666666,0.0,,37.66666666666666,70.78,375.04,0.0,70.0,,42.91333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2108,2025-02-19 08:45:00,372.92333333333335,0.0,,37.5,70.83666666666666,375.04,0.0,70.0,,43.120000000000005,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2109,2025-02-19 09:00:00,374.3333333333333,0.0,,37.333333333333336,70.86,375.04,0.0,70.0,,43.21,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2110,2025-02-19 09:15:00,372.92333333333335,0.0,,39.16666666666666,70.91666666666667,375.04,0.0,70.0,,43.25333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2111,2025-02-19 09:30:00,376.45666666666665,0.0,,40.333333333333336,70.93333333333334,375.04,0.0,70.0,,43.46,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2112,2025-02-19 09:45:00,374.3366666666666,0.0,,40.0,71.05333333333334,375.04,0.0,70.0,,43.67333333333334,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2113,2025-02-19 10:00:00,376.45666666666665,0.0,,39.66666666666666,71.03666666666668,375.04,0.0,70.0,,43.75333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2114,2025-02-19 10:15:00,370.8033333333333,0.0,,37.66666666666666,71.12,375.04,0.0,70.0,,44.06666666666666,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2115,2025-02-19 10:30:00,372.92,0.0,,37.66666666666666,71.2,375.04,0.0,70.0,,44.26,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2116,2025-02-19 10:45:00,375.04,0.0,,37.5,71.33666666666666,375.04,0.0,70.0,,44.50666666666666,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2117,2025-02-19 11:00:00,372.2166666666667,0.0,,39.5,71.30666666666667,375.04,0.0,70.0,,44.71333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2118,2025-02-19 11:15:00,377.8666666666666,0.0,,40.333333333333336,71.20333333333333,375.04,0.0,70.0,,45.156666666666666,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2119,2025-02-19 11:30:00,371.51,0.0,,37.833333333333336,71.3,375.04,0.0,70.0,,45.36333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2120,2025-02-19 11:45:00,375.04333333333335,0.0,,37.66666666666666,71.46666666666665,375.04,0.0,70.0,,45.77333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2121,2025-02-19 12:00:00,379.9866666666667,0.0,,38.5,71.53333333333335,375.04,0.0,70.0,,45.85999999999999,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2122,2025-02-19 12:15:00,378.5733333333333,0.0,,40.0,71.66666666666667,375.04,0.0,70.0,,45.98,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2123,2025-02-19 12:30:00,373.63,0.0,,39.333333333333336,71.71666666666667,375.04,0.0,70.0,,46.05666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2124,2025-02-19 12:45:00,371.51,0.0,,38.833333333333336,71.86333333333333,375.04,0.0,70.0,,46.120000000000005,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2125,2025-02-19 13:00:00,380.6933333333333,0.0,,38.66666666666666,71.88333333333333,375.04,0.0,70.0,,46.41,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2126,2025-02-19 13:15:00,376.4533333333334,0.0,,37.333333333333336,71.96,375.04,0.0,70.0,,46.446666666666665,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2127,2025-02-19 13:30:00,373.63,0.0,,37.333333333333336,72.01333333333334,375.04,0.0,70.0,,46.61000000000001,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2128,2025-02-19 13:45:00,367.2733333333333,0.0,,38.333333333333336,72.38333333333333,375.04,0.0,70.0,,46.723333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2129,2025-02-19 14:00:00,379.9866666666667,0.0,,39.833333333333336,72.63333333333333,375.04,0.0,70.0,,46.68,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2130,2025-02-19 14:15:00,370.0966666666666,0.0,,40.0,72.57666666666667,375.04,0.0,70.0,,46.60333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2131,2025-02-19 14:30:00,377.16,0.0,,39.0,72.62,375.04,0.0,70.0,,46.626666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2132,2025-02-19 14:45:00,377.16,0.0,,39.16666666666666,72.63,375.04,0.0,70.0,,46.370000000000005,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
2133,2025-02-19 15:00:00,370.1,0.0,,40.0,72.01333333333334,375.04,0.0,70.0,,44.67666666666667,74.0,0.0,70.0,72.0,70.07,,67.0,69.0,78.0,62.0,0.0
2134,2025-02-19 15:15:00,377.87,0.0,,40.66666666666666,71.39,375.04,0.0,70.0,,43.38333333333333,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
2135,2025-02-19 15:30:00,367.98333333333335,0.0,,40.5,71.23666666666666,375.04,0.0,70.0,,42.26333333333333,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
2136,2025-02-19 15:45:00,375.04333333333335,0.0,,40.833333333333336,71.12666666666667,375.04,0.0,70.0,,41.333333333333336,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
2137,2025-02-19 16:00:00,372.2166666666667,0.0,,41.0,71.14,375.04,0.0,70.0,,40.196666666666665,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2138,2025-02-19 16:15:00,367.98,0.0,,40.66666666666666,70.75333333333333,375.04,0.0,70.0,,39.17333333333333,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2139,2025-02-19 16:30:00,377.16,0.0,,41.16666666666666,70.23,375.04,0.0,70.0,,38.17333333333334,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2140,2025-02-19 16:45:00,372.92,0.0,,41.5,70.06666666666666,375.04,0.0,70.0,,37.14333333333334,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2141,2025-02-19 17:00:00,371.50666666666666,0.0,,41.5,69.83999999999999,375.04,0.0,70.0,,36.126666666666665,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2142,2025-02-19 17:15:00,370.8066666666667,0.0,,40.16666666666666,69.57666666666667,375.04,0.0,70.0,,35.080000000000005,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2143,2025-02-19 17:30:00,375.7466666666666,0.0,,40.333333333333336,69.23,375.04,0.0,70.0,,34.080000000000005,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2144,2025-02-19 17:45:00,374.3333333333333,0.0,,40.66666666666666,68.90666666666667,375.04,0.0,70.0,,33.12,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2145,2025-02-19 18:00:00,377.8666666666666,0.0,,41.5,68.60000000000001,375.04,0.0,70.0,,32.10333333333333,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2146,2025-02-19 18:15:00,374.3366666666666,0.0,,41.0,68.19333333333333,375.04,0.0,70.0,,31.03,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2147,2025-02-19 18:30:00,375.7466666666666,0.0,,42.0,68.0,375.04,0.0,70.0,,30.03,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2148,2025-02-19 18:45:00,374.3333333333333,0.0,,41.66666666666666,67.52333333333333,375.04,0.0,70.0,,29.01,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2149,2025-02-19 19:00:00,379.9866666666667,0.0,,41.0,67.25,375.04,0.0,70.0,,27.953333333333333,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2150,2025-02-19 19:15:00,369.3933333333334,0.0,,41.333333333333336,66.74333333333334,375.04,0.0,70.0,,26.50333333333333,74.0,0.0,70.0,72.0,70.14,,67.0,69.0,78.0,62.0,0.0
2151,2025-02-19 19:30:00,376.45666666666665,0.0,,40.0,66.08333333333333,375.04,0.0,70.0,,24.866666666666664,74.0,0.0,70.0,72.0,70.16666666666667,,67.0,69.0,78.0,62.0,0.0
2152,2025-02-19 19:45:00,377.8666666666666,0.0,,39.16666666666666,65.96666666666667,375.04,0.0,70.0,,24.47666666666667,74.0,0.0,70.0,72.0,70.12666666666667,,67.0,69.0,78.0,62.0,0.0
2153,2025-02-19 20:00:00,376.4533333333334,0.0,,40.66666666666666,65.79333333333334,375.04,0.0,70.0,,23.5,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2154,2025-02-19 20:15:00,378.5733333333333,0.0,,41.0,65.67666666666666,375.04,0.0,70.0,,22.723333333333333,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
2155,2025-02-19 20:30:00,379.28,0.0,,41.5,65.58999999999999,375.04,0.0,70.0,,22.06,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
2156,2025-02-19 20:45:00,378.5733333333333,0.0,,41.5,65.5,375.04,0.0,70.0,,22.026666666666667,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
2157,2025-02-19 21:00:00,371.51,0.0,,41.66666666666666,65.82666666666667,375.04,0.0,70.0,,23.30666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
2158,2025-02-19 21:15:00,371.51,0.0,,42.0,65.95,375.04,0.0,70.0,,23.396666666666665,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2159,2025-02-19 21:30:00,369.3933333333334,0.0,,41.16666666666666,66.00666666666666,375.04,0.0,70.0,,23.686666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2160,2025-02-19 21:45:00,377.16333333333336,0.0,,39.16666666666666,66.05,375.04,0.0,70.0,,24.236666666666668,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2161,2025-02-19 22:00:00,372.92333333333335,0.0,,39.0,66.39,375.04,0.0,70.0,,25.50333333333333,74.0,0.0,70.0,72.0,69.90333333333334,,67.0,69.0,78.0,62.0,0.0
2162,2025-02-19 22:15:00,372.2166666666667,0.0,,38.66666666666666,66.92,375.04,0.0,70.0,,27.91,74.0,0.0,70.0,72.0,69.83666666666666,,67.0,69.0,78.0,62.0,0.0
2163,2025-02-19 22:30:00,371.865,0.0,,40.75,67.6275,375.04,0.0,70.0,,30.275,74.0,0.0,70.0,72.0,69.7825,,67.0,69.0,78.0,62.0,0.0
2164,2025-02-19 22:45:00,372.2166666666667,0.0,,41.333333333333336,68.91333333333334,375.04,0.0,70.0,,33.74,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
2165,2025-02-19 23:00:00,373.63,0.0,,41.16666666666666,69.75,375.04,0.0,70.0,,35.79,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
2166,2025-02-19 23:15:00,369.3933333333334,0.0,,40.5,69.94333333333334,375.04,0.0,70.0,,36.27,74.0,0.0,70.0,72.0,69.77666666666666,,67.0,69.0,78.0,62.0,0.0
2167,2025-02-19 23:30:00,375.7466666666666,0.0,,39.0,69.97333333333334,375.04,0.0,70.0,,36.70666666666667,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,78.0,62.0,0.0
2168,2025-02-19 23:45:00,370.8066666666667,0.0,,39.0,70.20333333333333,375.04,0.0,70.0,,37.42666666666667,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
2169,2025-02-20 00:00:00,372.92,0.0,,39.0,70.39999999999999,375.04,0.0,70.0,,37.91333333333333,74.0,0.0,70.0,72.0,69.86999999999999,,67.0,69.0,78.0,62.0,0.0
2170,2025-02-20 00:15:00,376.45666666666665,0.0,,39.66666666666666,69.96333333333332,375.04,0.0,70.0,,36.98,74.0,0.0,70.0,72.0,69.95,,67.0,69.0,78.0,62.0,0.0
2171,2025-02-20 00:30:00,377.16,0.0,,39.333333333333336,69.71,375.04,0.0,70.0,,36.71333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2172,2025-02-20 00:45:00,374.34,0.0,,38.66666666666666,69.77,375.04,0.0,70.0,,37.03,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2173,2025-02-20 01:00:00,372.2166666666667,0.0,,40.16666666666666,69.82000000000001,375.04,0.0,70.0,,37.446666666666665,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2174,2025-02-20 01:15:00,375.04,0.0,,41.16666666666666,69.85333333333334,375.04,0.0,70.0,,37.653333333333336,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2175,2025-02-20 01:30:00,370.1,0.0,,41.5,69.93333333333334,375.04,0.0,70.0,,37.8,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2176,2025-02-20 01:45:00,369.3933333333334,0.0,,39.16666666666666,70.01666666666667,375.04,0.0,70.0,,38.09333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2177,2025-02-20 02:00:00,372.92333333333335,0.0,,38.833333333333336,70.05333333333333,375.04,0.0,70.0,,38.21333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2178,2025-02-20 02:15:00,370.8033333333333,0.0,,39.0,70.09333333333333,375.04,0.0,70.0,,38.42,74.0,0.0,70.0,72.0,69.96666666666667,,67.0,69.0,78.0,62.0,0.0
2179,2025-02-20 02:30:00,368.68666666666667,0.0,,39.833333333333336,70.08999999999999,375.04,0.0,70.0,,38.56333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2180,2025-02-20 02:45:00,375.04,0.0,,39.833333333333336,70.14,375.04,0.0,70.0,,39.02666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2181,2025-02-20 03:00:00,377.16,0.0,,39.0,70.18333333333334,375.04,0.0,70.0,,39.28666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2182,2025-02-20 03:15:00,372.92333333333335,0.0,,38.66666666666666,70.06,375.04,0.0,70.0,,39.39333333333334,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2183,2025-02-20 03:30:00,372.92,0.0,,39.833333333333336,69.87333333333333,375.04,0.0,70.0,,39.11,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2184,2025-02-20 03:45:00,377.16333333333336,0.0,,40.333333333333336,69.83999999999999,375.04,0.0,70.0,,39.19,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2185,2025-02-20 04:00:00,372.21333333333337,0.0,,41.16666666666666,69.97333333333334,375.04,0.0,70.0,,39.39333333333334,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2186,2025-02-20 04:15:00,370.8033333333333,0.0,,41.16666666666666,70.05,375.04,0.0,70.0,,39.93,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2187,2025-02-20 04:30:00,375.04,0.0,,40.833333333333336,70.32666666666667,375.04,0.0,70.0,,40.45,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
2188,2025-02-20 04:45:00,380.6933333333333,0.0,,41.333333333333336,70.81333333333333,375.04,0.0,70.0,,41.61333333333334,74.0,0.0,70.0,72.0,69.91,,67.0,69.0,78.0,62.0,0.0
2189,2025-02-20 05:00:00,372.2166666666667,0.0,,41.333333333333336,70.75666666666666,375.04,0.0,70.0,,41.48,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
2190,2025-02-20 05:15:00,375.04333333333335,0.0,,41.66666666666666,70.95666666666666,375.04,0.0,70.0,,41.93333333333333,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
2191,2025-02-20 05:30:00,371.51,0.0,,41.16666666666666,70.94,375.04,0.0,70.0,,41.60666666666666,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2192,2025-02-20 05:45:00,371.51,0.0,,41.16666666666666,70.89333333333333,375.04,0.0,70.0,,41.69,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2193,2025-02-20 06:00:00,380.6933333333333,0.0,,41.66666666666666,70.8,375.04,0.0,70.0,,41.653333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2194,2025-02-20 06:15:00,380.6933333333333,0.0,,40.333333333333336,70.77999999999999,375.04,0.0,70.0,,41.696666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2195,2025-02-20 06:30:00,375.75,0.0,,39.333333333333336,70.85000000000001,375.04,0.0,70.0,,41.79666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2196,2025-02-20 06:45:00,372.92333333333335,0.0,,39.0,70.88666666666667,375.04,0.0,70.0,,41.78,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2197,2025-02-20 07:00:00,370.1,0.0,,40.16666666666666,70.89333333333333,375.04,0.0,70.0,,41.76333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2198,2025-02-20 07:15:00,365.1566666666667,0.0,,40.16666666666666,70.88666666666667,375.04,0.0,70.0,,41.84,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2199,2025-02-20 07:30:00,372.92333333333335,0.0,,39.66666666666666,70.85333333333334,375.04,0.0,70.0,,41.91,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2200,2025-02-20 07:45:00,375.75,0.0,,39.833333333333336,70.80333333333334,375.04,0.0,70.0,,41.91,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2201,2025-02-20 08:00:00,375.7466666666666,0.0,,40.0,70.74666666666667,375.04,0.0,70.0,,41.97,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2202,2025-02-20 08:15:00,379.9866666666667,0.0,,38.833333333333336,70.66000000000001,375.04,0.0,70.0,,41.99333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2203,2025-02-20 08:30:00,366.56666666666666,0.0,,38.66666666666666,70.51333333333334,375.04,0.0,70.0,,42.12,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2204,2025-02-20 08:45:00,368.68666666666667,0.0,,38.333333333333336,70.48666666666666,375.04,0.0,70.0,,42.403333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2205,2025-02-20 09:00:00,378.5733333333333,0.0,,39.16666666666666,70.51,375.04,0.0,70.0,,42.43333333333334,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2206,2025-02-20 09:15:00,375.75,0.0,,38.66666666666666,70.40666666666667,375.04,0.0,70.0,,42.68666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2207,2025-02-20 09:30:00,377.8666666666666,0.0,,38.5,70.42,375.04,0.0,70.0,,42.95333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2208,2025-02-20 09:45:00,371.51,0.0,,39.0,70.47666666666667,375.04,0.0,70.0,,43.31666666666666,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2209,2025-02-20 10:00:00,375.75,0.0,,38.833333333333336,70.42,375.04,0.0,70.0,,43.78,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2210,2025-02-20 10:15:00,373.63000000000005,0.0,,38.66666666666666,70.40666666666667,375.04,0.0,70.0,,44.02333333333333,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,78.0,62.0,0.0
2211,2025-02-20 10:30:00,372.9266666666667,0.0,,38.0,70.64,375.04,0.0,70.0,,44.91333333333333,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,78.0,62.0,0.0
2212,2025-02-20 10:45:00,369.3933333333334,0.0,,38.5,70.88,375.04,0.0,70.0,,45.583333333333336,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,78.0,62.0,0.0
2213,2025-02-20 11:00:00,375.7466666666666,0.0,,38.833333333333336,71.07666666666667,375.04,0.0,70.0,,46.830000000000005,74.0,0.0,70.0,72.0,69.89,,67.0,69.0,78.0,62.0,0.0
2214,2025-02-20 11:15:00,369.3933333333334,0.0,,37.833333333333336,71.21,375.04,0.0,70.0,,47.50333333333333,74.0,0.0,70.0,72.0,69.89,,67.0,69.0,78.0,62.0,0.0
2215,2025-02-20 11:30:00,374.3333333333333,0.0,,39.0,71.45666666666666,375.04,0.0,70.0,,48.25666666666667,74.0,0.0,70.0,72.0,69.89,,67.0,69.0,78.0,62.0,0.0
2216,2025-02-20 11:45:00,367.2766666666666,0.0,,40.66666666666666,71.43333333333334,375.04,0.0,70.0,,48.61333333333334,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,78.0,62.0,0.0
2217,2025-02-20 12:00:00,378.5733333333333,0.0,,38.66666666666666,71.51333333333334,375.04,0.0,70.0,,49.28,74.0,0.0,70.0,72.0,69.91,,67.0,69.0,78.0,62.0,0.0
2218,2025-02-20 12:15:00,373.6266666666667,0.0,,38.0,71.58999999999999,375.04,0.0,70.0,,49.24,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,78.0,62.0,0.0
2219,2025-02-20 12:30:00,372.92333333333335,0.0,,38.16666666666666,71.73333333333333,375.04,0.0,70.0,,50.26,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,78.0,62.0,0.0
2220,2025-02-20 12:45:00,377.8666666666666,0.0,,38.66666666666666,71.87666666666667,375.04,0.0,70.0,,50.85333333333333,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,78.0,62.0,0.0
2221,2025-02-20 13:00:00,375.7466666666666,0.0,,37.5,72.02999999999999,375.04,0.0,70.0,,51.42333333333334,74.0,0.0,70.0,72.0,69.91,,67.0,69.0,78.0,62.0,0.0
2222,2025-02-20 13:15:00,370.8033333333333,0.0,,37.5,72.29,375.04,0.0,70.0,,52.27333333333333,74.0,0.0,70.0,72.0,69.89666666666666,,67.0,69.0,78.0,62.0,0.0
2223,2025-02-20 13:30:00,375.75,0.0,,38.833333333333336,72.92666666666666,375.04,0.0,70.0,,53.85666666666666,74.0,0.0,70.0,72.0,69.85666666666667,,67.0,69.0,78.0,62.0,0.0
2224,2025-02-20 13:45:00,371.51,0.0,,39.5,72.95666666666666,375.04,0.0,70.0,,53.79666666666666,74.0,0.0,70.0,72.0,69.91333333333334,,67.0,69.0,78.0,62.0,0.0
2225,2025-02-20 14:00:00,376.4533333333334,0.0,,40.0,72.87,375.04,0.0,70.0,,53.60333333333333,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,78.0,62.0,0.0
2226,2025-02-20 14:15:00,381.3999999999999,0.0,,39.0,72.83999999999999,375.04,0.0,70.0,,53.583333333333336,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2227,2025-02-20 14:30:00,371.5133333333333,0.0,,38.16666666666666,72.89666666666666,375.04,0.0,70.0,,53.96333333333334,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2228,2025-02-20 14:45:00,367.98,0.0,,37.833333333333336,72.96666666666665,375.04,0.0,70.0,,54.15,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2229,2025-02-20 15:00:00,370.8033333333333,0.0,,39.5,73.25,375.04,0.0,70.0,,54.31666666666666,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2230,2025-02-20 15:15:00,375.04333333333335,0.0,,39.833333333333336,73.56333333333333,375.04,0.0,70.0,,54.45666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2231,2025-02-20 15:30:00,377.16,0.0,,40.0,73.81666666666666,375.04,0.0,70.0,,54.61333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2232,2025-02-20 15:45:00,370.1,0.0,,39.5,73.92999999999999,375.04,0.0,70.0,,54.82,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2233,2025-02-20 16:00:00,373.63,0.0,,40.0,73.95666666666666,375.04,0.0,70.0,,54.79,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2234,2025-02-20 16:15:00,373.63000000000005,0.0,,38.833333333333336,74.48,375.04,0.0,70.0,,54.78,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2235,2025-02-20 16:30:00,377.8666666666666,0.0,,39.16666666666666,74.86666666666667,375.04,0.0,70.0,,54.70666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2236,2025-02-20 16:45:00,377.8666666666666,0.0,,40.5,75.11333333333333,375.04,0.0,70.0,,54.81666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2237,2025-02-20 17:00:00,377.16,0.0,,39.16666666666666,75.49666666666667,375.04,0.0,70.0,,54.88666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2238,2025-02-20 17:15:00,375.04,0.0,,38.0,75.25,375.04,0.0,70.0,,53.473333333333336,74.0,0.0,70.0,72.0,70.05333333333333,,67.0,69.0,78.0,62.0,0.0
2239,2025-02-20 17:30:00,366.56666666666666,0.0,,38.5,74.61666666666667,375.04,0.0,70.0,,51.91666666666666,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
2240,2025-02-20 17:45:00,372.92333333333335,0.0,,39.66666666666666,74.52,375.04,0.0,70.0,,50.656666666666666,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,78.0,62.0,0.0
2241,2025-02-20 18:00:00,370.1,0.0,,40.833333333333336,74.06666666666666,375.04,0.0,70.0,,49.39333333333334,74.0,0.0,70.0,72.0,70.12666666666667,,67.0,69.0,78.0,62.0,0.0
2242,2025-02-20 18:15:00,378.5733333333333,0.0,,40.66666666666666,72.98,375.04,0.0,70.0,,46.75666666666667,74.0,0.0,70.0,72.0,70.20666666666666,,67.0,69.0,78.0,62.0,0.0
2243,2025-02-20 18:30:00,370.1,0.0,,41.16666666666666,71.81,375.04,0.0,70.0,,43.63,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
2244,2025-02-20 18:45:00,375.7466666666666,0.0,,40.333333333333336,71.04333333333334,375.04,0.0,70.0,,41.48,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
2245,2025-02-20 19:00:00,374.3366666666666,0.0,,41.0,70.34,375.04,0.0,70.0,,39.38333333333333,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
2246,2025-02-20 19:15:00,372.21333333333337,0.0,,41.833333333333336,69.49,375.04,0.0,70.0,,37.43666666666667,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
2247,2025-02-20 19:30:00,371.51,0.0,,41.66666666666666,68.75,375.04,0.0,70.0,,35.63,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,78.0,62.0,0.0
2248,2025-02-20 19:45:00,375.7466666666666,0.0,,41.66666666666666,68.29,375.04,0.0,70.0,,34.20333333333334,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
2249,2025-02-20 20:00:00,371.51,0.0,,41.833333333333336,68.07333333333332,375.04,0.0,70.0,,33.52333333333333,74.0,0.0,70.0,72.0,70.17666666666666,,67.0,69.0,78.0,62.0,0.0
2250,2025-02-20 20:15:00,377.16,0.0,,41.66666666666666,68.33666666666666,375.04,0.0,70.0,,33.35666666666666,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2251,2025-02-20 20:30:00,372.2166666666667,0.0,,39.5,68.08,375.04,0.0,70.0,,32.42,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2252,2025-02-20 20:45:00,376.4533333333334,0.0,,39.333333333333336,67.95,375.04,0.0,70.0,,31.58333333333333,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
2253,2025-02-20 21:00:00,365.15333333333336,0.0,,39.833333333333336,67.77,375.04,0.0,70.0,,30.98,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
2254,2025-02-20 21:15:00,371.5133333333333,0.0,,40.833333333333336,67.96666666666665,375.04,0.0,70.0,,31.24666666666667,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,78.0,62.0,0.0
2255,2025-02-20 21:30:00,377.16,0.0,,40.5,67.56333333333333,375.04,0.0,70.0,,30.17,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
2256,2025-02-20 21:45:00,371.5133333333333,0.0,,40.333333333333336,68.11333333333333,375.04,0.0,70.0,,31.69666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2257,2025-02-20 22:00:00,370.0966666666666,0.0,,41.0,68.14999999999999,375.04,0.0,70.0,,32.01666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2258,2025-02-20 22:15:00,372.2166666666667,0.0,,40.16666666666666,68.22333333333334,375.04,0.0,70.0,,32.550000000000004,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2259,2025-02-20 22:30:00,376.4533333333333,0.0,,40.0,69.06666666666666,375.04,0.0,70.0,,35.03333333333333,74.0,0.0,70.0,72.0,69.86,,67.0,69.0,78.0,62.0,0.0
2260,2025-02-20 22:45:00,367.2733333333333,0.0,,39.16666666666666,69.50333333333333,375.04,0.0,70.0,,36.45666666666667,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
2261,2025-02-20 23:00:00,372.2166666666667,0.0,,39.833333333333336,69.77333333333333,375.04,0.0,70.0,,37.61,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
2262,2025-02-20 23:15:00,376.4533333333334,0.0,,38.66666666666666,70.06333333333333,375.04,0.0,70.0,,38.72666666666667,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
2263,2025-02-20 23:30:00,373.63,0.0,,38.5,70.35666666666667,375.04,0.0,70.0,,39.88333333333333,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
2264,2025-02-20 23:45:00,378.5733333333333,0.0,,38.16666666666666,70.73,375.04,0.0,70.0,,40.85333333333333,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
2265,2025-02-21 00:00:00,375.04,0.0,,38.5,70.98,375.04,0.0,70.0,,41.495000000000005,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,78.0,62.0,0.0
2266,2025-02-21 00:15:00,376.4533333333334,0.0,,38.16666666666666,70.39333333333333,375.04,0.0,70.0,,40.45,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
