,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
2559,2025-02-24 01:30:00,372.92333333333335,0.0,,35.666666666666664,67.29666666666667,375.04,0.0,70.0,,17.903333333333332,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,78.0,62.0,0.0
2560,2025-02-24 01:45:00,372.9266666666667,0.0,,36.833333333333336,67.64666666666666,375.04,0.0,70.0,,19.90333333333333,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
2561,2025-02-24 02:00:00,375.04,0.0,,37.333333333333336,68.33666666666666,375.04,0.0,70.0,,21.55,74.0,0.0,70.0,72.0,69.72666666666667,,67.0,69.0,78.0,62.0,0.0
2562,2025-02-24 02:15:00,375.04333333333335,0.0,,37.5,68.35333333333334,375.04,0.0,70.0,,21.61,74.0,0.0,70.0,72.0,69.80666666666666,,67.0,69.0,78.0,62.0,0.0
2563,2025-02-24 02:30:00,372.21333333333337,0.0,,37.66666666666666,68.44333333333333,375.04,0.0,70.0,,22.33666666666667,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
2564,2025-02-24 02:45:00,377.8666666666666,0.0,,37.66666666666666,68.82666666666667,375.04,0.0,70.0,,23.35333333333333,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
2565,2025-02-24 03:00:00,379.28,0.0,,37.333333333333336,69.13333333333333,375.04,0.0,70.0,,24.293333333333333,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
2566,2025-02-24 03:15:00,373.6266666666667,0.0,,35.333333333333336,69.02,375.04,0.0,70.0,,23.89,74.0,0.0,70.0,72.0,69.90333333333334,,67.0,69.0,78.0,62.0,0.0
2567,2025-02-24 03:30:00,372.92333333333335,0.0,,37.0,68.75,375.04,0.0,70.0,,23.68,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
2568,2025-02-24 03:45:00,371.51,0.0,,38.16666666666666,68.72666666666667,375.04,0.0,70.0,,23.786666666666665,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2569,2025-02-24 04:00:00,370.1,0.0,,37.5,68.65333333333334,375.04,0.0,70.0,,23.84,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2570,2025-02-24 04:15:00,373.6266666666667,0.0,,36.5,68.57000000000001,375.04,0.0,70.0,,23.933333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2571,2025-02-24 04:30:00,378.5733333333333,0.0,,36.0,68.56333333333333,375.04,0.0,70.0,,24.236666666666668,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2572,2025-02-24 04:45:00,373.63,0.0,,36.0,68.49333333333333,375.04,0.0,70.0,,24.486666666666668,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2573,2025-02-24 05:00:00,377.8666666666666,0.0,,36.5,68.51,375.04,0.0,70.0,,24.9,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2574,2025-02-24 05:15:00,374.3333333333333,0.0,,38.0,68.76666666666667,375.04,0.0,70.0,,25.35,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2575,2025-02-24 05:30:00,379.9866666666667,0.0,,38.0,68.87666666666667,375.04,0.0,70.0,,25.546666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2576,2025-02-24 05:45:00,373.63,0.0,,37.333333333333336,68.96,375.04,0.0,70.0,,25.89333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2577,2025-02-24 06:00:00,376.4533333333334,0.0,,36.16666666666666,69.12333333333333,375.04,0.0,70.0,,26.17,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2578,2025-02-24 06:15:00,372.2166666666667,0.0,,35.5,69.07333333333334,375.04,0.0,70.0,,26.31,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2579,2025-02-24 06:30:00,372.92333333333335,0.0,,35.166666666666664,69.01,375.04,0.0,70.0,,26.61,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2580,2025-02-24 06:45:00,371.51,0.0,,36.16666666666666,69.09333333333333,375.04,0.0,70.0,,26.85333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2581,2025-02-24 07:00:00,371.51,0.0,,37.5,69.21,375.04,0.0,70.0,,26.986666666666668,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2582,2025-02-24 07:15:00,370.8033333333333,0.0,,37.333333333333336,69.08,375.04,0.0,70.0,,27.07333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2583,2025-02-24 07:30:00,380.34,0.0,,36.5,69.17,375.04,0.0,70.0,,27.265,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2584,2025-02-24 07:45:00,372.92,0.0,,35.333333333333336,69.2,375.04,0.0,70.0,,27.646666666666665,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2585,2025-02-24 08:00:00,377.16,0.0,,35.833333333333336,69.19333333333333,375.04,0.0,70.0,,27.8,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2586,2025-02-24 08:15:00,371.51,0.0,,36.833333333333336,69.23333333333333,375.04,0.0,70.0,,27.933333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2587,2025-02-24 08:30:00,375.04333333333335,0.0,,36.333333333333336,69.17,375.04,0.0,70.0,,28.15,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2588,2025-02-24 08:45:00,371.51,0.0,,35.166666666666664,69.13333333333333,375.04,0.0,70.0,,28.263333333333332,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2589,2025-02-24 09:00:00,369.39,0.0,,36.66666666666666,69.23,375.04,0.0,70.0,,28.28,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2590,2025-02-24 09:15:00,372.92,0.0,,37.833333333333336,69.2,375.04,0.0,70.0,,28.293333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2591,2025-02-24 09:30:00,381.3999999999999,0.0,,37.833333333333336,69.06,375.04,0.0,70.0,,28.46333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2592,2025-02-24 09:45:00,376.4533333333334,0.0,,37.333333333333336,69.12333333333333,375.04,0.0,70.0,,28.58,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2593,2025-02-24 10:00:00,377.8666666666666,0.0,,36.16666666666666,69.03333333333333,375.04,0.0,70.0,,28.64333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2594,2025-02-24 10:15:00,372.92333333333335,0.0,,35.5,69.04333333333334,375.04,0.0,70.0,,28.83,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2595,2025-02-24 10:30:00,373.63,0.0,,35.0,69.09333333333332,375.04,0.0,70.0,,29.00333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2596,2025-02-24 10:45:00,368.68666666666667,0.0,,36.66666666666666,69.32000000000001,375.04,0.0,70.0,,29.25,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2597,2025-02-24 11:00:00,374.3333333333333,0.0,,37.66666666666666,69.39,375.04,0.0,70.0,,29.55333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2598,2025-02-24 11:15:00,372.92,0.0,,36.66666666666666,69.46666666666665,375.04,0.0,70.0,,29.736666666666668,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2599,2025-02-24 11:30:00,372.92333333333335,0.0,,36.16666666666666,69.52333333333333,375.04,0.0,70.0,,30.136666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2600,2025-02-24 11:45:00,372.2166666666667,0.0,,35.833333333333336,69.59666666666666,375.04,0.0,70.0,,30.25,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2601,2025-02-24 12:00:00,378.5733333333333,0.0,,36.16666666666666,69.70666666666666,375.04,0.0,70.0,,30.62333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2602,2025-02-24 12:15:00,373.63,0.0,,35.333333333333336,69.74666666666667,375.04,0.0,70.0,,30.69,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2603,2025-02-24 12:30:00,372.92,0.0,,35.666666666666664,69.80666666666666,375.04,0.0,70.0,,30.866666666666664,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2604,2025-02-24 12:45:00,377.16,0.0,,36.5,69.80333333333333,375.04,0.0,70.0,,30.913333333333338,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2605,2025-02-24 13:00:00,374.3366666666666,0.0,,37.16666666666666,70.07333333333334,375.04,0.0,70.0,,31.03,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2606,2025-02-24 13:15:00,367.98,0.0,,37.333333333333336,70.41333333333334,375.04,0.0,70.0,,30.953333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2607,2025-02-24 13:30:00,369.3933333333334,0.0,,37.5,70.90666666666667,375.04,0.0,70.0,,30.903333333333336,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2608,2025-02-24 13:45:00,367.2733333333333,0.0,,37.833333333333336,71.09666666666668,375.04,0.0,70.0,,29.846666666666664,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,78.0,62.0,0.0
2609,2025-02-24 14:00:00,369.39,0.0,,38.333333333333336,70.89333333333333,375.04,0.0,70.0,,27.94666666666667,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
2610,2025-02-24 14:15:00,375.7466666666666,0.0,,38.333333333333336,71.04,375.04,0.0,70.0,,26.62,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2611,2025-02-24 14:30:00,374.3366666666666,0.0,,37.66666666666666,70.97666666666667,375.04,0.0,70.0,,25.436666666666667,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2612,2025-02-24 14:45:00,374.3333333333333,0.0,,38.5,71.03,375.04,0.0,70.0,,23.47,74.0,0.0,70.0,72.0,70.17,,67.0,69.0,78.0,62.0,0.0
2613,2025-02-24 15:00:00,374.3333333333333,0.0,,34.166666666666664,70.16000000000001,375.04,0.0,70.0,,20.8,74.0,0.0,70.0,72.0,70.22333333333334,,67.0,69.0,78.0,62.0,0.0
2614,2025-02-24 15:15:00,373.63,0.0,,32.833333333333336,69.47,375.04,0.0,70.0,,19.30666666666667,74.0,0.0,70.0,72.0,70.20666666666666,,67.0,69.0,78.0,62.0,0.0
2615,2025-02-24 15:30:00,377.16,0.0,,31.83333333333333,69.14333333333333,375.04,0.0,70.0,,17.75,74.0,0.0,70.0,72.0,70.20666666666666,,67.0,69.0,78.0,62.0,0.0
2616,2025-02-24 15:45:00,370.8066666666667,0.0,,29.83333333333333,68.53,375.04,0.0,70.0,,16.30666666666667,74.0,0.0,70.0,72.0,70.21,,67.0,69.0,78.0,62.0,0.0
2617,2025-02-24 16:00:00,378.5733333333333,0.0,,31.33333333333333,68.43333333333334,375.04,0.0,70.0,,16.366666666666667,74.0,0.0,70.0,72.0,70.12666666666667,,67.0,69.0,78.0,62.0,0.0
2618,2025-02-24 16:15:00,372.92333333333335,0.0,,28.666666666666668,68.16,375.04,0.0,70.0,,15.433333333333332,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2619,2025-02-24 16:30:00,376.45666666666665,0.0,,28.166666666666668,67.75333333333333,375.04,0.0,70.0,,14.416666666666666,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2620,2025-02-24 16:45:00,372.92333333333335,0.0,,26.666666666666668,67.44333333333333,375.04,0.0,70.0,,13.453333333333331,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2621,2025-02-24 17:00:00,382.8133333333333,0.0,,24.83333333333333,67.18333333333334,375.04,0.0,70.0,,12.543333333333331,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2622,2025-02-24 17:15:00,375.04333333333335,0.0,,22.33333333333333,66.87333333333333,375.04,0.0,70.0,,11.596666666666666,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2623,2025-02-24 17:30:00,379.28,0.0,,21.166666666666668,66.59666666666668,375.04,0.0,70.0,,10.75,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2624,2025-02-24 17:45:00,372.21333333333337,0.0,,19.83333333333333,66.46,375.04,0.0,70.0,,9.743333333333334,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2625,2025-02-24 18:00:00,375.04333333333335,0.0,,18.33333333333333,65.79333333333334,375.04,0.0,70.0,,8.866666666666667,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2626,2025-02-24 18:15:00,375.04333333333335,0.0,,18.166666666666668,65.57,375.04,0.0,70.0,,7.723333333333334,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2627,2025-02-24 18:30:00,378.5733333333333,0.0,,17.666666666666668,65.48666666666666,375.04,0.0,70.0,,6.083333333333333,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,78.0,62.0,0.0
2628,2025-02-24 18:45:00,366.56666666666666,0.0,,17.0,65.43666666666667,375.04,0.0,70.0,,5.023333333333333,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,78.0,62.0,0.0
2629,2025-02-24 19:00:00,370.1,0.0,,16.166666666666668,65.22666666666667,375.04,0.0,70.0,,3.5766666666666667,74.0,0.0,70.0,72.0,70.16000000000001,,67.0,69.0,78.0,62.0,0.0
2630,2025-02-24 19:15:00,372.22,0.0,,16.166666666666668,65.22333333333333,375.04,0.0,70.0,,2.5033333333333334,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,78.0,62.0,0.0
2631,2025-02-24 19:30:00,379.9866666666667,0.0,,15.833333333333334,65.27333333333333,375.04,0.0,70.0,,1.8733333333333333,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2632,2025-02-24 19:45:00,375.04333333333335,0.0,,14.666666666666666,65.49666666666667,375.04,0.0,70.0,,0.9133333333333334,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2633,2025-02-24 20:00:00,376.4533333333334,0.0,,15.166666666666666,65.17333333333333,375.04,0.0,70.0,,0.1033333333333333,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2634,2025-02-24 20:15:00,379.9866666666667,0.0,,14.166666666666666,64.81333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2635,2025-02-24 20:30:00,371.51,0.0,,16.333333333333332,64.53666666666668,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2636,2025-02-24 20:45:00,372.2166666666667,0.0,,16.166666666666668,64.39333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,78.0,62.0,0.0
2637,2025-02-24 21:00:00,373.63,0.0,,14.333333333333334,64.37,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.03333333333333,,67.0,69.0,78.0,62.0,0.0
2638,2025-02-24 21:15:00,370.8066666666667,0.0,,15.0,64.26333333333334,375.04,0.0,70.0,,0.0433333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2639,2025-02-24 21:30:00,373.63,0.0,,17.166666666666668,64.11666666666666,375.04,0.0,70.0,,0.2433333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2640,2025-02-24 21:45:00,375.04333333333335,0.0,,17.0,63.98333333333333,375.04,0.0,70.0,,0.8133333333333335,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2641,2025-02-24 22:00:00,372.2166666666667,0.0,,15.833333333333334,63.74333333333333,375.04,0.0,70.0,,2.5866666666666664,74.0,0.0,70.0,72.0,69.88666666666667,,67.0,69.0,78.0,62.0,0.0
2642,2025-02-24 22:15:00,377.8666666666666,0.0,,14.833333333333334,63.47333333333333,375.04,0.0,70.0,,4.326666666666667,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,78.0,62.0,0.0
2643,2025-02-24 22:30:00,373.63,0.0,,16.0,63.16666666666666,375.04,0.0,70.0,,5.493333333333333,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,78.0,62.0,0.0
2644,2025-02-24 22:45:00,375.7466666666666,0.0,,15.666666666666666,63.406666666666666,375.04,0.0,70.0,,6.783333333333334,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
2645,2025-02-24 23:00:00,380.6933333333333,0.0,,16.333333333333332,64.25333333333333,375.04,0.0,70.0,,8.843333333333334,74.0,0.0,70.0,72.0,69.79666666666667,,67.0,69.0,78.0,62.0,0.0
2646,2025-02-24 23:15:00,380.6933333333333,0.0,,14.666666666666666,64.5,375.04,0.0,70.0,,12.273333333333332,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
2647,2025-02-24 23:30:00,377.8666666666666,0.0,,16.166666666666668,64.55666666666667,375.04,0.0,70.0,,14.49,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
2648,2025-02-24 23:45:00,377.16,0.0,,18.666666666666668,64.81333333333333,375.04,0.0,70.0,,15.656666666666666,74.0,0.0,70.0,72.0,69.75,,67.0,69.0,78.0,62.0,0.0
2649,2025-02-25 00:00:00,367.2733333333333,0.0,,19.666666666666668,65.54666666666667,375.04,0.0,70.0,,16.493333333333336,74.0,0.0,70.0,72.0,69.78666666666668,,67.0,69.0,78.0,62.0,0.0
2650,2025-02-25 00:15:00,374.3366666666666,0.0,,19.5,66.34666666666666,375.04,0.0,70.0,,18.813333333333333,74.0,0.0,70.0,72.0,69.75,,67.0,69.0,78.0,62.0,0.0
2651,2025-02-25 00:30:00,373.6266666666667,0.0,,20.0,66.53,375.04,0.0,70.0,,19.44666666666667,74.0,0.0,70.0,72.0,69.8,,67.0,69.0,78.0,62.0,0.0
2652,2025-02-25 00:45:00,372.92,0.0,,19.5,66.70333333333333,375.04,0.0,70.0,,20.043333333333333,74.0,0.0,70.0,72.0,69.83,,67.0,69.0,78.0,62.0,0.0
2653,2025-02-25 01:00:00,374.3333333333333,0.0,,19.33333333333333,66.96,375.04,0.0,70.0,,20.933333333333334,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
2654,2025-02-25 01:15:00,372.92,0.0,,19.83333333333333,67.04,375.04,0.0,70.0,,22.086666666666662,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
2655,2025-02-25 01:30:00,371.5133333333333,0.0,,19.666666666666668,67.08666666666666,375.04,0.0,70.0,,23.133333333333336,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
2656,2025-02-25 01:45:00,374.3333333333333,0.0,,20.83333333333333,67.37666666666667,375.04,0.0,70.0,,23.61,74.0,0.0,70.0,72.0,69.88,,67.0,69.0,78.0,62.0,0.0
2657,2025-02-25 02:00:00,372.2166666666667,0.0,,21.5,67.11666666666666,375.04,0.0,70.0,,22.37,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2658,2025-02-25 02:15:00,372.22,0.0,,21.83333333333333,67.07666666666667,375.04,0.0,70.0,,22.243333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2659,2025-02-25 02:30:00,374.34,0.0,,22.33333333333333,67.01,375.04,0.0,70.0,,22.2,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2660,2025-02-25 02:45:00,373.63000000000005,0.0,,22.83333333333333,67.02333333333333,375.04,0.0,70.0,,22.23,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2661,2025-02-25 03:00:00,373.6333333333334,0.0,,22.666666666666668,67.52666666666666,375.04,0.0,70.0,,22.243333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2662,2025-02-25 03:15:00,375.7466666666666,0.0,,22.5,67.31333333333333,375.04,0.0,70.0,,22.27,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2663,2025-02-25 03:30:00,372.92333333333335,0.0,,23.0,67.47666666666667,375.04,0.0,70.0,,22.24,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
2664,2025-02-25 03:45:00,376.4533333333333,0.0,,23.0,67.00333333333333,375.04,0.0,70.0,,21.91333333333333,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
2665,2025-02-25 04:00:00,372.92333333333335,0.0,,23.83333333333333,67.48,375.04,0.0,70.0,,22.13,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2666,2025-02-25 04:15:00,377.8666666666666,0.0,,24.166666666666668,68.27333333333333,375.04,0.0,70.0,,21.293333333333333,74.0,0.0,70.0,72.0,70.02999999999999,,67.0,69.0,78.0,62.0,0.0
2667,2025-02-25 04:30:00,371.5133333333333,0.0,,24.0,67.78333333333333,375.04,0.0,70.0,,19.38,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,78.0,62.0,0.0
2668,2025-02-25 04:45:00,369.3933333333334,0.0,,24.0,67.43666666666667,375.04,0.0,70.0,,18.293333333333333,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
2669,2025-02-25 05:00:00,378.5733333333333,0.0,,23.5,66.99666666666667,375.04,0.0,70.0,,17.30666666666667,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
2670,2025-02-25 05:15:00,380.6933333333333,0.0,,23.0,66.84,375.04,0.0,70.0,,16.220000000000002,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2671,2025-02-25 05:30:00,372.92333333333335,0.0,,23.83333333333333,66.76666666666667,375.04,0.0,70.0,,15.566666666666668,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,78.0,62.0,0.0
2672,2025-02-25 05:45:00,374.3366666666666,0.0,,24.166666666666668,66.77333333333333,375.04,0.0,70.0,,14.703333333333331,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
2673,2025-02-25 06:00:00,370.8033333333333,0.0,,24.166666666666668,66.63666666666667,375.04,0.0,70.0,,13.803333333333333,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
2674,2025-02-25 06:15:00,373.6266666666667,0.0,,24.5,66.60333333333334,375.04,0.0,70.0,,12.83,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2675,2025-02-25 06:30:00,377.8666666666666,0.0,,24.33333333333333,66.47000000000001,375.04,0.0,70.0,,12.103333333333332,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
2676,2025-02-25 06:45:00,379.28,0.0,,24.5,66.27333333333333,375.04,0.0,70.0,,11.213333333333331,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
2677,2025-02-25 07:00:00,373.6266666666667,0.0,,24.33333333333333,65.99,375.04,0.0,70.0,,10.15,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
2678,2025-02-25 07:15:00,372.2166666666667,0.0,,24.33333333333333,65.65666666666667,375.04,0.0,70.0,,9.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2679,2025-02-25 07:30:00,377.8666666666666,0.0,,24.33333333333333,65.32333333333334,375.04,0.0,70.0,,7.983333333333333,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2680,2025-02-25 07:45:00,375.04,0.0,,23.83333333333333,65.0,375.04,0.0,70.0,,6.890000000000001,74.0,0.0,70.0,72.0,70.12666666666667,,67.0,69.0,78.0,62.0,0.0
2681,2025-02-25 08:00:00,374.3366666666666,0.0,,22.666666666666668,64.54,375.04,0.0,70.0,,5.890000000000001,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2682,2025-02-25 08:15:00,371.51,0.0,,21.666666666666668,64.32666666666667,375.04,0.0,70.0,,5.126666666666666,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
2683,2025-02-25 08:30:00,374.3366666666666,0.0,,24.166666666666668,64.24666666666667,375.04,0.0,70.0,,4.41,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
2684,2025-02-25 08:45:00,369.39,0.0,,24.5,64.08333333333333,375.04,0.0,70.0,,3.6266666666666665,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
2685,2025-02-25 09:00:00,372.92333333333335,0.0,,24.166666666666668,63.946666666666665,375.04,0.0,70.0,,3.49,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
2686,2025-02-25 09:15:00,372.92,0.0,,24.33333333333333,63.77,375.04,0.0,70.0,,4.54,74.0,0.0,70.0,72.0,69.99666666666667,,67.0,69.0,78.0,62.0,0.0
2687,2025-02-25 09:30:00,379.9866666666667,0.0,,23.0,63.57333333333333,375.04,0.0,70.0,,4.766666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2688,2025-02-25 09:45:00,375.7466666666666,0.0,,22.0,63.50333333333333,375.04,0.0,70.0,,4.87,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2689,2025-02-25 10:00:00,370.8033333333333,0.0,,22.166666666666668,63.51,375.04,0.0,70.0,,5.04,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2690,2025-02-25 10:15:00,372.92333333333335,0.0,,22.166666666666668,63.35333333333333,375.04,0.0,70.0,,5.216666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2691,2025-02-25 10:30:00,372.92,0.0,,22.33333333333333,63.44333333333333,375.04,0.0,70.0,,5.573333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2692,2025-02-25 10:45:00,369.3933333333334,0.0,,21.5,63.31333333333333,375.04,0.0,70.0,,5.8,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2693,2025-02-25 11:00:00,379.9866666666667,0.0,,21.5,62.98,375.04,0.0,70.0,,5.963333333333334,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2694,2025-02-25 11:15:00,368.68666666666667,0.0,,23.33333333333333,62.78333333333333,375.04,0.0,70.0,,6.276666666666666,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2695,2025-02-25 11:30:00,375.7466666666666,0.0,,25.666666666666668,63.080000000000005,375.04,0.0,70.0,,7.21,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,78.0,62.0,0.0
2696,2025-02-25 11:45:00,369.39,0.0,,26.5,63.43333333333334,375.04,0.0,70.0,,8.15,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,78.0,62.0,0.0
2697,2025-02-25 12:00:00,376.4533333333334,0.0,,25.83333333333333,63.81,375.04,0.0,70.0,,8.183333333333334,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
2698,2025-02-25 12:15:00,380.69000000000005,0.0,,26.33333333333333,64.31,375.04,0.0,70.0,,8.42,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
2699,2025-02-25 12:30:00,376.45666666666665,0.0,,27.0,64.14,375.04,0.0,70.0,,8.686666666666666,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2700,2025-02-25 12:45:00,376.4533333333334,0.0,,26.666666666666668,64.58666666666666,375.04,0.0,70.0,,8.876666666666667,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
2701,2025-02-25 13:00:00,375.04333333333335,0.0,,27.166666666666668,64.91000000000001,375.04,0.0,70.0,,9.123333333333331,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2702,2025-02-25 13:15:00,367.2733333333333,0.0,,27.166666666666668,65.09666666666666,375.04,0.0,70.0,,8.773333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2703,2025-02-25 13:30:00,382.1033333333333,0.0,,26.5,65.33333333333333,375.04,0.0,70.0,,8.663333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2704,2025-02-25 13:45:00,372.92333333333335,0.0,,28.33333333333333,65.45333333333333,375.04,0.0,70.0,,8.096666666666666,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,78.0,62.0,0.0
2705,2025-02-25 14:00:00,368.68666666666667,0.0,,27.33333333333333,65.64,375.04,0.0,70.0,,7.163333333333334,74.0,0.0,70.0,72.0,70.03333333333333,,67.0,69.0,78.0,62.0,
2706,2025-02-25 14:15:00,381.3966666666667,0.0,,27.666666666666668,65.77999999999999,375.04,0.0,70.0,,6.243333333333333,74.0,0.0,70.0,72.0,70.05666666666667,,67.0,69.0,78.0,62.0,0.0
2707,2025-02-25 14:30:00,372.2166666666667,0.0,,24.5,65.69333333333333,375.04,0.0,70.0,,4.863333333333333,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
2708,2025-02-25 14:45:00,372.2166666666667,0.0,,22.83333333333333,65.47333333333334,375.04,0.0,70.0,,3.823333333333333,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
2709,2025-02-25 15:00:00,375.75,0.0,,21.666666666666668,65.26333333333334,375.04,0.0,70.0,,2.8433333333333333,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
2710,2025-02-25 15:15:00,375.7466666666666,0.0,,21.83333333333333,65.37666666666667,375.04,0.0,70.0,,1.8166666666666669,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
2711,2025-02-25 15:30:00,382.81,0.0,,20.666666666666668,65.46,375.04,0.0,70.0,,0.6933333333333334,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2712,2025-02-25 15:45:00,377.16,0.0,,19.166666666666668,65.33666666666666,375.04,0.0,70.0,,0.0366666666666666,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2713,2025-02-25 16:00:00,375.04333333333335,0.0,,18.5,65.39,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2714,2025-02-25 16:15:00,372.2166666666667,0.0,,17.833333333333332,65.37666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12666666666667,,67.0,69.0,78.0,62.0,0.0
2715,2025-02-25 16:30:00,370.0966666666666,0.0,,16.666666666666668,65.58333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.20333333333333,,67.0,69.0,78.0,62.0,0.0
2716,2025-02-25 16:45:00,379.9866666666667,0.0,,15.166666666666666,65.71666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,78.0,62.0,0.0
2717,2025-02-25 17:00:00,373.6266666666667,0.0,,14.166666666666666,65.88666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
2718,2025-02-25 17:15:00,367.2733333333333,0.0,,16.0,66.0,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
2719,2025-02-25 17:30:00,376.4533333333334,0.0,,17.166666666666668,65.82,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31666666666666,,67.0,69.0,78.0,62.0,0.0
2720,2025-02-25 17:45:00,367.98,0.0,,16.0,66.47666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,67.0,69.0,78.0,62.0,0.0
2721,2025-02-25 18:00:00,368.6833333333333,0.0,,16.333333333333332,67.05666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
2722,2025-02-25 18:15:00,376.4533333333333,0.0,,15.5,62.89000000000001,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50333333333333,,67.0,69.0,78.0,62.0,0.0
2723,2025-02-25 18:30:00,379.9866666666667,0.0,,18.33333333333333,64.27333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.42666666666666,,67.0,69.0,78.0,62.0,0.0
2724,2025-02-25 18:45:00,379.2833333333333,0.0,,15.833333333333334,61.43333333333334,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,78.0,62.0,0.0
2725,2025-02-25 19:00:00,372.92333333333335,0.0,,16.166666666666668,59.830000000000005,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.34333333333332,,67.0,69.0,78.0,62.0,0.0
2726,2025-02-25 19:15:00,367.2766666666666,0.0,,18.166666666666668,59.98666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
2727,2025-02-25 19:30:00,374.3366666666666,0.0,,18.83333333333333,60.49,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.13666666666667,,67.0,69.0,78.0,62.0,0.0
2728,2025-02-25 19:45:00,373.63,0.0,,17.0,60.56333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
2729,2025-02-25 20:00:00,374.3366666666666,0.0,,17.833333333333332,61.03333333333333,375.04,0.0,70.0,,0.0499999999999999,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
2730,2025-02-25 20:15:00,374.3366666666666,0.0,,17.5,61.47,375.04,0.0,70.0,,0.2366666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2731,2025-02-25 20:30:00,372.92333333333335,0.0,,16.0,61.43666666666667,375.04,0.0,70.0,,0.6366666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2732,2025-02-25 20:45:00,380.6933333333333,0.0,,16.333333333333332,61.36333333333334,375.04,0.0,70.0,,2.5400000000000005,74.0,0.0,70.0,72.0,69.88666666666667,,67.0,69.0,78.0,62.0,0.0
2733,2025-02-25 21:00:00,378.57,0.0,,17.0,61.553333333333335,375.04,0.0,70.0,,4.420000000000001,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
2734,2025-02-25 21:15:00,370.8033333333333,0.0,,15.0,61.35333333333333,375.04,0.0,70.0,,5.753333333333334,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
2735,2025-02-25 21:30:00,377.16,0.0,,17.5,61.48,375.04,0.0,70.0,,7.656666666666667,74.0,0.0,70.0,72.0,69.80666666666667,,67.0,69.0,78.0,62.0,0.0
2736,2025-02-25 21:45:00,370.8033333333333,0.0,,15.166666666666666,61.81333333333333,375.04,0.0,70.0,,11.256666666666666,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
2737,2025-02-25 22:00:00,375.7466666666666,0.0,,15.333333333333334,61.723333333333336,375.04,0.0,70.0,,13.413333333333334,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,78.0,62.0,0.0
2738,2025-02-25 22:15:00,374.3333333333333,0.0,,15.833333333333334,62.14333333333334,375.04,0.0,70.0,,15.666666666666666,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,78.0,62.0,0.0
2739,2025-02-25 22:30:00,381.4,0.0,,15.666666666666666,63.473333333333336,375.04,0.0,70.0,,17.863333333333333,74.0,0.0,70.0,72.0,69.69666666666666,,67.0,69.0,78.0,62.0,0.0
2740,2025-02-25 22:45:00,373.6266666666667,0.0,,16.333333333333332,68.06,375.04,0.0,70.0,,19.176666666666662,74.0,0.0,70.0,72.0,69.74,,67.0,69.0,78.0,62.0,0.0
2741,2025-02-25 23:00:00,368.68666666666667,0.0,,15.833333333333334,64.65333333333332,375.04,0.0,70.0,,19.06,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
2742,2025-02-25 23:15:00,375.04,0.0,,16.5,69.51333333333334,375.04,0.0,70.0,,19.896666666666665,74.0,0.0,70.0,72.0,69.83999999999999,,67.0,69.0,78.0,62.0,0.0
2743,2025-02-25 23:30:00,365.86,0.0,,17.666666666666668,69.09333333333333,375.04,0.0,70.0,,18.846666666666668,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,78.0,62.0,0.0
2744,2025-02-25 23:45:00,369.39,0.0,,16.666666666666668,67.84666666666668,375.04,0.0,70.0,,17.206666666666667,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,78.0,62.0,0.0
2745,2025-02-26 00:00:00,375.7466666666666,0.0,,17.0,66.84666666666666,375.04,0.0,70.0,,14.933333333333332,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
2746,2025-02-26 00:15:00,370.8066666666667,0.0,,17.5,66.14999999999999,375.04,0.0,70.0,,13.886666666666668,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
2747,2025-02-26 00:30:00,378.5733333333333,0.0,,17.5,65.26333333333334,375.04,0.0,70.0,,12.886666666666663,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2748,2025-02-26 00:45:00,375.04333333333335,0.0,,16.166666666666668,64.52333333333333,375.04,0.0,70.0,,11.626666666666669,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2749,2025-02-26 01:00:00,380.6933333333333,0.0,,18.33333333333333,63.48333333333333,375.04,0.0,70.0,,10.76,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2750,2025-02-26 01:15:00,375.7466666666666,0.0,,18.666666666666668,62.873333333333335,375.04,0.0,70.0,,10.436666666666667,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
2751,2025-02-26 01:30:00,380.6933333333333,0.0,,17.0,62.693333333333335,375.04,0.0,70.0,,12.29,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2752,2025-02-26 01:45:00,373.63000000000005,0.0,,16.666666666666668,62.06,375.04,0.0,70.0,,12.94,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2753,2025-02-26 02:00:00,371.5133333333333,0.0,,17.5,62.123333333333335,375.04,0.0,70.0,,15.28,74.0,0.0,70.0,72.0,69.86999999999999,,67.0,69.0,78.0,62.0,0.0
2754,2025-02-26 02:15:00,372.2166666666667,0.0,,16.333333333333332,62.623333333333335,375.04,0.0,70.0,,16.986666666666668,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,78.0,62.0,0.0
2755,2025-02-26 02:30:00,372.92333333333335,0.0,,16.0,62.81,375.04,0.0,70.0,,18.616666666666667,74.0,0.0,70.0,72.0,69.80666666666666,,67.0,69.0,78.0,62.0,0.0
2756,2025-02-26 02:45:00,374.3333333333333,0.0,,18.83333333333333,64.77666666666666,375.04,0.0,70.0,,20.09,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,78.0,62.0,0.0
2757,2025-02-26 03:00:00,377.8666666666666,0.0,,22.33333333333333,66.58333333333333,375.04,0.0,70.0,,20.74333333333333,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
2758,2025-02-26 03:15:00,372.92333333333335,0.0,,22.83333333333333,66.89333333333333,375.04,0.0,70.0,,21.55666666666667,74.0,0.0,70.0,72.0,69.85333333333334,,67.0,69.0,78.0,62.0,0.0
2759,2025-02-26 03:30:00,368.68666666666667,0.0,,23.5,66.85333333333334,375.04,0.0,70.0,,20.84,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,78.0,62.0,0.0
2760,2025-02-26 03:45:00,368.68666666666667,0.0,,24.166666666666668,66.65333333333334,375.04,0.0,70.0,,20.7,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2761,2025-02-26 04:00:00,371.51,0.0,,26.33333333333333,66.84666666666666,375.04,0.0,70.0,,20.526666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2762,2025-02-26 04:15:00,375.7466666666666,0.0,,26.166666666666668,66.99666666666667,375.04,0.0,70.0,,20.206666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
2763,2025-02-26 04:30:00,374.3333333333333,0.0,,26.5,66.55333333333333,375.04,0.0,70.0,,18.26333333333333,74.0,0.0,70.0,72.0,70.07,,67.0,69.0,78.0,62.0,0.0
2764,2025-02-26 04:45:00,368.68666666666667,0.0,,25.666666666666668,65.90333333333334,375.04,0.0,70.0,,16.82,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
2765,2025-02-26 05:00:00,365.1566666666667,0.0,,26.666666666666668,65.79,375.04,0.0,70.0,,15.856666666666667,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
2766,2025-02-26 05:15:00,373.6266666666667,0.0,,26.166666666666668,65.58,375.04,0.0,70.0,,14.56,74.0,0.0,70.0,72.0,70.12666666666667,,67.0,69.0,78.0,62.0,0.0
2767,2025-02-26 05:30:00,375.04333333333335,0.0,,25.33333333333333,64.86,375.04,0.0,70.0,,11.703333333333331,74.0,0.0,70.0,72.0,70.19666666666667,,67.0,69.0,78.0,62.0,0.0
2768,2025-02-26 05:45:00,377.16,0.0,,26.83333333333333,64.48,375.04,0.0,70.0,,10.256666666666666,74.0,0.0,70.0,72.0,70.19666666666667,,67.0,69.0,78.0,62.0,0.0
2769,2025-02-26 06:00:00,373.6266666666667,0.0,,26.666666666666668,64.07666666666667,375.04,0.0,70.0,,9.463333333333331,74.0,0.0,70.0,72.0,70.16000000000001,,67.0,69.0,78.0,62.0,0.0
2770,2025-02-26 06:15:00,381.3966666666667,0.0,,30.0,63.96333333333334,375.04,0.0,70.0,,9.23,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2771,2025-02-26 06:30:00,368.68666666666667,0.0,,31.166666666666668,64.07666666666667,375.04,0.0,70.0,,8.536666666666667,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,78.0,62.0,0.0
2772,2025-02-26 06:45:00,379.28,0.0,,33.0,64.11666666666667,375.04,0.0,70.0,,7.886666666666667,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
2773,2025-02-26 07:00:00,374.3366666666666,0.0,,34.833333333333336,64.51,375.04,0.0,70.0,,7.566666666666666,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
2774,2025-02-26 07:15:00,372.2166666666667,0.0,,34.166666666666664,64.27333333333333,375.04,0.0,70.0,,6.830000000000001,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
2775,2025-02-26 07:30:00,377.16333333333336,0.0,,33.666666666666664,64.10000000000001,375.04,0.0,70.0,,6.853333333333333,74.0,0.0,70.0,72.0,70.05333333333333,,67.0,69.0,78.0,62.0,0.0
2776,2025-02-26 07:45:00,377.16,0.0,,32.5,64.33666666666666,375.04,0.0,70.0,,7.826666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
2777,2025-02-26 08:00:00,375.75,0.0,,32.5,64.36333333333333,375.04,0.0,70.0,,8.043333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2778,2025-02-26 08:15:00,381.4,0.0,,33.166666666666664,64.31,375.04,0.0,70.0,,8.056666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2779,2025-02-26 08:30:00,372.92333333333335,0.0,,35.166666666666664,64.56333333333333,375.04,0.0,70.0,,8.299999999999999,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2780,2025-02-26 08:45:00,371.51,0.0,,35.166666666666664,64.57333333333334,375.04,0.0,70.0,,8.706666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2781,2025-02-26 09:00:00,379.9866666666667,0.0,,36.66666666666666,64.90333333333332,375.04,0.0,70.0,,9.65,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,78.0,62.0,0.0
2782,2025-02-26 09:15:00,375.04333333333335,0.0,,36.5,65.60000000000001,375.04,0.0,70.0,,11.893333333333333,74.0,0.0,70.0,72.0,69.85666666666667,,67.0,69.0,78.0,62.0,0.0
2783,2025-02-26 09:30:00,376.4533333333334,0.0,,36.5,66.11,375.04,0.0,70.0,,13.28,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
2784,2025-02-26 09:45:00,372.2166666666667,0.0,,35.833333333333336,66.38,375.04,0.0,70.0,,14.436666666666667,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
2785,2025-02-26 10:00:00,371.5133333333333,0.0,,36.333333333333336,66.78666666666668,375.04,0.0,70.0,,15.49,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
2786,2025-02-26 10:15:00,375.7466666666666,0.0,,36.833333333333336,66.96333333333332,375.04,0.0,70.0,,16.400000000000002,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,78.0,62.0,0.0
2787,2025-02-26 10:30:00,378.5733333333333,0.0,,36.16666666666666,66.98666666666666,375.04,0.0,70.0,,16.593333333333334,74.0,0.0,70.0,72.0,69.89666666666666,,67.0,69.0,78.0,62.0,0.0
2788,2025-02-26 10:45:00,372.9266666666667,0.0,,36.0,66.92,375.04,0.0,70.0,,16.243333333333336,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,78.0,62.0,0.0
2789,2025-02-26 11:00:00,372.2166666666667,0.0,,36.0,67.01666666666667,375.04,0.0,70.0,,16.386666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2790,2025-02-26 11:15:00,373.63,0.0,,36.0,66.95333333333333,375.04,0.0,70.0,,16.523333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2791,2025-02-26 11:30:00,377.8666666666666,0.0,,36.5,66.91333333333334,375.04,0.0,70.0,,16.80333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2792,2025-02-26 11:45:00,372.22,0.0,,34.833333333333336,66.95,375.04,0.0,70.0,,17.026666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2793,2025-02-26 12:00:00,374.3366666666666,0.0,,35.666666666666664,67.00333333333333,375.04,0.0,70.0,,17.243333333333336,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
2794,2025-02-26 12:15:00,380.6933333333333,0.0,,36.66666666666666,67.05,375.04,0.0,70.0,,17.55,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2795,2025-02-26 12:30:00,370.8033333333333,0.0,,37.16666666666666,67.07666666666667,375.04,0.0,70.0,,18.05666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2796,2025-02-26 12:45:00,370.8033333333333,0.0,,36.833333333333336,67.21333333333332,375.04,0.0,70.0,,18.196666666666665,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,78.0,62.0,0.0
2797,2025-02-26 13:00:00,376.4533333333334,0.0,,35.0,67.42333333333333,375.04,0.0,70.0,,18.37333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2798,2025-02-26 13:15:00,375.75,0.0,,36.5,67.73666666666666,375.04,0.0,70.0,,18.41333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
2799,2025-02-26 13:30:00,372.2166666666667,0.0,,37.0,68.14,375.04,0.0,70.0,,18.586666666666662,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2800,2025-02-26 13:45:00,372.9266666666667,0.0,,37.333333333333336,68.73333333333333,375.04,0.0,70.0,,18.4,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2801,2025-02-26 14:00:00,375.04333333333335,0.0,,36.833333333333336,69.39,375.04,0.0,70.0,,17.98,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,78.0,62.0,0.0
2802,2025-02-26 14:15:00,373.6266666666667,0.0,,33.0,68.89333333333333,375.04,0.0,70.0,,15.943333333333332,74.0,0.0,70.0,72.0,70.09666666666666,,67.0,69.0,78.0,62.0,0.0
2803,2025-02-26 14:30:00,377.87,0.0,,27.5,67.83666666666666,375.04,0.0,70.0,,14.466666666666669,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2804,2025-02-26 14:45:00,374.3333333333333,0.0,,25.666666666666668,67.30666666666667,375.04,0.0,70.0,,13.77,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
2805,2025-02-26 15:00:00,370.8033333333333,0.0,,24.166666666666668,67.36333333333333,375.04,0.0,70.0,,13.036666666666669,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
2806,2025-02-26 15:15:00,379.28,0.0,,21.33333333333333,67.06,375.04,0.0,70.0,,12.43,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
2807,2025-02-26 15:30:00,374.3366666666666,0.0,,19.166666666666668,66.83,375.04,0.0,70.0,,11.596666666666666,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
2808,2025-02-26 15:45:00,377.16,0.0,,17.5,66.73666666666666,375.04,0.0,70.0,,10.73,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
2809,2025-02-26 16:00:00,372.2166666666667,0.0,,15.666666666666666,66.69333333333333,375.04,0.0,70.0,,10.253333333333332,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
2810,2025-02-26 16:15:00,378.5733333333333,0.0,,14.5,67.10666666666667,375.04,0.0,70.0,,9.606666666666667,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
2811,2025-02-26 16:30:00,375.7466666666666,0.0,,17.666666666666668,66.71666666666667,375.04,0.0,70.0,,8.536666666666667,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
2812,2025-02-26 16:45:00,363.74,0.0,,16.5,67.05,375.04,0.0,70.0,,7.503333333333333,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
2813,2025-02-26 17:00:00,374.3366666666666,0.0,,16.5,63.120000000000005,375.04,0.0,70.0,,6.336666666666666,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2814,2025-02-26 17:15:00,379.98333333333335,0.0,,16.833333333333332,60.28,375.04,0.0,70.0,,5.33,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2815,2025-02-26 17:30:00,373.63,0.0,,17.5,61.81333333333333,375.04,0.0,70.0,,4.930000000000001,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
2816,2025-02-26 17:45:00,372.21333333333337,0.0,,28.5,61.51666666666667,375.04,0.0,70.0,,4.36,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,78.0,62.0,0.0
2817,2025-02-26 18:00:00,375.04333333333335,0.0,,32.833333333333336,60.99,375.04,0.0,70.0,,3.26,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,78.0,62.0,0.0
2818,2025-02-26 18:15:00,377.8666666666666,0.0,,35.166666666666664,63.98333333333333,375.04,0.0,70.0,,2.6733333333333333,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
2819,2025-02-26 18:30:00,365.86,0.0,,35.166666666666664,64.12333333333333,375.04,0.0,70.0,,0.9766666666666666,74.0,0.0,70.0,72.0,70.13666666666667,,67.0,69.0,78.0,62.0,0.0
2820,2025-02-26 18:45:00,366.56666666666666,0.0,,35.833333333333336,62.26333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.18333333333334,,67.0,69.0,78.0,62.0,0.0
2821,2025-02-26 19:00:00,377.8666666666666,0.0,,35.833333333333336,62.63666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21,,67.0,69.0,78.0,62.0,0.0
2822,2025-02-26 19:15:00,368.68666666666667,0.0,,36.0,62.30666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21,,67.0,69.0,78.0,62.0,0.0
2823,2025-02-26 19:30:00,372.22,0.0,,33.833333333333336,62.13333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.17333333333333,,67.0,69.0,78.0,62.0,0.0
2824,2025-02-26 19:45:00,371.51,0.0,,33.833333333333336,62.11666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.13333333333334,,67.0,69.0,78.0,62.0,0.0
2825,2025-02-26 20:00:00,368.68666666666667,0.0,,33.833333333333336,62.48333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.13333333333334,,67.0,69.0,78.0,62.0,0.0
2826,2025-02-26 20:15:00,373.63,0.0,,34.833333333333336,63.03333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2827,2025-02-26 20:30:00,373.63000000000005,0.0,,35.333333333333336,63.10333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.20666666666666,,67.0,69.0,78.0,62.0,0.0
2828,2025-02-26 20:45:00,371.50666666666666,0.0,,35.0,62.52333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21,,67.0,69.0,78.0,62.0,0.0
2829,2025-02-26 21:00:00,372.2166666666667,0.0,,34.0,62.13666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.18666666666667,,67.0,69.0,78.0,62.0,0.0
2830,2025-02-26 21:15:00,369.39,0.0,,34.166666666666664,62.080000000000005,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2831,2025-02-26 21:30:00,372.9266666666667,0.0,,34.333333333333336,61.76,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
2832,2025-02-26 21:45:00,363.74,0.0,,34.833333333333336,61.52666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
2833,2025-02-26 22:00:00,373.63,0.0,,35.5,61.52666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.06,,67.0,69.0,78.0,62.0,0.0
2834,2025-02-26 22:15:00,377.87,0.0,,34.833333333333336,61.35666666666666,375.04,0.0,70.0,,0.0633333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
2835,2025-02-26 22:30:00,371.5133333333333,0.0,,34.0,61.17666666666667,375.04,0.0,70.0,,0.1966666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2836,2025-02-26 22:45:00,373.63,0.0,,35.166666666666664,61.03,375.04,0.0,70.0,,0.21,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2837,2025-02-26 23:00:00,383.51666666666665,0.0,,35.5,60.68,375.04,0.0,70.0,,0.56,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2838,2025-02-26 23:15:00,365.8633333333333,0.0,,30.0,61.09333333333333,375.04,0.0,70.0,,2.09,74.0,0.0,70.0,72.0,69.91333333333334,,67.0,69.0,78.0,62.0,0.0
2839,2025-02-26 23:30:00,372.92333333333335,0.0,,34.333333333333336,60.40333333333333,375.04,0.0,70.0,,4.096666666666667,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
2840,2025-02-26 23:45:00,375.04,0.0,,37.66666666666666,60.10999999999999,375.04,0.0,70.0,,5.36,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
2841,2025-02-27 00:00:00,384.93,0.0,,29.666666666666668,60.56,375.04,0.0,70.0,,6.543333333333333,74.0,0.0,70.0,72.0,69.83666666666666,,67.0,69.0,78.0,62.0,0.0
2842,2025-02-27 00:15:00,366.56666666666666,0.0,,29.166666666666668,61.67,375.04,0.0,70.0,,9.156666666666666,74.0,0.0,70.0,72.0,69.78333333333333,,67.0,69.0,78.0,62.0,0.0
2843,2025-02-27 00:30:00,377.8666666666666,0.0,,37.833333333333336,61.38333333333333,375.04,0.0,70.0,,10.24,74.0,0.0,70.0,72.0,69.80666666666666,,67.0,69.0,78.0,62.0,0.0
2844,2025-02-27 00:45:00,369.3933333333334,0.0,,37.0,61.653333333333336,375.04,0.0,70.0,,10.946666666666667,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
2845,2025-02-27 01:00:00,372.92333333333335,0.0,,36.5,62.09,375.04,0.0,70.0,,12.526666666666666,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,78.0,62.0,0.0
2846,2025-02-27 01:15:00,370.1,0.0,,36.833333333333336,62.53333333333333,375.04,0.0,70.0,,13.586666666666668,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
2847,2025-02-27 01:30:00,401.17333333333335,0.0,,21.0,64.09666666666668,375.04,0.0,70.0,,15.153333333333334,74.0,0.0,70.0,72.0,69.80666666666666,,67.0,69.0,78.0,62.0,0.0
2848,2025-02-27 01:45:00,372.21333333333337,0.0,,19.666666666666668,64.80666666666666,375.04,0.0,70.0,,16.906666666666666,74.0,0.0,70.0,72.0,69.78666666666668,,67.0,69.0,78.0,62.0,0.0
2849,2025-02-27 02:00:00,377.87,0.0,,19.33333333333333,65.09333333333333,375.04,0.0,70.0,,19.85333333333333,74.0,0.0,70.0,72.0,69.72666666666667,,67.0,69.0,78.0,62.0,0.0
2850,2025-02-27 02:15:00,364.4466666666667,0.0,,19.0,64.65333333333332,375.04,0.0,70.0,,20.386666666666667,74.0,0.0,70.0,72.0,69.79333333333334,,67.0,69.0,78.0,62.0,0.0
2851,2025-02-27 02:30:00,377.16,0.0,,19.33333333333333,64.11333333333333,375.04,0.0,70.0,,21.026666666666667,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
2852,2025-02-27 02:45:00,372.92,0.0,,20.0,64.33999999999999,375.04,0.0,70.0,,22.52333333333333,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,78.0,62.0,0.0
2853,2025-02-27 03:00:00,368.68666666666667,0.0,,19.0,65.44333333333334,375.04,0.0,70.0,,25.516666666666666,74.0,0.0,70.0,72.0,69.74,,67.0,69.0,78.0,62.0,0.0
