,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
2854,2025-02-27 03:15:00,384.93,0.0,,19.83333333333333,66.20666666666666,375.04,0.0,70.0,,27.81,74.0,0.0,70.0,72.0,69.72333333333334,,67.0,69.0,78.0,62.0,0.0
2855,2025-02-27 03:30:00,372.2166666666667,0.0,,19.5,66.66666666666667,375.04,0.0,70.0,,29.38,74.0,0.0,70.0,72.0,69.75333333333333,,67.0,69.0,78.0,62.0,0.0
2856,2025-02-27 03:45:00,374.3366666666666,0.0,,19.666666666666668,67.94666666666667,375.04,0.0,70.0,,29.27333333333333,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
2857,2025-02-27 04:00:00,384.22333333333336,0.0,,21.5,72.25333333333333,375.04,0.0,70.0,,29.09,74.0,0.0,70.0,72.0,69.88333333333333,,67.0,69.0,78.0,62.0,0.0
2858,2025-02-27 04:15:00,377.8666666666666,0.0,,19.0,70.52333333333333,375.04,0.0,70.0,,26.536666666666665,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,78.0,62.0,0.0
2859,2025-02-27 04:30:00,373.63,0.0,,19.33333333333333,68.25,375.04,0.0,70.0,,23.32,74.0,0.0,70.0,72.0,70.14999999999999,,67.0,69.0,78.0,62.0,0.0
2860,2025-02-27 04:45:00,370.8033333333333,0.0,,18.83333333333333,66.78666666666668,375.04,0.0,70.0,,20.036666666666665,74.0,0.0,70.0,72.0,70.22333333333334,,67.0,69.0,78.0,62.0,0.0
2861,2025-02-27 05:00:00,377.8666666666666,0.0,,19.666666666666668,65.99666666666667,375.04,0.0,70.0,,18.23333333333333,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
2862,2025-02-27 05:15:00,375.04,0.0,,18.83333333333333,64.63,375.04,0.0,70.0,,16.38,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
2863,2025-02-27 05:30:00,379.9866666666667,0.0,,19.166666666666668,63.89000000000001,375.04,0.0,70.0,,14.436666666666667,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,78.0,62.0,0.0
2864,2025-02-27 05:45:00,372.92,0.0,,18.33333333333333,63.12,375.04,0.0,70.0,,12.313333333333333,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
2865,2025-02-27 06:00:00,372.9266666666667,0.0,,18.33333333333333,62.223333333333336,375.04,0.0,70.0,,10.593333333333334,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,78.0,62.0,0.0
2866,2025-02-27 06:15:00,375.7466666666666,0.0,,17.5,61.91666666666666,375.04,0.0,70.0,,9.836666666666666,74.0,0.0,70.0,72.0,70.18333333333334,,67.0,69.0,78.0,62.0,0.0
2867,2025-02-27 06:30:00,377.8666666666666,0.0,,19.83333333333333,62.09,375.04,0.0,70.0,,9.936666666666667,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2868,2025-02-27 06:45:00,375.7466666666666,0.0,,18.83333333333333,61.84333333333333,375.04,0.0,70.0,,9.126666666666669,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2869,2025-02-27 07:00:00,373.6266666666667,0.0,,19.166666666666668,61.546666666666674,375.04,0.0,70.0,,8.793333333333335,74.0,0.0,70.0,72.0,70.09666666666666,,67.0,69.0,78.0,62.0,0.0
2870,2025-02-27 07:15:00,373.6266666666667,0.0,,19.33333333333333,61.36666666666667,375.04,0.0,70.0,,9.526666666666666,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,78.0,62.0,0.0
2871,2025-02-27 07:30:00,371.5133333333333,0.0,,18.166666666666668,61.24666666666667,375.04,0.0,70.0,,10.08,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2872,2025-02-27 07:45:00,368.68666666666667,0.0,,17.833333333333332,60.98666666666667,375.04,0.0,70.0,,10.32,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2873,2025-02-27 08:00:00,370.8033333333333,0.0,,18.83333333333333,60.8,375.04,0.0,70.0,,10.853333333333332,74.0,0.0,70.0,72.0,69.95666666666666,,67.0,69.0,78.0,62.0,0.0
2874,2025-02-27 08:15:00,372.22,0.0,,17.333333333333332,62.47666666666667,375.04,0.0,70.0,,11.823333333333332,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,78.0,62.0,0.0
2875,2025-02-27 08:30:00,372.2166666666667,0.0,,21.666666666666668,63.56666666666666,375.04,0.0,70.0,,12.056666666666668,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
2876,2025-02-27 08:45:00,372.92333333333335,0.0,,23.166666666666668,64.08333333333333,375.04,0.0,70.0,,11.946666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2877,2025-02-27 09:00:00,368.68666666666667,0.0,,23.666666666666668,64.22,375.04,0.0,70.0,,11.83,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2878,2025-02-27 09:15:00,375.7466666666666,0.0,,24.33333333333333,64.18666666666667,375.04,0.0,70.0,,11.773333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2879,2025-02-27 09:30:00,370.0966666666666,0.0,,25.166666666666668,64.27,375.04,0.0,70.0,,11.86,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2880,2025-02-27 09:45:00,375.04,0.0,,25.666666666666668,64.32666666666667,375.04,0.0,70.0,,11.833333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2881,2025-02-27 10:00:00,370.1,0.0,,26.33333333333333,64.41333333333334,375.04,0.0,70.0,,11.903333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2882,2025-02-27 10:15:00,375.04,0.0,,26.666666666666668,64.33999999999999,375.04,0.0,70.0,,11.836666666666666,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
2883,2025-02-27 10:30:00,367.98,0.0,,27.83333333333333,64.55666666666666,375.04,0.0,70.0,,11.846666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2884,2025-02-27 10:45:00,375.04,0.0,,28.166666666666668,64.60333333333334,375.04,0.0,70.0,,11.866666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2885,2025-02-27 11:00:00,370.0966666666666,0.0,,28.5,64.73,375.04,0.0,70.0,,12.026666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2886,2025-02-27 11:15:00,376.45666666666665,0.0,,29.0,64.71666666666665,375.04,0.0,70.0,,12.013333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2887,2025-02-27 11:30:00,377.16,0.0,,27.5,64.76666666666667,375.04,0.0,70.0,,12.016666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2888,2025-02-27 11:45:00,372.9266666666667,0.0,,26.0,64.73333333333333,375.04,0.0,70.0,,12.126666666666663,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2889,2025-02-27 12:00:00,370.1,0.0,,28.33333333333333,64.88,375.04,0.0,70.0,,12.21,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2890,2025-02-27 12:15:00,377.16,0.0,,28.166666666666668,64.92,375.04,0.0,70.0,,12.053333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2891,2025-02-27 12:30:00,376.45666666666665,0.0,,27.166666666666668,64.89666666666666,375.04,0.0,70.0,,12.03,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
2892,2025-02-27 12:45:00,375.75,0.0,,27.5,64.8,375.04,0.0,70.0,,11.376666666666669,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,78.0,62.0,0.0
2893,2025-02-27 13:00:00,375.75,0.0,,27.166666666666668,64.75333333333333,375.04,0.0,70.0,,11.013333333333334,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,78.0,62.0,0.0
2894,2025-02-27 13:15:00,379.28,0.0,,27.166666666666668,64.83,375.04,0.0,70.0,,10.963333333333331,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,78.0,62.0,0.0
2895,2025-02-27 13:30:00,378.5733333333333,0.0,,28.666666666666668,65.66666666666667,375.04,0.0,70.0,,14.14,74.0,0.0,70.0,72.0,69.87666666666667,,67.0,69.0,78.0,62.0,0.0
2896,2025-02-27 13:45:00,378.5733333333333,0.0,,28.83333333333333,66.26,375.04,0.0,70.0,,15.95,74.0,0.0,70.0,72.0,69.83999999999999,,67.0,69.0,78.0,62.0,0.0
2897,2025-02-27 14:00:00,371.5133333333333,0.0,,27.666666666666668,66.45666666666666,375.04,0.0,70.0,,15.63,74.0,0.0,70.0,72.0,69.91333333333334,,67.0,69.0,78.0,62.0,0.0
2898,2025-02-27 14:15:00,375.04333333333335,0.0,,27.166666666666668,66.39,375.04,0.0,70.0,,14.82,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2899,2025-02-27 14:30:00,377.16,0.0,,28.33333333333333,66.47,375.04,0.0,70.0,,14.733333333333334,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2900,2025-02-27 14:45:00,376.4533333333334,0.0,,28.166666666666668,66.95666666666666,375.04,0.0,70.0,,14.666666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2901,2025-02-27 15:00:00,374.3366666666666,0.0,,28.0,67.04333333333334,375.04,0.0,70.0,,13.766666666666666,74.0,0.0,70.0,72.0,70.03666666666668,,67.0,69.0,78.0,62.0,0.0
2902,2025-02-27 15:15:00,374.3366666666666,0.0,,27.0,66.8,375.04,0.0,70.0,,12.05,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
2903,2025-02-27 15:30:00,369.3933333333334,0.0,,27.5,66.86666666666666,375.04,0.0,70.0,,11.203333333333331,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
2904,2025-02-27 15:45:00,375.7466666666666,0.0,,28.5,66.89666666666666,375.04,0.0,70.0,,10.1,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
2905,2025-02-27 16:00:00,381.3999999999999,0.0,,25.5,66.48666666666666,375.04,0.0,70.0,,9.193333333333332,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
2906,2025-02-27 16:15:00,371.51,0.0,,24.5,66.08,375.04,0.0,70.0,,8.37,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
2907,2025-02-27 16:30:00,377.16,0.0,,23.83333333333333,66.86666666666666,375.04,0.0,70.0,,12.406666666666666,74.0,0.0,70.0,72.0,69.89666666666666,,67.0,69.0,78.0,62.0,0.0
2908,2025-02-27 16:45:00,372.92333333333335,0.0,2.0,22.33333333333333,68.87,375.04,0.0,70.0,2.0,19.876666666666665,74.0,0.0,70.0,72.0,69.60333333333334,,67.0,69.0,78.0,62.0,0.0
2909,2025-02-27 17:00:00,372.92333333333335,0.0,2.0,21.666666666666668,69.56,375.04,0.0,70.0,2.0,22.94333333333333,74.0,0.0,70.0,72.0,69.61,,67.0,69.0,78.0,62.0,0.0
2910,2025-02-27 17:15:00,371.51,0.0,2.0,22.166666666666668,69.69666666666667,375.04,0.0,70.0,2.0,22.82333333333333,74.0,0.0,70.0,72.0,69.72666666666667,,67.0,69.0,78.0,62.0,0.0
2911,2025-02-27 17:30:00,370.8033333333333,0.0,2.0,20.33333333333333,69.45,375.04,0.0,70.0,2.0,21.296666666666667,74.0,0.0,70.0,72.0,69.88,,67.0,69.0,78.0,62.0,0.0
2912,2025-02-27 17:45:00,370.8,0.0,2.0,19.33333333333333,68.33666666666666,375.04,0.0,70.0,2.0,17.19666666666667,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
2913,2025-02-27 18:00:00,375.04333333333335,0.0,2.0,19.666666666666668,66.92666666666666,375.04,0.0,70.0,2.0,12.893333333333333,74.0,0.0,70.0,72.0,70.22666666666667,,67.0,69.0,78.0,62.0,0.0
2914,2025-02-27 18:15:00,375.0433333333333,0.0,2.0,18.666666666666668,66.31666666666666,375.04,0.0,70.0,2.0,9.616666666666667,74.0,0.0,70.0,72.0,70.29333333333334,,67.0,69.0,78.0,62.0,0.0
2915,2025-02-27 18:30:00,376.4533333333334,0.0,2.0,18.166666666666668,65.08333333333333,375.04,0.0,70.0,2.0,5.6933333333333325,74.0,0.0,70.0,72.0,70.36666666666666,,67.0,69.0,78.0,62.0,0.0
2916,2025-02-27 18:45:00,379.9866666666667,0.0,2.0,18.166666666666668,65.3,375.04,0.0,70.0,2.0,2.466666666666667,74.0,0.0,70.0,72.0,70.38,,67.0,69.0,78.0,62.0,0.0
2917,2025-02-27 19:00:00,373.63000000000005,0.0,2.0,16.666666666666668,65.35000000000001,375.04,0.0,70.0,2.0,0.2233333333333333,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
2918,2025-02-27 19:15:00,375.04,0.0,2.0,16.833333333333332,65.75666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38333333333333,,67.0,69.0,78.0,62.0,0.0
2919,2025-02-27 19:30:00,372.92333333333335,0.0,2.0,15.666666666666666,65.43666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38,,67.0,69.0,78.0,62.0,0.0
2920,2025-02-27 19:45:00,377.16,0.0,2.0,17.0,65.57666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,67.0,69.0,78.0,62.0,0.0
2921,2025-02-27 20:00:00,375.7466666666666,0.0,2.0,18.33333333333333,65.33999999999999,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.36,,67.0,69.0,78.0,62.0,0.0
2922,2025-02-27 20:15:00,364.44666666666666,0.0,2.0,18.666666666666668,64.84666666666668,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.31,,67.0,69.0,78.0,62.0,0.0
2923,2025-02-27 20:30:00,369.39333333333326,0.0,2.0,18.5,64.32000000000001,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
2924,2025-02-27 20:45:00,367.98,0.0,2.0,18.83333333333333,64.76333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,78.0,62.0,0.0
2925,2025-02-27 21:00:00,375.04333333333335,0.0,2.0,17.0,65.05333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.21666666666665,,67.0,69.0,78.0,62.0,0.0
2926,2025-02-27 21:15:00,371.51,0.0,2.0,18.0,64.88000000000001,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.14,,67.0,69.0,78.0,62.0,0.0
2927,2025-02-27 21:30:00,375.75,0.0,2.0,18.5,64.75666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
2928,2025-02-27 21:45:00,372.92,0.0,2.0,20.0,64.33666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2929,2025-02-27 22:00:00,377.8666666666666,0.0,2.0,18.33333333333333,63.72,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.05333333333333,,67.0,69.0,78.0,62.0,0.0
2930,2025-02-27 22:15:00,369.39,0.0,2.0,17.5,63.123333333333335,375.04,0.0,70.0,2.0,0.0366666666666666,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
2931,2025-02-27 22:30:00,367.98,0.0,2.0,18.166666666666668,63.32,375.04,0.0,70.0,2.0,0.22,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2932,2025-02-27 22:45:00,368.6833333333333,0.0,2.0,17.333333333333332,63.306666666666665,375.04,0.0,70.0,2.0,1.5333333333333332,74.0,0.0,70.0,72.0,69.93,,67.0,69.0,78.0,62.0,0.0
2933,2025-02-27 23:00:00,371.51,0.0,2.0,18.33333333333333,62.52666666666667,375.04,0.0,70.0,2.0,4.086666666666667,74.0,0.0,70.0,72.0,69.83666666666666,,67.0,69.0,78.0,62.0,0.0
2934,2025-02-27 23:15:00,370.8033333333333,0.0,2.0,18.33333333333333,62.080000000000005,375.04,0.0,70.0,2.0,6.746666666666667,74.0,0.0,70.0,72.0,69.75999999999999,,67.0,69.0,78.0,62.0,0.0
2935,2025-02-27 23:30:00,368.6833333333333,0.0,2.0,17.833333333333332,62.623333333333335,375.04,0.0,70.0,2.0,10.18,74.0,0.0,70.0,72.0,69.69666666666666,,67.0,69.0,78.0,62.0,0.0
2936,2025-02-27 23:45:00,375.7466666666666,0.0,2.0,16.666666666666668,63.71,375.04,0.0,70.0,2.0,12.69,74.0,0.0,70.0,72.0,69.69,,67.0,69.0,78.0,62.0,0.0
2937,2025-02-28 00:00:00,369.39,0.0,2.0,15.666666666666666,64.53666666666668,375.04,0.0,70.0,2.0,14.736666666666666,74.0,0.0,70.0,72.0,69.69666666666666,,67.0,69.0,78.0,62.0,0.0
2938,2025-02-28 00:15:00,377.16,0.0,2.0,16.833333333333332,65.02333333333333,375.04,0.0,70.0,2.0,16.89,74.0,0.0,70.0,72.0,69.69666666666666,,67.0,69.0,78.0,62.0,0.0
2939,2025-02-28 00:30:00,373.6266666666667,0.0,2.0,19.166666666666668,65.50666666666666,375.04,0.0,70.0,2.0,18.916666666666668,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
2940,2025-02-28 00:45:00,373.63000000000005,0.0,2.0,20.0,66.13666666666667,375.04,0.0,70.0,2.0,20.966666666666665,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
2941,2025-02-28 01:00:00,371.51,0.0,2.0,21.0,66.93666666666667,375.04,0.0,70.0,2.0,23.13,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,78.0,62.0,0.0
2942,2025-02-28 01:15:00,377.16,0.0,2.0,21.666666666666668,67.61,375.04,0.0,70.0,2.0,25.006666666666664,74.0,0.0,70.0,72.0,69.71666666666665,,67.0,69.0,78.0,62.0,0.0
2943,2025-02-28 01:30:00,372.9266666666667,0.0,2.0,21.83333333333333,67.74,375.04,0.0,70.0,2.0,25.096666666666664,74.0,0.0,70.0,72.0,69.79,,67.0,69.0,78.0,62.0,0.0
2944,2025-02-28 01:45:00,375.04333333333335,0.0,2.0,23.0,67.78333333333333,375.04,0.0,70.0,2.0,25.416666666666668,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
2945,2025-02-28 02:00:00,370.0966666666666,0.0,2.0,23.5,68.00666666666666,375.04,0.0,70.0,2.0,25.52333333333333,74.0,0.0,70.0,72.0,69.87666666666667,,67.0,69.0,78.0,62.0,0.0
2946,2025-02-28 02:15:00,370.0966666666666,0.0,2.0,24.33333333333333,67.75333333333333,375.04,0.0,70.0,2.0,24.703333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
2947,2025-02-28 02:30:00,379.9866666666667,0.0,2.0,24.666666666666668,67.79,375.04,0.0,70.0,2.0,24.506666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2948,2025-02-28 02:45:00,373.6266666666667,0.0,2.0,24.33333333333333,67.70333333333333,375.04,0.0,70.0,2.0,24.376666666666665,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2949,2025-02-28 03:00:00,375.04333333333335,0.0,2.0,25.33333333333333,67.62333333333333,375.04,0.0,70.0,2.0,23.72666666666667,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,78.0,62.0,0.0
2950,2025-02-28 03:15:00,378.5733333333333,0.0,2.0,25.5,67.35666666666667,375.04,0.0,70.0,2.0,22.486666666666668,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
2951,2025-02-28 03:30:00,369.3933333333334,0.0,2.0,26.0,67.10000000000001,375.04,0.0,70.0,2.0,21.62333333333333,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
2952,2025-02-28 03:45:00,369.39,0.0,2.0,26.166666666666668,66.94333333333333,375.04,0.0,70.0,2.0,21.430000000000003,74.0,0.0,70.0,72.0,70.04666666666667,,67.0,69.0,78.0,62.0,0.0
2953,2025-02-28 04:00:00,378.5733333333333,0.0,2.0,26.5,67.08333333333333,375.04,0.0,70.0,2.0,21.836666666666662,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,78.0,62.0,0.0
2954,2025-02-28 04:15:00,375.04333333333335,0.0,2.0,26.666666666666668,66.83,375.04,0.0,70.0,2.0,21.22,74.0,0.0,70.0,72.0,70.03666666666668,,67.0,69.0,78.0,62.0,0.0
2955,2025-02-28 04:30:00,369.3933333333334,0.0,2.0,27.666666666666668,66.77666666666667,375.04,0.0,70.0,2.0,20.496666666666663,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
2956,2025-02-28 04:45:00,375.7466666666666,0.0,2.0,27.83333333333333,66.73,375.04,0.0,70.0,2.0,20.136666666666667,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
2957,2025-02-28 05:00:00,379.28,0.0,2.0,28.166666666666668,66.62333333333333,375.04,0.0,70.0,2.0,19.363333333333333,74.0,0.0,70.0,72.0,70.05666666666667,,67.0,69.0,78.0,62.0,0.0
2958,2025-02-28 05:15:00,378.5733333333333,0.0,2.0,28.166666666666668,66.36666666666667,375.04,0.0,70.0,2.0,18.933333333333334,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
2959,2025-02-28 05:30:00,379.28,0.0,2.0,29.0,66.57333333333334,375.04,0.0,70.0,2.0,18.69,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,78.0,62.0,0.0
2960,2025-02-28 05:45:00,377.16,0.0,2.0,28.25,66.68,375.04,0.0,70.0,2.0,18.81,74.0,0.0,70.0,72.0,70.025,,67.0,69.0,78.0,62.0,0.0
2961,2025-02-28 06:00:00,377.16333333333336,0.0,2.0,27.83333333333333,66.49666666666667,375.04,0.0,70.0,2.0,18.31,74.0,0.0,70.0,72.0,70.03333333333333,,67.0,69.0,78.0,62.0,0.0
2962,2025-02-28 06:15:00,367.2733333333333,0.0,2.0,30.166666666666668,66.23,375.04,0.0,70.0,2.0,17.133333333333336,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
2963,2025-02-28 06:30:00,368.68666666666667,0.0,2.0,31.5,66.28333333333333,375.04,0.0,70.0,2.0,17.3,74.0,0.0,70.0,72.0,70.03333333333333,,67.0,69.0,78.0,62.0,0.0
2964,2025-02-28 06:45:00,374.3333333333333,0.0,2.0,34.666666666666664,66.40666666666667,375.04,0.0,70.0,2.0,16.713333333333335,74.0,0.0,70.0,72.0,70.03666666666668,,67.0,69.0,78.0,62.0,0.0
2965,2025-02-28 07:00:00,368.68666666666667,0.0,2.0,33.0,66.35333333333334,375.04,0.0,70.0,2.0,15.993333333333334,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
2966,2025-02-28 07:15:00,369.3933333333334,0.0,2.0,34.5,66.11,375.04,0.0,70.0,2.0,15.18,74.0,0.0,70.0,72.0,70.07,,67.0,69.0,78.0,62.0,0.0
2967,2025-02-28 07:30:00,370.8066666666667,0.0,2.0,34.833333333333336,66.04,375.04,0.0,70.0,2.0,15.386666666666663,74.0,0.0,70.0,72.0,70.03333333333333,,67.0,69.0,78.0,62.0,0.0
2968,2025-02-28 07:45:00,375.7466666666666,0.0,2.0,36.0,66.46333333333334,375.04,0.0,70.0,2.0,16.0,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
2969,2025-02-28 08:00:00,370.0966666666666,0.0,2.0,34.5,66.45333333333333,375.04,0.0,70.0,2.0,16.0,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
2970,2025-02-28 08:15:00,372.2166666666667,0.0,2.0,35.0,66.50333333333333,375.04,0.0,70.0,2.0,16.136666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
2971,2025-02-28 08:30:00,375.75,0.0,2.0,34.833333333333336,66.39,375.04,0.0,70.0,2.0,15.926666666666668,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
2972,2025-02-28 08:45:00,375.75,0.0,,32.833333333333336,66.34,375.04,0.0,70.0,,16.076666666666668,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,
2973,2025-02-28 09:00:00,375.04,0.0,2.0,34.333333333333336,66.34,375.04,0.0,70.0,2.0,16.043333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
2974,2025-02-28 09:15:00,367.2766666666666,0.0,2.0,33.666666666666664,66.32,375.04,0.0,70.0,2.0,16.213333333333335,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2975,2025-02-28 09:30:00,375.7466666666666,0.0,2.0,35.333333333333336,66.32333333333334,375.04,0.0,70.0,2.0,16.30333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2976,2025-02-28 09:45:00,370.8066666666667,0.0,2.0,36.5,66.34333333333332,375.04,0.0,70.0,2.0,16.323333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2977,2025-02-28 10:00:00,372.2166666666667,0.0,2.0,37.16666666666666,66.67333333333333,375.04,0.0,70.0,2.0,16.436666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2978,2025-02-28 10:15:00,372.92333333333335,0.0,2.0,37.5,66.64999999999999,375.04,0.0,70.0,2.0,16.529999999999998,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2979,2025-02-28 10:30:00,370.8033333333333,0.0,2.0,36.5,66.80333333333333,375.04,0.0,70.0,2.0,16.66,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2980,2025-02-28 10:45:00,370.8033333333333,0.0,2.0,36.0,66.87333333333333,375.04,0.0,70.0,2.0,16.69666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2981,2025-02-28 11:00:00,375.04,0.0,2.0,36.16666666666666,66.90333333333334,375.04,0.0,70.0,2.0,16.733333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2982,2025-02-28 11:15:00,374.3333333333333,0.0,2.0,36.16666666666666,66.99333333333334,375.04,0.0,70.0,2.0,17.063333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2983,2025-02-28 11:30:00,375.7466666666666,0.0,2.0,37.16666666666666,67.02333333333333,375.04,0.0,70.0,2.0,17.236666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2984,2025-02-28 11:45:00,379.28,0.0,2.0,36.66666666666666,67.03666666666668,375.04,0.0,70.0,2.0,17.37333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2985,2025-02-28 12:00:00,373.63000000000005,0.0,2.0,34.833333333333336,66.81333333333333,375.04,0.0,70.0,2.0,17.373333333333335,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2986,2025-02-28 12:15:00,370.8033333333333,0.0,2.0,38.16666666666666,66.78,375.04,0.0,70.0,2.0,17.523333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2987,2025-02-28 12:30:00,375.04,0.0,2.0,39.0,66.70333333333333,375.04,0.0,70.0,2.0,17.716666666666665,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2988,2025-02-28 12:45:00,372.92333333333335,0.0,2.0,39.0,66.89999999999999,375.04,0.0,70.0,2.0,17.963333333333335,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2989,2025-02-28 13:00:00,375.75,0.0,2.0,38.16666666666666,67.30333333333334,375.04,0.0,70.0,2.0,18.316666666666663,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
2990,2025-02-28 13:15:00,373.63,0.0,2.0,39.16666666666666,67.67,375.04,0.0,70.0,2.0,18.383333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
2991,2025-02-28 13:30:00,375.04,0.0,2.0,39.5,68.05333333333334,375.04,0.0,70.0,2.0,18.426666666666662,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
2992,2025-02-28 13:45:00,373.6266666666667,0.0,2.0,39.5,68.64333333333333,375.04,0.0,70.0,2.0,18.17333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
2993,2025-02-28 14:00:00,375.7466666666666,0.0,2.0,39.333333333333336,69.11666666666667,375.04,0.0,70.0,2.0,16.923333333333336,74.0,0.0,70.0,72.0,70.04666666666667,,67.0,69.0,78.0,62.0,0.0
2994,2025-02-28 14:15:00,375.7466666666666,0.0,2.0,37.333333333333336,68.65333333333334,375.04,0.0,70.0,2.0,15.026666666666666,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,78.0,62.0,0.0
2995,2025-02-28 14:30:00,375.04,0.0,2.0,33.666666666666664,67.91333333333334,375.04,0.0,70.0,2.0,13.936666666666667,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
2996,2025-02-28 14:45:00,375.04333333333335,0.0,2.0,31.0,67.40666666666665,375.04,0.0,70.0,2.0,12.846666666666666,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
2997,2025-02-28 15:00:00,375.04,0.0,2.0,27.33333333333333,67.07,375.04,0.0,70.0,2.0,12.096666666666666,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,78.0,62.0,0.0
2998,2025-02-28 15:15:00,372.21333333333337,0.0,2.0,26.5,66.78666666666668,375.04,0.0,70.0,2.0,11.573333333333332,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
2999,2025-02-28 15:30:00,377.8666666666666,0.0,2.0,26.166666666666668,66.78333333333335,375.04,0.0,70.0,2.0,10.756666666666666,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
3000,2025-02-28 15:45:00,377.16,0.0,2.0,24.83333333333333,66.37333333333333,375.04,0.0,70.0,2.0,9.943333333333332,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
3001,2025-02-28 16:00:00,374.3333333333333,0.0,2.0,23.33333333333333,66.22333333333333,375.04,0.0,70.0,2.0,9.266666666666666,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
3002,2025-02-28 16:15:00,375.04,0.0,2.0,22.166666666666668,66.10333333333334,375.04,0.0,70.0,2.0,8.840000000000002,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
3003,2025-02-28 16:30:00,372.2166666666667,0.0,2.0,21.0,66.0,375.04,0.0,70.0,2.0,9.333333333333334,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,78.0,62.0,0.0
3004,2025-02-28 16:45:00,372.92333333333335,0.0,2.0,20.83333333333333,66.16000000000001,375.04,0.0,70.0,2.0,9.72,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
3005,2025-02-28 17:00:00,376.4533333333334,0.0,2.0,19.666666666666668,66.25333333333333,375.04,0.0,70.0,2.0,9.386666666666668,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
3006,2025-02-28 17:15:00,377.16,0.0,2.0,18.5,66.26,375.04,0.0,70.0,2.0,8.983333333333333,74.0,0.0,70.0,72.0,70.03666666666666,,67.0,69.0,78.0,62.0,0.0
3007,2025-02-28 17:30:00,375.04,0.0,2.0,17.5,65.94666666666666,375.04,0.0,70.0,2.0,7.460000000000001,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
3008,2025-02-28 17:45:00,371.50666666666666,0.0,2.0,17.166666666666668,65.91333333333334,375.04,0.0,70.0,2.0,6.336666666666666,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
3009,2025-02-28 18:00:00,375.7466666666666,0.0,2.0,19.83333333333333,65.87666666666667,375.04,0.0,70.0,2.0,5.693333333333334,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,78.0,62.0,0.0
3010,2025-02-28 18:15:00,365.86,0.0,2.0,20.0,65.21,375.04,0.0,70.0,2.0,4.263333333333334,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
3011,2025-02-28 18:30:00,375.75,0.0,2.0,18.83333333333333,65.57333333333334,375.04,0.0,70.0,2.0,1.96,74.0,0.0,70.0,72.0,70.17666666666666,,67.0,69.0,78.0,62.0,0.0
3012,2025-02-28 18:45:00,373.63,0.0,2.0,20.0,65.92,375.04,0.0,70.0,2.0,0.1899999999999999,74.0,0.0,70.0,72.0,70.21333333333332,,67.0,69.0,78.0,62.0,0.0
3013,2025-02-28 19:00:00,372.2166666666667,0.0,2.0,20.5,66.33666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
3014,2025-02-28 19:15:00,379.99,0.0,2.0,19.83333333333333,66.56,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
3015,2025-02-28 19:30:00,378.5733333333333,0.0,2.0,19.166666666666668,66.24666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
3016,2025-02-28 19:45:00,368.6833333333333,0.0,2.0,20.83333333333333,61.69333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
3017,2025-02-28 20:00:00,375.7466666666666,0.0,2.0,18.83333333333333,64.43,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
3018,2025-02-28 20:15:00,371.51,0.0,2.0,19.166666666666668,59.42333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.22666666666667,,67.0,69.0,78.0,62.0,0.0
3019,2025-02-28 20:30:00,370.8066666666667,0.0,2.0,20.33333333333333,59.620000000000005,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
3020,2025-02-28 20:45:00,369.39,0.0,2.0,21.166666666666668,59.60666666666666,375.04,0.0,70.0,2.0,0.3933333333333333,74.0,0.0,70.0,72.0,69.96666666666667,,67.0,69.0,78.0,62.0,0.0
3021,2025-02-28 21:00:00,380.6933333333333,0.0,2.0,19.666666666666668,59.76333333333334,375.04,0.0,70.0,2.0,3.4766666666666666,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
3022,2025-02-28 21:15:00,370.8066666666667,0.0,2.0,21.0,60.32333333333333,375.04,0.0,70.0,2.0,7.546666666666667,74.0,0.0,70.0,72.0,69.71666666666665,,67.0,69.0,78.0,62.0,0.0
3023,2025-02-28 21:30:00,376.45666666666665,0.0,2.0,20.666666666666668,61.19,375.04,0.0,70.0,2.0,10.383333333333333,74.0,0.0,70.0,72.0,69.69666666666666,,67.0,69.0,78.0,62.0,0.0
3024,2025-02-28 21:45:00,374.3333333333333,0.0,2.0,20.166666666666668,61.95333333333334,375.04,0.0,70.0,2.0,12.876666666666669,74.0,0.0,70.0,72.0,69.67,,67.0,69.0,78.0,62.0,0.0
3025,2025-02-28 22:00:00,376.45666666666665,0.0,2.0,19.33333333333333,63.29666666666666,375.04,0.0,70.0,2.0,17.136666666666667,74.0,0.0,70.0,72.0,69.6,,67.0,69.0,78.0,62.0,0.0
3026,2025-02-28 22:15:00,375.7466666666666,0.0,2.0,19.33333333333333,64.02,375.04,0.0,70.0,2.0,19.10333333333333,74.0,0.0,70.0,72.0,69.64,,67.0,69.0,78.0,62.0,0.0
3027,2025-02-28 22:30:00,375.04,0.0,2.0,20.0,64.53333333333333,375.04,0.0,70.0,2.0,20.326666666666668,74.0,0.0,70.0,72.0,69.69,,67.0,69.0,78.0,62.0,0.0
3028,2025-02-28 22:45:00,372.22,0.0,2.0,19.0,64.92,375.04,0.0,70.0,2.0,22.343333333333334,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,78.0,62.0,0.0
3029,2025-02-28 23:00:00,372.2166666666667,0.0,2.0,20.666666666666668,65.14333333333333,375.04,0.0,70.0,2.0,23.646666666666665,74.0,0.0,70.0,72.0,69.73333333333333,,67.0,69.0,78.0,62.0,0.0
3030,2025-02-28 23:15:00,365.15333333333336,0.0,2.0,19.0,64.98,375.04,0.0,70.0,2.0,24.32333333333333,74.0,0.0,70.0,72.0,69.78666666666668,,67.0,69.0,78.0,62.0,0.0
3031,2025-02-28 23:30:00,370.1,0.0,2.0,19.33333333333333,64.92333333333333,375.04,0.0,70.0,2.0,25.156666666666663,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,78.0,62.0,0.0
3032,2025-02-28 23:45:00,368.6833333333333,0.0,2.0,20.0,64.79,375.04,0.0,70.0,2.0,25.94666666666667,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
3033,2025-03-01 00:00:00,372.92333333333335,0.0,2.0,20.5,69.57666666666667,375.04,0.0,70.0,2.0,27.05666666666667,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
3034,2025-03-01 00:15:00,375.7466666666666,0.0,2.0,20.33333333333333,67.57,375.04,0.0,70.0,2.0,27.973333333333333,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,78.0,62.0,0.0
3035,2025-03-01 00:30:00,372.2166666666667,0.0,2.0,20.33333333333333,70.22666666666667,375.04,0.0,70.0,2.0,26.97666666666667,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
3036,2025-03-01 00:45:00,374.3333333333333,0.0,2.0,20.666666666666668,68.85000000000001,375.04,0.0,70.0,2.0,26.1,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
3037,2025-03-01 01:00:00,378.5733333333333,0.0,2.0,20.5,68.91333333333334,375.04,0.0,70.0,2.0,23.83,74.0,0.0,70.0,72.0,70.07000000000001,,67.0,69.0,78.0,62.0,0.0
3038,2025-03-01 01:15:00,375.04,0.0,2.0,21.33333333333333,67.22666666666667,375.04,0.0,70.0,2.0,22.846666666666664,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,78.0,62.0,0.0
3039,2025-03-01 01:30:00,370.1,0.0,2.0,19.666666666666668,70.54,375.04,0.0,70.0,2.0,21.72666666666667,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
3040,2025-03-01 01:45:00,370.1,0.0,2.0,18.666666666666668,69.22333333333334,375.04,0.0,70.0,2.0,18.9,74.0,0.0,70.0,72.0,70.18666666666667,,67.0,69.0,78.0,62.0,0.0
3041,2025-03-01 02:00:00,370.8033333333333,0.0,2.0,20.666666666666668,68.33,375.04,0.0,70.0,2.0,15.826666666666666,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,78.0,62.0,0.0
3042,2025-03-01 02:15:00,374.3333333333333,0.0,2.0,20.666666666666668,67.72333333333333,375.04,0.0,70.0,2.0,13.29,74.0,0.0,70.0,72.0,70.27999999999999,,67.0,69.0,78.0,62.0,0.0
3043,2025-03-01 02:30:00,370.1,0.0,2.0,21.5,66.87,375.04,0.0,70.0,2.0,10.566666666666666,74.0,0.0,70.0,72.0,70.31,,67.0,69.0,78.0,62.0,0.0
3044,2025-03-01 02:45:00,379.28,0.0,2.0,20.5,66.35666666666667,375.04,0.0,70.0,2.0,9.073333333333332,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
3045,2025-03-01 03:00:00,371.51,0.0,2.0,20.33333333333333,65.74,375.04,0.0,70.0,2.0,7.1066666666666665,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
3046,2025-03-01 03:15:00,379.9866666666667,0.0,2.0,20.83333333333333,65.45333333333333,375.04,0.0,70.0,2.0,4.776666666666666,74.0,0.0,70.0,72.0,70.27333333333333,,67.0,69.0,78.0,62.0,0.0
3047,2025-03-01 03:30:00,376.4533333333334,0.0,2.0,20.666666666666668,65.31666666666666,375.04,0.0,70.0,2.0,0.4866666666666666,74.0,0.0,70.0,72.0,70.38666666666667,,67.0,69.0,78.0,62.0,0.0
3048,2025-03-01 03:45:00,375.04,0.0,2.0,21.166666666666668,65.29666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
3049,2025-03-01 04:00:00,383.52,0.0,2.0,19.83333333333333,65.02666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,67.0,69.0,78.0,62.0,0.0
3050,2025-03-01 04:15:00,377.16,0.0,2.0,20.83333333333333,64.79666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.29333333333334,,67.0,69.0,78.0,62.0,0.0
3051,2025-03-01 04:30:00,374.3366666666666,0.0,2.0,19.0,64.56333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
3052,2025-03-01 04:45:00,371.865,0.0,2.0,19.0,64.31,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25999999999999,,67.0,69.0,78.0,62.0,0.0
3053,2025-03-01 05:00:00,382.1066666666666,0.0,2.0,20.0,64.86333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.20333333333333,,67.0,69.0,78.0,62.0,0.0
3054,2025-03-01 05:15:00,376.4533333333334,0.0,2.0,18.33333333333333,64.73666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,78.0,62.0,0.0
3055,2025-03-01 05:30:00,372.92333333333335,0.0,2.0,18.666666666666668,64.02,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3056,2025-03-01 05:45:00,371.5133333333333,0.0,2.0,20.666666666666668,62.973333333333336,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
3057,2025-03-01 06:00:00,372.92,0.0,2.0,18.666666666666668,61.95333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.05333333333333,,67.0,69.0,78.0,62.0,0.0
3058,2025-03-01 06:15:00,376.45666666666665,0.0,2.0,18.0,60.98333333333333,375.04,0.0,70.0,2.0,0.2066666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3059,2025-03-01 06:30:00,375.7466666666666,0.0,2.0,17.833333333333332,59.74,375.04,0.0,70.0,2.0,1.8033333333333332,74.0,0.0,70.0,72.0,69.91333333333334,,67.0,69.0,78.0,62.0,0.0
3060,2025-03-01 06:45:00,368.68666666666667,0.0,2.0,18.0,60.086666666666666,375.04,0.0,70.0,2.0,4.8,74.0,0.0,70.0,72.0,69.80666666666667,,67.0,69.0,78.0,62.0,0.0
3061,2025-03-01 07:00:00,375.04333333333335,0.0,2.0,22.666666666666668,62.18000000000001,375.04,0.0,70.0,2.0,8.143333333333333,74.0,0.0,70.0,72.0,69.73,,67.0,69.0,78.0,62.0,0.0
3062,2025-03-01 07:15:00,371.51,0.0,2.0,24.166666666666668,63.35999999999999,375.04,0.0,70.0,2.0,9.523333333333332,74.0,0.0,70.0,72.0,69.75333333333333,,67.0,69.0,78.0,62.0,0.0
3063,2025-03-01 07:30:00,375.04,0.0,2.0,25.5,63.71666666666667,375.04,0.0,70.0,2.0,10.02,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,78.0,62.0,0.0
3064,2025-03-01 07:45:00,372.21333333333337,0.0,2.0,26.0,64.15666666666668,375.04,0.0,70.0,2.0,11.233333333333334,74.0,0.0,70.0,72.0,69.80666666666666,,67.0,69.0,78.0,62.0,0.0
3065,2025-03-01 08:00:00,373.6266666666667,0.0,2.0,26.83333333333333,64.40666666666667,375.04,0.0,70.0,2.0,12.473333333333334,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
3066,2025-03-01 08:15:00,372.2166666666667,0.0,2.0,28.0,64.87333333333333,375.04,0.0,70.0,2.0,13.326666666666668,74.0,0.0,70.0,72.0,69.83666666666666,,67.0,69.0,78.0,62.0,0.0
3067,2025-03-01 08:30:00,375.04,0.0,2.0,28.0,65.24,375.04,0.0,70.0,2.0,14.3,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
3068,2025-03-01 08:45:00,373.6266666666667,0.0,2.0,28.5,65.41000000000001,375.04,0.0,70.0,2.0,15.313333333333333,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
3069,2025-03-01 09:00:00,370.0966666666666,0.0,2.0,29.83333333333333,65.82666666666667,375.04,0.0,70.0,2.0,16.223333333333333,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
3070,2025-03-01 09:15:00,372.92333333333335,0.0,2.0,30.166666666666668,66.37,375.04,0.0,70.0,2.0,17.39,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
3071,2025-03-01 09:30:00,369.3933333333334,0.0,2.0,31.0,66.71666666666665,375.04,0.0,70.0,2.0,18.61,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
3072,2025-03-01 09:45:00,377.87,0.0,2.0,29.33333333333333,66.95666666666666,375.04,0.0,70.0,2.0,19.61,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,78.0,62.0,0.0
3073,2025-03-01 10:00:00,375.7466666666666,0.0,2.0,32.5,67.02333333333333,375.04,0.0,70.0,2.0,19.51333333333333,74.0,0.0,70.0,72.0,69.91000000000001,,67.0,69.0,78.0,62.0,0.0
3074,2025-03-01 10:15:00,372.92,0.0,2.0,35.0,67.01666666666667,375.04,0.0,70.0,2.0,18.9,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3075,2025-03-01 10:30:00,373.6266666666667,0.0,2.0,34.5,66.99333333333333,375.04,0.0,70.0,2.0,19.026666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
3076,2025-03-01 10:45:00,378.5733333333333,0.0,2.0,34.333333333333336,67.15333333333332,375.04,0.0,70.0,2.0,19.08,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3077,2025-03-01 11:00:00,375.7466666666666,0.0,2.0,35.5,67.16,375.04,0.0,70.0,2.0,19.146666666666665,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3078,2025-03-01 11:15:00,377.8666666666666,0.0,2.0,36.16666666666666,67.08666666666666,375.04,0.0,70.0,2.0,19.01,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3079,2025-03-01 11:30:00,375.04,0.0,2.0,37.333333333333336,67.41666666666667,375.04,0.0,70.0,2.0,19.176666666666662,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3080,2025-03-01 11:45:00,380.34,0.0,2.0,37.75,67.455,375.04,0.0,70.0,2.0,19.19,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3081,2025-03-01 12:00:00,371.51,0.0,2.0,37.833333333333336,67.38666666666667,375.04,0.0,70.0,2.0,19.24,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3082,2025-03-01 12:15:00,367.2733333333333,0.0,2.0,38.333333333333336,67.49,375.04,0.0,70.0,2.0,19.27333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3083,2025-03-01 12:30:00,377.8666666666666,0.0,2.0,38.0,67.50333333333333,375.04,0.0,70.0,2.0,19.23,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3084,2025-03-01 12:45:00,376.45666666666665,0.0,2.0,36.0,67.46666666666665,375.04,0.0,70.0,2.0,19.41,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3085,2025-03-01 13:00:00,373.6266666666667,0.0,2.0,36.66666666666666,67.52,375.04,0.0,70.0,2.0,19.506666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3086,2025-03-01 13:15:00,371.51,0.0,2.0,38.0,67.56666666666666,375.04,0.0,70.0,2.0,19.74,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3087,2025-03-01 13:30:00,375.04,0.0,2.0,37.5,67.68333333333334,375.04,0.0,70.0,2.0,19.85,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3088,2025-03-01 13:45:00,372.92333333333335,0.0,2.0,37.333333333333336,67.81,375.04,0.0,70.0,2.0,20.03,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3089,2025-03-01 14:00:00,374.3366666666666,0.0,2.0,37.5,67.85666666666667,375.04,0.0,70.0,2.0,20.22,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3090,2025-03-01 14:15:00,372.2166666666667,0.0,2.0,37.5,68.05666666666667,375.04,0.0,70.0,2.0,20.396666666666665,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3091,2025-03-01 14:30:00,374.3366666666666,0.0,2.0,37.16666666666666,68.22333333333334,375.04,0.0,70.0,2.0,20.58333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3092,2025-03-01 14:45:00,369.39333333333326,0.0,2.0,37.66666666666666,68.47,375.04,0.0,70.0,2.0,20.6,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3093,2025-03-01 15:00:00,376.4533333333334,0.0,2.0,39.16666666666666,68.55666666666667,375.04,0.0,70.0,2.0,20.536666666666665,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
3094,2025-03-01 15:15:00,378.57666666666665,0.0,2.0,37.833333333333336,68.75666666666666,375.04,0.0,70.0,2.0,20.51333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3095,2025-03-01 15:30:00,380.6933333333333,0.0,2.0,36.333333333333336,68.79,375.04,0.0,70.0,2.0,20.19,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
3096,2025-03-01 15:45:00,374.3333333333333,0.0,2.0,37.16666666666666,68.62333333333333,375.04,0.0,70.0,2.0,18.94,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,78.0,62.0,0.0
3097,2025-03-01 16:00:00,368.68666666666667,0.0,2.0,38.833333333333336,68.46,375.04,0.0,70.0,2.0,17.723333333333333,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
3098,2025-03-01 16:15:00,376.45666666666665,0.0,2.0,38.833333333333336,68.17,375.04,0.0,70.0,2.0,16.686666666666667,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,78.0,62.0,0.0
3099,2025-03-01 16:30:00,372.2166666666667,0.0,2.0,38.0,67.95333333333333,375.04,0.0,70.0,2.0,15.873333333333337,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
3100,2025-03-01 16:45:00,370.8033333333333,0.0,2.0,36.16666666666666,67.72,375.04,0.0,70.0,2.0,14.796666666666669,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
3101,2025-03-01 17:00:00,372.2166666666667,0.0,2.0,36.5,67.74666666666667,375.04,0.0,70.0,2.0,13.94,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
3102,2025-03-01 17:15:00,377.8666666666666,0.0,2.0,38.333333333333336,67.70666666666666,375.04,0.0,70.0,2.0,12.846666666666666,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
3103,2025-03-01 17:30:00,370.8033333333333,0.0,2.0,38.5,67.40666666666665,375.04,0.0,70.0,2.0,11.706666666666663,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3104,2025-03-01 17:45:00,376.4533333333334,0.0,2.0,36.833333333333336,67.24333333333333,375.04,0.0,70.0,2.0,10.803333333333333,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3105,2025-03-01 18:00:00,367.2766666666666,0.0,2.0,36.333333333333336,66.77666666666667,375.04,0.0,70.0,2.0,9.8,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
3106,2025-03-01 18:15:00,372.22,0.0,2.0,36.5,66.67333333333333,375.04,0.0,70.0,2.0,8.806666666666667,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3107,2025-03-01 18:30:00,378.5733333333333,0.0,2.0,36.333333333333336,66.40666666666667,375.04,0.0,70.0,2.0,7.836666666666666,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3108,2025-03-01 18:45:00,377.8666666666666,0.0,2.0,36.333333333333336,65.99666666666667,375.04,0.0,70.0,2.0,6.786666666666666,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
3109,2025-03-01 19:00:00,372.9266666666667,0.0,2.0,38.0,65.94666666666667,375.04,0.0,70.0,2.0,5.976666666666667,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
3110,2025-03-01 19:15:00,368.68666666666667,0.0,2.0,38.66666666666666,66.18333333333334,375.04,0.0,70.0,2.0,5.16,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
3111,2025-03-01 19:30:00,370.8,0.0,2.0,37.0,66.40333333333334,375.04,0.0,70.0,2.0,4.416666666666667,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
3112,2025-03-01 19:45:00,367.98,0.0,2.0,38.16666666666666,66.10666666666667,375.04,0.0,70.0,2.0,3.4933333333333336,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,78.0,62.0,0.0
3113,2025-03-01 20:00:00,371.51,0.0,2.0,39.0,65.69333333333333,375.04,0.0,70.0,2.0,2.653333333333333,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
3114,2025-03-01 20:15:00,372.2166666666667,0.0,2.0,38.0,65.86,375.04,0.0,70.0,2.0,1.906666666666667,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
3115,2025-03-01 20:30:00,372.2166666666667,0.0,2.0,36.5,65.67333333333333,375.04,0.0,70.0,2.0,1.27,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
3116,2025-03-01 20:45:00,372.2166666666667,0.0,2.0,36.333333333333336,65.57333333333334,375.04,0.0,70.0,2.0,0.4233333333333333,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
3117,2025-03-01 21:00:00,371.51,0.0,2.0,37.833333333333336,65.53333333333332,375.04,0.0,70.0,2.0,0.3866666666666667,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
3118,2025-03-01 21:15:00,378.5733333333333,0.0,2.0,37.16666666666666,65.52333333333333,375.04,0.0,70.0,2.0,1.1666666666666667,74.0,0.0,70.0,72.0,70.00666666666666,,67.0,69.0,78.0,62.0,0.0
3119,2025-03-01 21:30:00,372.92333333333335,0.0,2.0,36.66666666666666,65.24,375.04,0.0,70.0,2.0,1.5233333333333334,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
3120,2025-03-01 21:45:00,377.8666666666666,0.0,2.0,38.333333333333336,65.02666666666667,375.04,0.0,70.0,2.0,1.6900000000000002,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3121,2025-03-01 22:00:00,375.7466666666666,0.0,2.0,37.16666666666666,64.90333333333332,375.04,0.0,70.0,2.0,2.1633333333333336,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3122,2025-03-01 22:15:00,377.8666666666666,0.0,2.0,35.5,64.78333333333333,375.04,0.0,70.0,2.0,2.9433333333333334,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
3123,2025-03-01 22:30:00,371.51,0.0,2.0,35.666666666666664,64.60333333333334,375.04,0.0,70.0,2.0,5.093333333333334,74.0,0.0,70.0,72.0,69.86333333333333,,67.0,69.0,78.0,62.0,0.0
3124,2025-03-01 22:45:00,374.3366666666666,0.0,2.0,35.666666666666664,64.58,375.04,0.0,70.0,2.0,6.65,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
3125,2025-03-01 23:00:00,374.3333333333333,0.0,2.0,35.666666666666664,64.88666666666667,375.04,0.0,70.0,2.0,8.049999999999999,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
3126,2025-03-01 23:15:00,372.2166666666667,0.0,2.0,37.333333333333336,65.30333333333333,375.04,0.0,70.0,2.0,10.64,74.0,0.0,70.0,72.0,69.77,,67.0,69.0,78.0,62.0,0.0
3127,2025-03-01 23:30:00,378.5733333333333,0.0,2.0,36.333333333333336,65.70333333333333,375.04,0.0,70.0,2.0,12.963333333333331,74.0,0.0,70.0,72.0,69.75,,67.0,69.0,78.0,62.0,0.0
3128,2025-03-01 23:45:00,372.92333333333335,0.0,2.0,35.166666666666664,66.11333333333333,375.04,0.0,70.0,2.0,15.366666666666667,74.0,0.0,70.0,72.0,69.72333333333333,,67.0,69.0,78.0,62.0,0.0
3129,2025-03-02 00:00:00,370.8033333333333,0.0,2.0,35.166666666666664,66.63666666666667,375.04,0.0,70.0,2.0,17.656666666666666,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
3130,2025-03-02 00:15:00,378.5733333333333,0.0,2.0,35.0,67.10000000000001,375.04,0.0,70.0,2.0,19.716666666666665,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
3131,2025-03-02 00:30:00,370.1,0.0,2.0,35.333333333333336,67.63333333333333,375.04,0.0,70.0,2.0,21.953333333333333,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
3132,2025-03-02 00:45:00,377.87,0.0,2.0,35.0,67.83666666666666,375.04,0.0,70.0,2.0,22.936666666666667,74.0,0.0,70.0,72.0,69.73666666666666,,67.0,69.0,78.0,62.0,0.0
3133,2025-03-02 01:00:00,377.16,0.0,2.0,35.166666666666664,68.06666666666666,375.04,0.0,70.0,2.0,24.316666666666663,74.0,0.0,70.0,72.0,69.76666666666667,,67.0,69.0,78.0,62.0,0.0
3134,2025-03-02 01:15:00,370.1,0.0,2.0,35.5,68.09333333333333,375.04,0.0,70.0,2.0,25.136666666666667,74.0,0.0,70.0,72.0,69.80666666666666,,67.0,69.0,78.0,62.0,0.0
3135,2025-03-02 01:30:00,377.8666666666666,0.0,2.0,35.166666666666664,68.30666666666666,375.04,0.0,70.0,2.0,26.48333333333333,74.0,0.0,70.0,72.0,69.80666666666666,,67.0,69.0,78.0,62.0,0.0
3136,2025-03-02 01:45:00,373.63,0.0,2.0,36.5,68.62333333333333,375.04,0.0,70.0,2.0,27.94333333333333,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,78.0,62.0,0.0
3137,2025-03-02 02:00:00,378.5733333333333,0.0,2.0,37.16666666666666,68.88666666666667,375.04,0.0,70.0,2.0,29.176666666666662,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
3138,2025-03-02 02:15:00,378.5733333333333,0.0,2.0,36.333333333333336,69.10666666666667,375.04,0.0,70.0,2.0,30.243333333333336,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,78.0,62.0,0.0
3139,2025-03-02 02:30:00,380.6933333333333,0.0,2.0,35.5,69.39333333333333,375.04,0.0,70.0,2.0,31.320000000000004,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
3140,2025-03-02 02:45:00,369.3933333333334,0.0,2.0,35.666666666666664,69.81,375.04,0.0,70.0,2.0,32.346666666666664,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
