,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
3716,2025-03-08 02:45:00,375.04,0.0,2.0,21.5,63.10333333333333,375.04,0.0,70.0,2.0,0.1133333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3717,2025-03-08 03:00:00,370.1,0.0,2.0,21.166666666666668,63.35999999999999,375.04,0.0,70.0,2.0,0.35,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3718,2025-03-08 03:15:00,379.9866666666667,0.0,2.0,21.166666666666668,63.48,375.04,0.0,70.0,2.0,0.4166666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3719,2025-03-08 03:30:00,376.4533333333334,0.0,2.0,21.666666666666668,63.26,375.04,0.0,70.0,2.0,0.82,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3720,2025-03-08 03:45:00,376.4533333333334,0.0,2.0,24.0,63.52666666666666,375.04,0.0,70.0,2.0,0.8966666666666666,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
3721,2025-03-08 04:00:00,376.45666666666665,0.0,2.0,23.83333333333333,62.93,375.04,0.0,70.0,2.0,1.14,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3722,2025-03-08 04:15:00,377.16,0.0,2.0,24.33333333333333,62.73333333333333,375.04,0.0,70.0,2.0,1.7,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
3723,2025-03-08 04:30:00,376.45666666666665,0.0,2.0,24.666666666666668,62.78666666666667,375.04,0.0,70.0,2.0,2.023333333333333,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,78.0,62.0,0.0
3724,2025-03-08 04:45:00,373.63,0.0,2.0,24.666666666666668,62.903333333333336,375.04,0.0,70.0,2.0,2.81,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,78.0,62.0,0.0
3725,2025-03-08 05:00:00,377.16,0.0,2.0,23.83333333333333,63.00333333333333,375.04,0.0,70.0,2.0,3.86,74.0,0.0,70.0,72.0,69.89666666666666,,67.0,69.0,78.0,62.0,0.0
3726,2025-03-08 05:15:00,372.92333333333335,0.0,2.0,24.0,62.84666666666666,375.04,0.0,70.0,2.0,5.04,74.0,0.0,70.0,72.0,69.89,,67.0,69.0,78.0,62.0,0.0
3727,2025-03-08 05:30:00,372.9266666666667,0.0,2.0,24.0,63.06,375.04,0.0,70.0,2.0,6.496666666666667,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,78.0,62.0,0.0
3728,2025-03-08 05:45:00,372.92333333333335,0.0,2.0,25.33333333333333,62.99666666666667,375.04,0.0,70.0,2.0,6.4366666666666665,74.0,0.0,70.0,72.0,69.90333333333334,,67.0,69.0,78.0,62.0,0.0
3729,2025-03-08 06:00:00,378.5733333333333,0.0,2.0,25.33333333333333,62.81666666666666,375.04,0.0,70.0,2.0,6.239999999999999,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
3730,2025-03-08 06:15:00,369.3933333333334,0.0,2.0,27.0,63.11666666666667,375.04,0.0,70.0,2.0,6.31,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,78.0,62.0,0.0
3731,2025-03-08 06:30:00,371.51,0.0,2.0,29.0,63.18,375.04,0.0,70.0,2.0,6.343333333333334,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3732,2025-03-08 06:45:00,368.68666666666667,0.0,2.0,30.83333333333333,63.48333333333333,375.04,0.0,70.0,2.0,6.1933333333333325,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3733,2025-03-08 07:00:00,377.16,0.0,2.0,31.33333333333333,63.446666666666665,375.04,0.0,70.0,2.0,6.103333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3734,2025-03-08 07:15:00,372.2166666666667,0.0,2.0,32.166666666666664,63.74666666666667,375.04,0.0,70.0,2.0,6.133333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3735,2025-03-08 07:30:00,370.0966666666666,0.0,2.0,31.666666666666668,63.91333333333333,375.04,0.0,70.0,2.0,6.1066666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3736,2025-03-08 07:45:00,375.75,0.0,2.0,32.5,64.00333333333333,375.04,0.0,70.0,2.0,6.239999999999999,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3737,2025-03-08 08:00:00,379.9866666666667,0.0,2.0,32.333333333333336,64.04,375.04,0.0,70.0,2.0,6.213333333333334,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
3738,2025-03-08 08:15:00,375.75,0.0,2.0,32.0,64.07000000000001,375.04,0.0,70.0,2.0,6.263333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
3739,2025-03-08 08:30:00,370.8033333333333,0.0,2.0,32.166666666666664,64.02,375.04,0.0,70.0,2.0,6.239999999999999,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
3740,2025-03-08 08:45:00,377.8666666666666,0.0,2.0,31.5,63.96666666666667,375.04,0.0,70.0,2.0,6.34,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3741,2025-03-08 09:00:00,369.39,0.0,2.0,31.166666666666668,63.96333333333333,375.04,0.0,70.0,2.0,6.329999999999999,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3742,2025-03-08 09:15:00,379.98333333333335,0.0,2.0,31.666666666666668,63.93666666666667,375.04,0.0,70.0,2.0,6.423333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3743,2025-03-08 09:30:00,373.63,0.0,2.0,30.33333333333333,63.95666666666667,375.04,0.0,70.0,2.0,6.556666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3744,2025-03-08 09:45:00,375.04,0.0,2.0,31.666666666666668,63.93,375.04,0.0,70.0,2.0,6.733333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3745,2025-03-08 10:00:00,373.6266666666667,0.0,2.0,30.5,63.95000000000001,375.04,0.0,70.0,2.0,7.063333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3746,2025-03-08 10:15:00,367.98,0.0,2.0,31.5,64.13333333333334,375.04,0.0,70.0,2.0,7.496666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3747,2025-03-08 10:30:00,375.04,0.0,2.0,30.83333333333333,64.37333333333333,375.04,0.0,70.0,2.0,7.883333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
3748,2025-03-08 10:45:00,379.28,0.0,2.0,30.0,64.45333333333333,375.04,0.0,70.0,2.0,8.383333333333333,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,78.0,62.0,0.0
3749,2025-03-08 11:00:00,372.2166666666667,0.0,2.0,31.666666666666668,64.77666666666667,375.04,0.0,70.0,2.0,9.793333333333331,74.0,0.0,70.0,72.0,69.90333333333332,,67.0,69.0,78.0,62.0,0.0
3750,2025-03-08 11:15:00,371.51,0.0,2.0,32.333333333333336,65.01333333333334,375.04,0.0,70.0,2.0,11.29,74.0,0.0,70.0,72.0,69.85666666666667,,67.0,69.0,78.0,62.0,0.0
3751,2025-03-08 11:30:00,369.3933333333334,0.0,2.0,32.833333333333336,65.55666666666667,375.04,0.0,70.0,2.0,12.93,74.0,0.0,70.0,72.0,69.83666666666666,,67.0,69.0,78.0,62.0,0.0
3752,2025-03-08 11:45:00,377.16,0.0,2.0,33.333333333333336,66.18333333333334,375.04,0.0,70.0,2.0,14.5,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
3753,2025-03-08 12:00:00,370.1,0.0,2.0,32.166666666666664,66.41666666666667,375.04,0.0,70.0,2.0,15.576666666666668,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,78.0,62.0,0.0
3754,2025-03-08 12:15:00,376.4533333333334,0.0,2.0,30.83333333333333,66.61666666666666,375.04,0.0,70.0,2.0,16.5,74.0,0.0,70.0,72.0,69.83666666666666,,67.0,69.0,78.0,62.0,0.0
3755,2025-03-08 12:30:00,375.04333333333335,0.0,2.0,31.33333333333333,66.88666666666667,375.04,0.0,70.0,2.0,17.483333333333334,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
3756,2025-03-08 12:45:00,367.98,0.0,2.0,34.0,67.19666666666666,375.04,0.0,70.0,2.0,18.286666666666665,74.0,0.0,70.0,72.0,69.85666666666667,,67.0,69.0,78.0,62.0,0.0
3757,2025-03-08 13:00:00,377.16,0.0,2.0,34.166666666666664,67.30333333333334,375.04,0.0,70.0,2.0,17.533333333333335,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,78.0,62.0,0.0
3758,2025-03-08 13:15:00,373.63,0.0,2.0,32.333333333333336,67.29,375.04,0.0,70.0,2.0,17.246666666666666,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3759,2025-03-08 13:30:00,369.3933333333334,0.0,2.0,33.0,67.44333333333333,375.04,0.0,70.0,2.0,17.44,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3760,2025-03-08 13:45:00,372.2166666666667,0.0,2.0,34.0,67.43,375.04,0.0,70.0,2.0,17.253333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3761,2025-03-08 14:00:00,374.3366666666666,0.0,2.0,33.666666666666664,67.33999999999999,375.04,0.0,70.0,2.0,17.27,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3762,2025-03-08 14:15:00,367.98333333333335,0.0,2.0,33.833333333333336,67.33999999999999,375.04,0.0,70.0,2.0,17.346666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3763,2025-03-08 14:30:00,368.68666666666667,0.0,2.0,33.333333333333336,67.53333333333335,375.04,0.0,70.0,2.0,17.32,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3764,2025-03-08 14:45:00,374.3333333333333,0.0,2.0,32.166666666666664,67.47,375.04,0.0,70.0,2.0,17.456666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3765,2025-03-08 15:00:00,372.92,0.0,2.0,31.83333333333333,67.46666666666667,375.04,0.0,70.0,2.0,17.45,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3766,2025-03-08 15:15:00,371.50666666666666,0.0,2.0,32.166666666666664,67.59666666666666,375.04,0.0,70.0,2.0,17.46,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
3767,2025-03-08 15:30:00,374.3366666666666,0.0,2.0,33.833333333333336,67.85666666666667,375.04,0.0,70.0,2.0,17.436666666666667,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
3768,2025-03-08 15:45:00,376.45666666666665,0.0,2.0,34.166666666666664,68.02666666666666,375.04,0.0,70.0,2.0,16.886666666666667,74.0,0.0,70.0,72.0,70.01333333333334,,67.0,69.0,78.0,62.0,0.0
3769,2025-03-08 16:00:00,371.51,0.0,2.0,33.833333333333336,67.92999999999999,375.04,0.0,70.0,2.0,15.57,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,78.0,62.0,0.0
3770,2025-03-08 16:15:00,367.2733333333333,0.0,2.0,33.5,67.80333333333333,375.04,0.0,70.0,2.0,14.546666666666669,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
3771,2025-03-08 16:30:00,368.68666666666667,0.0,2.0,34.0,67.80333333333333,375.04,0.0,70.0,2.0,13.706666666666669,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
3772,2025-03-08 16:45:00,372.92,0.0,2.0,33.0,67.66666666666667,375.04,0.0,70.0,2.0,12.590000000000002,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
3773,2025-03-08 17:00:00,378.5733333333333,0.0,2.0,31.83333333333333,67.59333333333333,375.04,0.0,70.0,2.0,11.776666666666666,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
3774,2025-03-08 17:15:00,370.0966666666666,0.0,2.0,32.333333333333336,67.56333333333333,375.04,0.0,70.0,2.0,10.703333333333331,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
3775,2025-03-08 17:30:00,379.28,0.0,2.0,32.333333333333336,67.45666666666666,375.04,0.0,70.0,2.0,9.663333333333334,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3776,2025-03-08 17:45:00,375.04333333333335,0.0,2.0,29.666666666666668,66.95,375.04,0.0,70.0,2.0,8.636666666666667,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3777,2025-03-08 18:00:00,368.68666666666667,0.0,2.0,29.166666666666668,66.48333333333333,375.04,0.0,70.0,2.0,7.633333333333333,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3778,2025-03-08 18:15:00,370.8066666666667,0.0,2.0,27.5,66.28,375.04,0.0,70.0,2.0,6.66,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3779,2025-03-08 18:30:00,372.92333333333335,0.0,2.0,26.5,65.97333333333334,375.04,0.0,70.0,2.0,5.896666666666667,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
3780,2025-03-08 18:45:00,379.9866666666667,0.0,2.0,23.5,65.46333333333332,375.04,0.0,70.0,2.0,5.25,74.0,0.0,70.0,72.0,70.10000000000001,,67.0,69.0,78.0,62.0,0.0
3781,2025-03-08 19:00:00,377.8633333333334,0.0,2.0,24.166666666666668,65.37666666666667,375.04,0.0,70.0,2.0,4.683333333333334,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,78.0,62.0,0.0
3782,2025-03-08 19:15:00,374.3333333333333,0.0,2.0,22.83333333333333,65.45666666666666,375.04,0.0,70.0,2.0,3.4166666666666665,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
3783,2025-03-08 19:30:00,377.8666666666666,0.0,2.0,24.166666666666668,65.33333333333333,375.04,0.0,70.0,2.0,2.313333333333333,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3784,2025-03-08 19:45:00,375.04333333333335,0.0,2.0,22.666666666666668,65.55333333333333,375.04,0.0,70.0,2.0,1.143333333333333,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3785,2025-03-08 20:00:00,375.7466666666666,0.0,2.0,22.83333333333333,65.46333333333332,375.04,0.0,70.0,2.0,0.15,74.0,0.0,70.0,72.0,70.17666666666666,,67.0,69.0,78.0,62.0,0.0
3786,2025-03-08 20:15:00,370.1,0.0,2.0,21.83333333333333,65.51666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.21666666666665,,67.0,69.0,78.0,62.0,0.0
3787,2025-03-08 20:30:00,378.5733333333333,0.0,2.0,21.33333333333333,65.18,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
3788,2025-03-08 20:45:00,375.04,0.0,2.0,20.5,65.05666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.22333333333334,,67.0,69.0,78.0,62.0,0.0
3789,2025-03-08 21:00:00,372.2166666666667,0.0,2.0,20.83333333333333,65.10666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.20666666666666,,67.0,69.0,78.0,62.0,0.0
3790,2025-03-08 21:15:00,376.4533333333334,0.0,2.0,22.33333333333333,64.98,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.21666666666665,,67.0,69.0,78.0,62.0,0.0
3791,2025-03-08 21:30:00,370.8033333333333,0.0,2.0,22.166666666666668,65.1,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.22333333333334,,67.0,69.0,78.0,62.0,0.0
3792,2025-03-08 21:45:00,375.7466666666666,0.0,2.0,22.5,65.03333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.21,,67.0,69.0,78.0,62.0,0.0
3793,2025-03-08 22:00:00,377.16,0.0,2.0,20.666666666666668,64.90666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.22333333333334,,67.0,69.0,78.0,62.0,0.0
3794,2025-03-08 22:15:00,368.68666666666667,0.0,2.0,20.33333333333333,64.80333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.21333333333332,,67.0,69.0,78.0,62.0,0.0
3795,2025-03-08 22:30:00,374.3366666666666,0.0,2.0,22.0,64.66333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,78.0,62.0,0.0
3796,2025-03-08 22:45:00,372.21333333333337,0.0,2.0,23.33333333333333,64.61666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3797,2025-03-08 23:00:00,379.9866666666667,0.0,2.0,23.166666666666668,64.49666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3798,2025-03-08 23:15:00,377.16,0.0,2.0,23.0,64.22666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3799,2025-03-08 23:30:00,373.63,0.0,2.0,20.0,63.836666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3800,2025-03-08 23:45:00,367.27,0.0,2.0,22.33333333333333,63.45333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
3801,2025-03-09 00:00:00,376.45666666666665,0.0,2.0,23.0,63.09666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.05333333333333,,67.0,69.0,78.0,62.0,0.0
3802,2025-03-09 00:15:00,374.3366666666666,0.0,2.0,23.5,63.10666666666666,375.04,0.0,70.0,2.0,0.1066666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3803,2025-03-09 00:30:00,375.7466666666666,0.0,2.0,23.166666666666668,63.02666666666666,375.04,0.0,70.0,2.0,0.3333333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3804,2025-03-09 00:45:00,372.22,0.0,2.0,26.33333333333333,63.18666666666667,375.04,0.0,70.0,2.0,0.6866666666666666,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
3805,2025-03-09 01:00:00,372.2166666666667,0.0,2.0,25.5,63.11000000000001,375.04,0.0,70.0,2.0,1.4333333333333331,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
3806,2025-03-09 01:15:00,365.1566666666667,0.0,2.0,29.166666666666668,63.10999999999999,375.04,0.0,70.0,2.0,3.716666666666667,74.0,0.0,70.0,72.0,69.86,,67.0,69.0,78.0,62.0,0.0
3807,2025-03-09 01:30:00,372.22,0.0,2.0,30.166666666666668,63.836666666666666,375.04,0.0,70.0,2.0,5.006666666666667,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,78.0,62.0,0.0
3808,2025-03-09 01:45:00,375.04,0.0,2.0,29.666666666666668,63.7,375.04,0.0,70.0,2.0,6.3933333333333335,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,78.0,62.0,0.0
3809,2025-03-09 02:00:00,367.2733333333333,0.0,2.0,31.0,64.51333333333334,375.04,0.0,70.0,2.0,9.813333333333333,74.0,0.0,70.0,72.0,69.74,,67.0,69.0,78.0,62.0,0.0
3810,2025-03-09 02:15:00,372.9266666666667,0.0,2.0,32.5,65.68333333333334,375.04,0.0,70.0,2.0,12.746666666666668,74.0,0.0,70.0,72.0,69.69,,67.0,69.0,78.0,62.0,0.0
3811,2025-03-09 02:30:00,369.39,0.0,2.0,32.333333333333336,66.50666666666666,375.04,0.0,70.0,2.0,15.056666666666668,74.0,0.0,70.0,72.0,69.69,,67.0,69.0,78.0,62.0,0.0
3812,2025-03-09 02:45:00,373.63000000000005,0.0,2.0,32.0,67.16000000000001,375.04,0.0,70.0,2.0,16.986666666666668,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,78.0,62.0,0.0
3813,2025-03-09 03:00:00,373.63,0.0,2.0,32.5,67.47333333333334,375.04,0.0,70.0,2.0,18.486666666666668,74.0,0.0,70.0,72.0,69.74666666666667,,67.0,69.0,78.0,62.0,0.0
3814,2025-03-09 03:15:00,367.98,0.0,2.0,32.166666666666664,67.23666666666666,375.04,0.0,70.0,2.0,18.726666666666667,74.0,0.0,70.0,72.0,69.80666666666666,,67.0,69.0,78.0,62.0,0.0
3815,2025-03-09 03:30:00,372.92333333333335,0.0,2.0,33.0,67.62,375.04,0.0,70.0,2.0,19.6,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,78.0,62.0,0.0
3816,2025-03-09 03:45:00,370.8033333333333,0.0,2.0,32.666666666666664,67.94666666666666,375.04,0.0,70.0,2.0,20.55,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
3817,2025-03-09 04:00:00,376.4533333333334,0.0,,33.5,68.04333333333334,375.04,0.0,70.0,,21.46666666666667,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,
3818,2025-03-09 04:15:00,374.3333333333333,0.0,2.0,34.166666666666664,68.10333333333334,375.04,0.0,70.0,2.0,21.23333333333333,74.0,0.0,70.0,72.0,69.89666666666666,,67.0,69.0,78.0,62.0,0.0
3819,2025-03-09 04:30:00,375.7466666666666,0.0,2.0,35.0,68.02333333333333,375.04,0.0,70.0,2.0,20.723333333333333,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
3820,2025-03-09 04:45:00,375.7466666666666,0.0,2.0,34.166666666666664,67.98333333333333,375.04,0.0,70.0,2.0,20.63,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
3821,2025-03-09 05:00:00,367.2766666666666,0.0,2.0,34.0,67.93,375.04,0.0,70.0,2.0,20.67,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
3822,2025-03-09 05:15:00,371.5133333333333,0.0,2.0,34.5,67.87333333333333,375.04,0.0,70.0,2.0,20.75333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3823,2025-03-09 05:30:00,366.56666666666666,0.0,2.0,34.666666666666664,67.91666666666667,375.04,0.0,70.0,2.0,20.86,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3824,2025-03-09 05:45:00,373.6266666666667,0.0,2.0,34.833333333333336,68.08,375.04,0.0,70.0,2.0,20.96333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3825,2025-03-09 06:00:00,371.51,0.0,2.0,34.833333333333336,68.11333333333333,375.04,0.0,70.0,2.0,20.976666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3826,2025-03-09 06:15:00,373.6266666666667,0.0,2.0,35.5,68.02333333333333,375.04,0.0,70.0,2.0,20.99,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3827,2025-03-09 06:30:00,367.98,0.0,2.0,35.0,68.11,375.04,0.0,70.0,2.0,21.296666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3828,2025-03-09 06:45:00,370.1,0.0,2.0,35.666666666666664,68.17666666666666,375.04,0.0,70.0,2.0,21.356666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3829,2025-03-09 07:00:00,377.8666666666666,0.0,2.0,35.0,68.26333333333334,375.04,0.0,70.0,2.0,21.436666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3830,2025-03-09 07:15:00,382.8133333333333,0.0,2.0,35.5,68.27333333333333,375.04,0.0,70.0,2.0,21.52333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3831,2025-03-09 07:30:00,375.04333333333335,0.0,2.0,35.666666666666664,68.30666666666667,375.04,0.0,70.0,2.0,21.586666666666662,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3832,2025-03-09 07:45:00,376.4533333333334,0.0,2.0,34.666666666666664,68.32333333333334,375.04,0.0,70.0,2.0,21.896666666666665,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3833,2025-03-09 08:00:00,365.1566666666667,0.0,2.0,33.333333333333336,68.31333333333333,375.04,0.0,70.0,2.0,21.743333333333336,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3834,2025-03-09 08:15:00,375.75,0.0,2.0,32.833333333333336,68.3,375.04,0.0,70.0,2.0,22.03,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3835,2025-03-09 08:30:00,370.8033333333333,0.0,2.0,34.5,68.33999999999999,375.04,0.0,70.0,2.0,22.30333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
3836,2025-03-09 08:45:00,377.16,0.0,2.0,35.5,68.3,375.04,0.0,70.0,2.0,22.36,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3837,2025-03-09 09:00:00,372.2166666666667,0.0,2.0,35.666666666666664,68.3,375.04,0.0,70.0,2.0,22.71,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
3838,2025-03-09 09:15:00,379.28,0.0,2.0,35.0,68.30333333333333,375.04,0.0,70.0,2.0,22.75333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3839,2025-03-09 09:30:00,377.16,0.0,2.0,34.333333333333336,68.21,375.04,0.0,70.0,2.0,23.126666666666665,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3840,2025-03-09 09:45:00,375.7466666666666,0.0,2.0,33.833333333333336,68.33666666666666,375.04,0.0,70.0,2.0,23.506666666666664,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3841,2025-03-09 10:00:00,366.56666666666666,0.0,2.0,33.0,68.39666666666666,375.04,0.0,70.0,2.0,23.863333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3842,2025-03-09 10:15:00,371.51,0.0,2.0,33.0,68.34333333333333,375.04,0.0,70.0,2.0,23.826666666666668,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
3843,2025-03-09 10:30:00,375.75,0.0,2.0,33.166666666666664,68.43333333333334,375.04,0.0,70.0,2.0,24.14333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3844,2025-03-09 10:45:00,382.8133333333333,0.0,2.0,34.0,68.53666666666668,375.04,0.0,70.0,2.0,24.59,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3845,2025-03-09 11:00:00,371.51,0.0,2.0,35.166666666666664,68.58333333333333,375.04,0.0,70.0,2.0,24.55666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3846,2025-03-09 11:15:00,372.2166666666667,0.0,2.0,35.166666666666664,68.64333333333333,375.04,0.0,70.0,2.0,25.14,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
3847,2025-03-09 11:30:00,371.51,0.0,2.0,35.0,68.68333333333334,375.04,0.0,70.0,2.0,25.26333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3848,2025-03-09 11:45:00,376.45666666666665,0.0,2.0,35.0,68.68333333333334,375.04,0.0,70.0,2.0,25.246666666666663,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
3849,2025-03-09 12:00:00,372.92333333333335,0.0,2.0,34.0,68.67,375.04,0.0,70.0,2.0,25.953333333333333,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
3850,2025-03-09 12:15:00,380.6933333333333,0.0,2.0,33.333333333333336,68.71333333333334,375.04,0.0,70.0,2.0,26.02,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3851,2025-03-09 12:30:00,373.63000000000005,0.0,2.0,32.5,68.85666666666667,375.04,0.0,70.0,2.0,26.39333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
3852,2025-03-09 12:45:00,370.8066666666667,0.0,2.0,34.333333333333336,69.00666666666666,375.04,0.0,70.0,2.0,26.52333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
3853,2025-03-09 13:00:00,380.6933333333333,0.0,2.0,35.333333333333336,69.24,375.04,0.0,70.0,2.0,26.51,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3854,2025-03-09 13:15:00,372.2166666666667,0.0,2.0,34.666666666666664,69.56,375.04,0.0,70.0,2.0,26.656666666666663,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3855,2025-03-09 13:30:00,377.8666666666666,0.0,2.0,35.0,69.91000000000001,375.04,0.0,70.0,2.0,26.47,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3856,2025-03-09 13:45:00,370.8033333333333,0.0,2.0,34.666666666666664,70.27333333333333,375.04,0.0,70.0,2.0,26.53333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
3857,2025-03-09 14:00:00,370.1,0.0,2.0,34.333333333333336,70.37666666666667,375.04,0.0,70.0,2.0,25.58666666666667,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,78.0,62.0,0.0
3858,2025-03-09 14:15:00,374.3366666666666,0.0,2.0,35.166666666666664,70.21,375.04,0.0,70.0,2.0,23.87333333333333,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
3859,2025-03-09 14:30:00,375.7466666666666,0.0,2.0,35.5,70.09666666666668,375.04,0.0,70.0,2.0,22.496666666666663,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,78.0,62.0,0.0
3860,2025-03-09 14:45:00,372.92333333333335,0.0,2.0,34.833333333333336,70.61,375.04,0.0,70.0,2.0,21.49,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
3861,2025-03-09 15:00:00,373.6266666666667,0.0,2.0,30.83333333333333,70.13,375.04,0.0,70.0,2.0,20.286666666666665,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3862,2025-03-09 15:15:00,371.5133333333333,0.0,2.0,28.83333333333333,69.58333333333333,375.04,0.0,70.0,2.0,19.383333333333336,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3863,2025-03-09 15:30:00,371.51,0.0,2.0,26.666666666666668,69.17333333333333,375.04,0.0,70.0,2.0,18.32333333333333,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3864,2025-03-09 15:45:00,371.51,0.0,2.0,23.0,68.36333333333333,375.04,0.0,70.0,2.0,17.373333333333335,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
3865,2025-03-09 16:00:00,373.63,0.0,2.0,22.166666666666668,67.89666666666666,375.04,0.0,70.0,2.0,16.703333333333333,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
3866,2025-03-09 16:15:00,377.16,0.0,2.0,23.166666666666668,67.95666666666666,375.04,0.0,70.0,2.0,16.05333333333333,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
3867,2025-03-09 16:30:00,371.5133333333333,0.0,2.0,21.33333333333333,67.88,375.04,0.0,70.0,2.0,14.936666666666667,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
3868,2025-03-09 16:45:00,377.16333333333336,0.0,2.0,21.0,67.51333333333334,375.04,0.0,70.0,2.0,13.873333333333331,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
3869,2025-03-09 17:00:00,377.87,0.0,2.0,20.666666666666668,67.19666666666667,375.04,0.0,70.0,2.0,12.86,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
3870,2025-03-09 17:15:00,369.39,0.0,2.0,19.5,66.90333333333332,375.04,0.0,70.0,2.0,11.896666666666668,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
3871,2025-03-09 17:30:00,383.52,0.0,2.0,19.0,66.68,375.04,0.0,70.0,2.0,11.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
3872,2025-03-09 17:45:00,375.04,0.0,2.0,18.33333333333333,66.51333333333334,375.04,0.0,70.0,2.0,10.1,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
3873,2025-03-09 18:00:00,376.4533333333334,0.0,2.0,17.333333333333332,66.29666666666667,375.04,0.0,70.0,2.0,9.36,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
3874,2025-03-09 18:15:00,382.8133333333333,0.0,2.0,14.833333333333334,66.23666666666666,375.04,0.0,70.0,2.0,8.756666666666666,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
3875,2025-03-09 18:30:00,374.3366666666666,0.0,2.0,13.833333333333334,65.81,375.04,0.0,70.0,2.0,8.526666666666666,74.0,0.0,70.0,72.0,70.07,,67.0,69.0,78.0,62.0,0.0
3876,2025-03-09 18:45:00,372.92333333333335,0.0,2.0,13.5,65.64999999999999,375.04,0.0,70.0,2.0,8.763333333333334,74.0,0.0,70.0,72.0,70.03666666666668,,67.0,69.0,78.0,62.0,0.0
3877,2025-03-09 19:00:00,379.9866666666667,0.0,2.0,13.166666666666666,66.07333333333334,375.04,0.0,70.0,2.0,8.540000000000001,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,78.0,62.0,0.0
3878,2025-03-09 19:15:00,370.8033333333333,0.0,2.0,11.666666666666666,65.77666666666666,375.04,0.0,70.0,2.0,7.48,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
3879,2025-03-09 19:30:00,381.3966666666667,0.0,2.0,10.833333333333334,65.88666666666667,375.04,0.0,70.0,2.0,6.69,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
3880,2025-03-09 19:45:00,377.8666666666666,0.0,2.0,10.166666666666666,65.77333333333333,375.04,0.0,70.0,2.0,5.683333333333334,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
3881,2025-03-09 20:00:00,375.04333333333335,0.0,2.0,12.0,65.53,375.04,0.0,70.0,2.0,5.010000000000001,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
3882,2025-03-09 20:15:00,371.51,0.0,2.0,13.333333333333334,64.96333333333332,375.04,0.0,70.0,2.0,4.113333333333333,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
3883,2025-03-09 20:30:00,372.2166666666667,0.0,2.0,10.833333333333334,64.55,375.04,0.0,70.0,2.0,2.74,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
3884,2025-03-09 20:45:00,378.5733333333333,0.0,2.0,12.5,64.80333333333333,375.04,0.0,70.0,2.0,1.7166666666666668,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3885,2025-03-09 21:00:00,373.63,0.0,2.0,12.5,65.11333333333333,375.04,0.0,70.0,2.0,0.6,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3886,2025-03-09 21:15:00,374.3366666666666,0.0,2.0,11.166666666666666,64.59666666666668,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3887,2025-03-09 21:30:00,370.8033333333333,0.0,2.0,14.333333333333334,64.68,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3888,2025-03-09 21:45:00,377.87,0.0,2.0,12.833333333333334,64.7,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3889,2025-03-09 22:00:00,372.92333333333335,0.0,2.0,11.0,64.34666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3890,2025-03-09 22:15:00,374.3366666666666,0.0,2.0,13.166666666666666,64.36666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
3891,2025-03-09 22:30:00,372.92333333333335,0.0,2.0,13.166666666666666,64.13,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
3892,2025-03-09 22:45:00,379.9866666666667,0.0,2.0,11.833333333333334,63.66333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
3893,2025-03-09 23:00:00,375.75,0.0,2.0,13.5,63.36333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
3894,2025-03-09 23:15:00,373.6333333333334,0.0,2.0,12.5,63.02666666666666,375.04,0.0,70.0,2.0,0.0533333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
3895,2025-03-09 23:30:00,375.04,0.0,2.0,11.0,62.406666666666666,375.04,0.0,70.0,2.0,0.3033333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3896,2025-03-09 23:45:00,372.2166666666667,0.0,2.0,11.833333333333334,61.876666666666665,375.04,0.0,70.0,2.0,1.3666666666666665,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,78.0,62.0,0.0
3897,2025-03-10 00:00:00,377.87,0.0,2.0,12.166666666666666,61.34666666666666,375.04,0.0,70.0,2.0,4.096666666666667,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,78.0,62.0,0.0
3898,2025-03-10 00:15:00,373.6266666666667,0.0,2.0,10.666666666666666,61.75333333333333,375.04,0.0,70.0,2.0,6.326666666666667,74.0,0.0,70.0,72.0,69.79333333333334,,67.0,69.0,78.0,62.0,0.0
3899,2025-03-10 00:30:00,375.7466666666666,0.0,2.0,15.5,62.6,375.04,0.0,70.0,2.0,9.416666666666666,74.0,0.0,70.0,72.0,69.72333333333333,,67.0,69.0,78.0,62.0,0.0
3900,2025-03-10 00:45:00,370.1,0.0,2.0,18.166666666666668,63.82666666666668,375.04,0.0,70.0,2.0,11.783333333333331,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
3901,2025-03-10 01:00:00,370.8066666666667,0.0,2.0,19.83333333333333,64.74333333333334,375.04,0.0,70.0,2.0,13.276666666666666,74.0,0.0,70.0,72.0,69.74666666666667,,67.0,69.0,78.0,62.0,0.0
3902,2025-03-10 01:15:00,369.39,0.0,2.0,21.5,64.87,375.04,0.0,70.0,2.0,13.156666666666666,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,78.0,62.0,0.0
3903,2025-03-10 01:30:00,375.04333333333335,0.0,2.0,21.5,65.14333333333333,375.04,0.0,70.0,2.0,13.94,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
3904,2025-03-10 01:45:00,375.7466666666666,0.0,2.0,22.0,65.2,375.04,0.0,70.0,2.0,15.053333333333333,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
3905,2025-03-10 02:00:00,372.92333333333335,0.0,2.0,23.666666666666668,65.73666666666666,375.04,0.0,70.0,2.0,16.673333333333332,74.0,0.0,70.0,72.0,69.82,,67.0,69.0,78.0,62.0,0.0
3906,2025-03-10 02:15:00,373.6266666666667,0.0,2.0,21.5,66.48,375.04,0.0,70.0,2.0,18.026666666666667,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,78.0,62.0,0.0
3907,2025-03-10 02:30:00,374.3366666666666,0.0,2.0,25.166666666666668,66.56666666666666,375.04,0.0,70.0,2.0,18.78,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
3908,2025-03-10 02:45:00,382.1066666666666,0.0,2.0,29.0,67.07666666666667,375.04,0.0,70.0,2.0,19.506666666666664,74.0,0.0,70.0,72.0,69.86666666666666,,67.0,69.0,78.0,62.0,0.0
3909,2025-03-10 03:00:00,370.1,0.0,2.0,29.83333333333333,67.22666666666667,375.04,0.0,70.0,2.0,18.383333333333333,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,78.0,62.0,0.0
3910,2025-03-10 03:15:00,379.28,0.0,2.0,30.166666666666668,67.09333333333333,375.04,0.0,70.0,2.0,18.096666666666668,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3911,2025-03-10 03:30:00,370.1,0.0,2.0,29.166666666666668,66.84333333333333,375.04,0.0,70.0,2.0,18.05666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3912,2025-03-10 03:45:00,370.0966666666666,0.0,2.0,30.166666666666668,66.86,375.04,0.0,70.0,2.0,17.966666666666665,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
3913,2025-03-10 04:00:00,375.7466666666666,0.0,2.0,30.0,66.85333333333334,375.04,0.0,70.0,2.0,18.066666666666663,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
3914,2025-03-10 04:15:00,375.7466666666666,0.0,2.0,30.666666666666668,66.81333333333333,375.04,0.0,70.0,2.0,18.076666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3915,2025-03-10 04:30:00,372.92,0.0,2.0,31.0,66.85333333333334,375.04,0.0,70.0,2.0,18.203333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3916,2025-03-10 04:45:00,375.0433333333333,0.0,2.0,31.5,67.11666666666667,375.04,0.0,70.0,2.0,18.26,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3917,2025-03-10 05:00:00,375.75,0.0,2.0,30.83333333333333,67.24333333333333,375.04,0.0,70.0,2.0,18.35,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3918,2025-03-10 05:15:00,372.92333333333335,0.0,2.0,29.5,67.16000000000001,375.04,0.0,70.0,2.0,18.4,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3919,2025-03-10 05:30:00,372.92333333333335,0.0,2.0,31.166666666666668,67.19333333333333,375.04,0.0,70.0,2.0,18.44,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
3920,2025-03-10 05:45:00,372.92,0.0,2.0,33.5,67.51333333333334,375.04,0.0,70.0,2.0,18.53333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3921,2025-03-10 06:00:00,372.92333333333335,0.0,2.0,33.333333333333336,67.46666666666667,375.04,0.0,70.0,2.0,18.42,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
3922,2025-03-10 06:15:00,376.4533333333334,0.0,2.0,33.666666666666664,67.51333333333334,375.04,0.0,70.0,2.0,18.58,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3923,2025-03-10 06:30:00,368.68666666666667,0.0,2.0,33.5,67.46,375.04,0.0,70.0,2.0,18.57,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3924,2025-03-10 06:45:00,372.21333333333337,0.0,2.0,33.666666666666664,67.47333333333334,375.04,0.0,70.0,2.0,18.686666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3925,2025-03-10 07:00:00,372.92,0.0,2.0,33.0,67.47999999999999,375.04,0.0,70.0,2.0,18.635,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3926,2025-03-10 07:15:00,377.8666666666666,0.0,2.0,33.5,67.42333333333333,375.04,0.0,70.0,2.0,18.790000000000003,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3927,2025-03-10 07:30:00,374.3366666666666,0.0,2.0,33.5,67.41333333333334,375.04,0.0,70.0,2.0,18.9,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3928,2025-03-10 07:45:00,373.63,0.0,2.0,33.833333333333336,67.38333333333333,375.04,0.0,70.0,2.0,19.05,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
3929,2025-03-10 08:00:00,376.4533333333334,0.0,2.0,32.833333333333336,67.38666666666667,375.04,0.0,70.0,2.0,19.64333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
3930,2025-03-10 08:15:00,371.5133333333333,0.0,2.0,31.0,67.38,375.04,0.0,70.0,2.0,20.343333333333334,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
3931,2025-03-10 08:30:00,373.63,0.0,2.0,31.33333333333333,67.58,375.04,0.0,70.0,2.0,21.40333333333333,74.0,0.0,70.0,72.0,69.91,,67.0,69.0,78.0,62.0,0.0
3932,2025-03-10 08:45:00,372.2166666666667,0.0,2.0,33.833333333333336,67.88666666666667,375.04,0.0,70.0,2.0,22.02333333333333,74.0,0.0,70.0,72.0,69.91000000000001,,67.0,69.0,78.0,62.0,0.0
3933,2025-03-10 09:00:00,371.51,0.0,2.0,33.666666666666664,68.01666666666667,375.04,0.0,70.0,2.0,22.85666666666667,74.0,0.0,70.0,72.0,69.90333333333332,,67.0,69.0,78.0,62.0,0.0
3934,2025-03-10 09:15:00,378.5733333333333,0.0,2.0,34.166666666666664,68.09666666666668,375.04,0.0,70.0,2.0,23.286666666666665,74.0,0.0,70.0,72.0,69.91000000000001,,67.0,69.0,78.0,62.0,0.0
3935,2025-03-10 09:30:00,376.4533333333333,0.0,2.0,33.666666666666664,68.47,375.04,0.0,70.0,2.0,24.71666666666667,74.0,0.0,70.0,72.0,69.87,,67.0,69.0,78.0,62.0,0.0
3936,2025-03-10 09:45:00,376.4533333333334,0.0,2.0,34.0,68.51,375.04,0.0,70.0,2.0,24.923333333333336,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,78.0,62.0,0.0
3937,2025-03-10 10:00:00,377.87,0.0,2.0,33.666666666666664,68.68333333333334,375.04,0.0,70.0,2.0,25.68,74.0,0.0,70.0,72.0,69.90333333333332,,67.0,69.0,78.0,62.0,0.0
3938,2025-03-10 10:15:00,372.2166666666667,0.0,2.0,33.5,68.86333333333333,375.04,0.0,70.0,2.0,26.1,74.0,0.0,70.0,72.0,69.91000000000001,,67.0,69.0,78.0,62.0,0.0
3939,2025-03-10 10:30:00,371.51,0.0,2.0,33.666666666666664,68.75,375.04,0.0,70.0,2.0,26.15,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
3940,2025-03-10 10:45:00,382.8133333333333,0.0,2.0,34.0,68.81666666666668,375.04,0.0,70.0,2.0,26.42,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,78.0,62.0,0.0
3941,2025-03-10 11:00:00,372.21333333333337,0.0,2.0,34.166666666666664,68.93333333333334,375.04,0.0,70.0,2.0,26.58,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
3942,2025-03-10 11:15:00,379.28,0.0,2.0,34.5,69.03666666666668,375.04,0.0,70.0,2.0,26.94666666666667,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
3943,2025-03-10 11:30:00,372.21333333333337,0.0,2.0,33.5,69.08,375.04,0.0,70.0,2.0,27.08,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
3944,2025-03-10 11:45:00,372.2166666666667,0.0,2.0,31.666666666666668,69.21999999999998,375.04,0.0,70.0,2.0,27.27333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3945,2025-03-10 12:00:00,372.22,0.0,2.0,31.666666666666668,69.30666666666667,375.04,0.0,70.0,2.0,27.60666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
3946,2025-03-10 12:15:00,373.63,0.0,2.0,33.333333333333336,69.28666666666668,375.04,0.0,70.0,2.0,27.596666666666664,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
3947,2025-03-10 12:30:00,372.92333333333335,0.0,2.0,34.166666666666664,69.46,375.04,0.0,70.0,2.0,27.78,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
3948,2025-03-10 12:45:00,376.4533333333334,0.0,2.0,34.333333333333336,69.64333333333333,375.04,0.0,70.0,2.0,27.73333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3949,2025-03-10 13:00:00,377.16333333333336,0.0,2.0,33.333333333333336,69.93333333333334,375.04,0.0,70.0,2.0,27.68,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
3950,2025-03-10 13:15:00,374.3366666666666,0.0,2.0,33.166666666666664,70.16000000000001,375.04,0.0,70.0,2.0,27.55333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
3951,2025-03-10 13:30:00,372.92333333333335,0.0,2.0,33.333333333333336,70.01666666666667,375.04,0.0,70.0,2.0,26.316666666666663,74.0,0.0,70.0,72.0,70.04666666666667,,67.0,69.0,78.0,62.0,0.0
3952,2025-03-10 13:45:00,370.1,0.0,2.0,33.333333333333336,70.17333333333333,375.04,0.0,70.0,2.0,24.95,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
3953,2025-03-10 14:00:00,373.63,0.0,2.0,34.5,70.39999999999999,375.04,0.0,70.0,2.0,23.63,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,78.0,62.0,0.0
3954,2025-03-10 14:15:00,378.5733333333333,0.0,2.0,35.166666666666664,70.43333333333334,375.04,0.0,70.0,2.0,22.430000000000003,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3955,2025-03-10 14:30:00,379.9866666666667,0.0,2.0,33.5,70.61333333333333,375.04,0.0,70.0,2.0,21.21666666666667,74.0,0.0,70.0,72.0,70.12666666666667,,67.0,69.0,78.0,62.0,0.0
3956,2025-03-10 14:45:00,376.4533333333334,0.0,2.0,28.666666666666668,69.47666666666667,375.04,0.0,70.0,2.0,18.48,74.0,0.0,70.0,72.0,70.19666666666667,,67.0,69.0,78.0,62.0,0.0
3957,2025-03-10 15:00:00,376.45666666666665,0.0,2.0,24.33333333333333,68.98,375.04,0.0,70.0,2.0,18.17,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,78.0,62.0,0.0
3958,2025-03-10 15:15:00,376.45666666666665,0.0,2.0,21.166666666666668,68.59333333333333,375.04,0.0,70.0,2.0,17.55333333333333,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
3959,2025-03-10 15:30:00,377.8666666666666,0.0,2.0,18.83333333333333,68.20666666666666,375.04,0.0,70.0,2.0,16.656666666666666,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3960,2025-03-10 15:45:00,371.50666666666666,0.0,2.0,16.5,67.95333333333333,375.04,0.0,70.0,2.0,15.8,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
3961,2025-03-10 16:00:00,372.21333333333337,0.0,2.0,14.166666666666666,67.7,375.04,0.0,70.0,2.0,14.876666666666669,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
3962,2025-03-10 16:15:00,377.8666666666666,0.0,2.0,12.5,67.58,375.04,0.0,70.0,2.0,13.826666666666668,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
3963,2025-03-10 16:30:00,381.3999999999999,0.0,2.0,10.5,67.33666666666666,375.04,0.0,70.0,2.0,12.863333333333337,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
3964,2025-03-10 16:45:00,377.16333333333336,0.0,2.0,11.166666666666666,67.27666666666666,375.04,0.0,70.0,2.0,11.863333333333337,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3965,2025-03-10 17:00:00,371.5133333333333,0.0,2.0,13.833333333333334,66.74,375.04,0.0,70.0,2.0,10.906666666666666,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
3966,2025-03-10 17:15:00,377.8666666666666,0.0,2.0,13.333333333333334,66.42,375.04,0.0,70.0,2.0,9.7,74.0,0.0,70.0,72.0,70.12666666666667,,67.0,69.0,78.0,62.0,0.0
3967,2025-03-10 17:30:00,370.8066666666667,0.0,2.0,12.5,65.96666666666667,375.04,0.0,70.0,2.0,6.53,74.0,0.0,70.0,72.0,70.20666666666666,,67.0,69.0,78.0,62.0,0.0
3968,2025-03-10 17:45:00,378.5733333333333,0.0,2.0,11.5,66.05666666666667,375.04,0.0,70.0,2.0,4.566666666666667,74.0,0.0,70.0,72.0,70.22333333333334,,67.0,69.0,78.0,62.0,0.0
3969,2025-03-10 18:00:00,371.51,0.0,2.0,13.833333333333334,66.77,375.04,0.0,70.0,2.0,2.0966666666666667,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
3970,2025-03-10 18:15:00,377.8666666666666,0.0,2.0,12.666666666666666,62.75666666666666,375.04,0.0,70.0,2.0,0.2366666666666666,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
3971,2025-03-10 18:30:00,375.75,0.0,2.0,13.0,64.07000000000001,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
3972,2025-03-10 18:45:00,368.68666666666667,0.0,2.0,12.333333333333334,62.30666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
3973,2025-03-10 19:00:00,379.28,0.0,2.0,14.166666666666666,59.586666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.18333333333334,,67.0,69.0,78.0,62.0,0.0
3974,2025-03-10 19:15:00,375.7466666666666,0.0,2.0,12.166666666666666,59.49666666666667,375.04,0.0,70.0,2.0,0.04,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,78.0,62.0,0.0
3975,2025-03-10 19:30:00,370.1,0.0,2.0,11.166666666666666,59.35,375.04,0.0,70.0,2.0,1.586666666666667,74.0,0.0,70.0,72.0,69.92,,67.0,69.0,78.0,62.0,0.0
3976,2025-03-10 19:45:00,377.8666666666666,0.0,2.0,11.333333333333334,59.6,375.04,0.0,70.0,2.0,5.103333333333333,74.0,0.0,70.0,72.0,69.79,,67.0,69.0,78.0,62.0,0.0
3977,2025-03-10 20:00:00,375.04,0.0,2.0,13.333333333333334,60.46333333333333,375.04,0.0,70.0,2.0,8.813333333333333,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,78.0,62.0,0.0
3978,2025-03-10 20:15:00,369.3933333333334,0.0,2.0,12.666666666666666,61.53,375.04,0.0,70.0,2.0,11.306666666666668,74.0,0.0,70.0,72.0,69.69,,67.0,69.0,78.0,62.0,0.0
3979,2025-03-10 20:30:00,377.8666666666666,0.0,2.0,13.0,62.3,375.04,0.0,70.0,2.0,13.863333333333337,74.0,0.0,70.0,72.0,69.67666666666666,,67.0,69.0,78.0,62.0,0.0
3980,2025-03-10 20:45:00,367.98,0.0,2.0,13.333333333333334,63.46333333333333,375.04,0.0,70.0,2.0,17.183333333333334,74.0,0.0,70.0,72.0,69.64666666666666,,67.0,69.0,78.0,62.0,0.0
3981,2025-03-10 21:00:00,377.16,0.0,2.0,11.333333333333334,64.18333333333334,375.04,0.0,70.0,2.0,19.476666666666667,74.0,0.0,70.0,72.0,69.64,,67.0,69.0,78.0,62.0,0.0
3982,2025-03-10 21:15:00,372.22,0.0,,10.833333333333334,64.69666666666667,375.04,0.0,70.0,,21.07,74.0,0.0,70.0,72.0,69.67666666666666,,67.0,69.0,78.0,62.0,
3983,2025-03-10 21:30:00,371.51,0.0,2.0,11.0,65.28333333333332,375.04,0.0,70.0,2.0,23.113333333333333,74.0,0.0,70.0,72.0,69.69666666666666,,67.0,69.0,78.0,62.0,0.0
3984,2025-03-10 21:45:00,372.22,0.0,2.0,12.0,65.74666666666667,375.04,0.0,70.0,2.0,24.093333333333334,74.0,0.0,70.0,72.0,69.74666666666667,,67.0,69.0,78.0,62.0,0.0
3985,2025-03-10 22:00:00,381.4,0.0,2.0,12.166666666666666,65.54333333333334,375.04,0.0,70.0,2.0,23.933333333333334,74.0,0.0,70.0,72.0,69.83666666666666,,67.0,69.0,78.0,62.0,0.0
3986,2025-03-10 22:15:00,367.2733333333333,0.0,2.0,11.666666666666666,65.49333333333334,375.04,0.0,70.0,2.0,24.766666666666666,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
3987,2025-03-10 22:30:00,375.04,0.0,2.0,13.333333333333334,65.33666666666666,375.04,0.0,70.0,2.0,24.176666666666662,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,78.0,62.0,0.0
3988,2025-03-10 22:45:00,377.16,0.0,2.0,12.0,65.09666666666666,375.04,0.0,70.0,2.0,24.05666666666667,74.0,0.0,70.0,72.0,69.95,,67.0,69.0,78.0,62.0,0.0
3989,2025-03-10 23:00:00,375.7466666666666,0.0,2.0,12.0,64.79,375.04,0.0,70.0,2.0,23.73,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
3990,2025-03-10 23:15:00,376.4533333333334,0.0,2.0,13.333333333333334,64.47,375.04,0.0,70.0,2.0,23.636666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
3991,2025-03-10 23:30:00,372.92,0.0,2.0,13.666666666666666,65.68333333333334,375.04,0.0,70.0,2.0,24.28333333333333,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
3992,2025-03-10 23:45:00,374.3333333333333,0.0,2.0,13.0,69.41000000000001,375.04,0.0,70.0,2.0,24.08,74.0,0.0,70.0,72.0,69.96666666666667,,67.0,69.0,78.0,62.0,0.0
3993,2025-03-11 00:00:00,368.68666666666667,0.0,2.0,13.666666666666666,67.40666666666665,375.04,0.0,70.0,2.0,23.57333333333333,74.0,0.0,70.0,72.0,69.99666666666667,,67.0,69.0,78.0,62.0,0.0
3994,2025-03-11 00:15:00,379.28,0.0,2.0,14.166666666666666,70.57,375.04,0.0,70.0,2.0,22.903333333333336,74.0,0.0,70.0,72.0,70.03,,67.0,69.0,78.0,62.0,0.0
3995,2025-03-11 00:30:00,372.2166666666667,0.0,2.0,12.333333333333334,69.26666666666667,375.04,0.0,70.0,2.0,19.75333333333333,74.0,0.0,70.0,72.0,70.15333333333334,,67.0,69.0,78.0,62.0,0.0
3996,2025-03-11 00:45:00,377.8666666666666,0.0,2.0,13.5,67.81666666666666,375.04,0.0,70.0,2.0,16.476666666666667,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,78.0,62.0,0.0
3997,2025-03-11 01:00:00,371.51,0.0,2.0,14.666666666666666,67.06333333333333,375.04,0.0,70.0,2.0,14.256666666666666,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,78.0,62.0,0.0
3998,2025-03-11 01:15:00,369.3933333333334,0.0,2.0,13.333333333333334,66.36,375.04,0.0,70.0,2.0,12.24,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
3999,2025-03-11 01:30:00,370.8066666666667,0.0,2.0,13.0,65.75666666666666,375.04,0.0,70.0,2.0,10.533333333333331,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,78.0,62.0,0.0
4000,2025-03-11 01:45:00,377.16,0.0,2.0,13.166666666666666,64.91,375.04,0.0,70.0,2.0,8.843333333333334,74.0,0.0,70.0,72.0,70.22333333333334,,67.0,69.0,78.0,62.0,0.0
4001,2025-03-11 02:00:00,370.8033333333333,0.0,2.0,13.5,64.56333333333333,375.04,0.0,70.0,2.0,9.163333333333334,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,78.0,62.0,0.0
