,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
4002,2025-03-11 02:15:00,372.2166666666667,0.0,2.0,14.833333333333334,63.94,375.04,0.0,70.0,2.0,7.48,74.0,0.0,70.0,72.0,70.17666666666666,,67.0,69.0,78.0,62.0,0.0
4003,2025-03-11 02:30:00,375.75,0.0,2.0,14.166666666666666,63.35666666666666,375.04,0.0,70.0,2.0,6.463333333333334,74.0,0.0,70.0,72.0,70.14,,67.0,69.0,78.0,62.0,0.0
4004,2025-03-11 02:45:00,376.4533333333334,0.0,2.0,12.833333333333334,62.92,375.04,0.0,70.0,2.0,6.1866666666666665,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,78.0,62.0,0.0
4005,2025-03-11 03:00:00,374.3366666666666,0.0,2.0,13.5,62.6,375.04,0.0,70.0,2.0,7.659999999999999,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,78.0,62.0,0.0
4006,2025-03-11 03:15:00,367.98333333333335,0.0,2.0,11.833333333333334,62.373333333333335,375.04,0.0,70.0,2.0,8.790000000000001,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
4007,2025-03-11 03:30:00,377.16,0.0,2.0,13.333333333333334,63.03666666666667,375.04,0.0,70.0,2.0,10.403333333333334,74.0,0.0,70.0,72.0,69.89666666666666,,67.0,69.0,78.0,62.0,0.0
4008,2025-03-11 03:45:00,375.7466666666666,0.0,2.0,14.5,64.31,375.04,0.0,70.0,2.0,12.43,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
4009,2025-03-11 04:00:00,375.75,0.0,2.0,11.666666666666666,64.43,375.04,0.0,70.0,2.0,12.916666666666666,74.0,0.0,70.0,72.0,69.86333333333333,,67.0,69.0,78.0,62.0,0.0
4010,2025-03-11 04:15:00,369.39333333333326,0.0,2.0,11.0,62.39666666666667,375.04,0.0,70.0,2.0,14.346666666666666,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
4011,2025-03-11 04:30:00,371.51,0.0,2.0,16.0,63.28666666666667,375.04,0.0,70.0,2.0,15.65,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
4012,2025-03-11 04:45:00,372.9266666666667,0.0,2.0,23.33333333333333,65.53333333333333,375.04,0.0,70.0,2.0,16.3,74.0,0.0,70.0,72.0,69.86666666666666,,67.0,69.0,78.0,62.0,0.0
4013,2025-03-11 05:00:00,368.68666666666667,0.0,2.0,23.5,65.63333333333333,375.04,0.0,70.0,2.0,15.45,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
4014,2025-03-11 05:15:00,381.4,0.0,2.0,23.5,65.83333333333333,375.04,0.0,70.0,2.0,16.043333333333333,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,78.0,62.0,0.0
4015,2025-03-11 05:30:00,375.7466666666666,0.0,2.0,23.666666666666668,67.63333333333334,375.04,0.0,70.0,2.0,16.94333333333333,74.0,0.0,70.0,72.0,69.90333333333334,,67.0,69.0,78.0,62.0,0.0
4016,2025-03-11 05:45:00,370.8066666666667,0.0,2.0,18.83333333333333,68.22666666666667,375.04,0.0,70.0,2.0,16.27,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
4017,2025-03-11 06:00:00,377.16333333333336,0.0,2.0,15.0,67.43333333333334,375.04,0.0,70.0,2.0,15.923333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4018,2025-03-11 06:15:00,372.92333333333335,0.0,2.0,15.0,67.34666666666666,375.04,0.0,70.0,2.0,15.896666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4019,2025-03-11 06:30:00,373.63000000000005,0.0,2.0,15.5,67.25333333333333,375.04,0.0,70.0,2.0,15.03,74.0,0.0,70.0,72.0,70.03333333333333,,67.0,69.0,78.0,62.0,0.0
4020,2025-03-11 06:45:00,370.1,0.0,2.0,15.5,66.68666666666667,375.04,0.0,70.0,2.0,13.476666666666668,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
4021,2025-03-11 07:00:00,370.8033333333333,0.0,2.0,15.0,66.32666666666667,375.04,0.0,70.0,2.0,12.843333333333334,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
4022,2025-03-11 07:15:00,372.92333333333335,0.0,2.0,15.166666666666666,66.34333333333333,375.04,0.0,70.0,2.0,12.903333333333334,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,78.0,62.0,0.0
4023,2025-03-11 07:30:00,382.8133333333333,0.0,2.0,15.166666666666666,66.23666666666666,375.04,0.0,70.0,2.0,12.493333333333334,74.0,0.0,70.0,72.0,70.04666666666667,,67.0,69.0,78.0,62.0,0.0
4024,2025-03-11 07:45:00,375.7466666666666,0.0,2.0,15.0,66.29,375.04,0.0,70.0,2.0,12.7,74.0,0.0,70.0,72.0,70.01666666666667,,67.0,69.0,78.0,62.0,0.0
4025,2025-03-11 08:00:00,371.51,0.0,2.0,15.5,66.28,375.04,0.0,70.0,2.0,12.44,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,78.0,62.0,0.0
4026,2025-03-11 08:15:00,372.92333333333335,0.0,2.0,14.833333333333334,65.92666666666666,375.04,0.0,70.0,2.0,12.683333333333332,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,78.0,62.0,0.0
4027,2025-03-11 08:30:00,372.92333333333335,0.0,2.0,14.833333333333334,65.93,375.04,0.0,70.0,2.0,12.98,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
4028,2025-03-11 08:45:00,373.6333333333334,0.0,2.0,15.0,66.05,375.04,0.0,70.0,2.0,13.146666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4029,2025-03-11 09:00:00,373.63,0.0,2.0,14.833333333333334,65.99666666666667,375.04,0.0,70.0,2.0,13.116666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4030,2025-03-11 09:15:00,373.6266666666667,0.0,2.0,15.0,66.15333333333334,375.04,0.0,70.0,2.0,13.19,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4031,2025-03-11 09:30:00,376.4533333333334,0.0,2.0,14.666666666666666,66.14666666666666,375.04,0.0,70.0,2.0,13.146666666666668,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4032,2025-03-11 09:45:00,376.4533333333334,0.0,2.0,15.333333333333334,65.72333333333333,375.04,0.0,70.0,2.0,13.183333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4033,2025-03-11 10:00:00,371.51,0.0,2.0,21.5,64.47333333333333,375.04,0.0,70.0,2.0,13.266666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4034,2025-03-11 10:15:00,378.5733333333333,0.0,2.0,23.166666666666668,65.02333333333333,375.04,0.0,70.0,2.0,13.533333333333331,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
4035,2025-03-11 10:30:00,372.92333333333335,0.0,2.0,22.0,65.21999999999998,375.04,0.0,70.0,2.0,13.57,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
4036,2025-03-11 10:45:00,384.2266666666666,0.0,2.0,22.666666666666668,66.81333333333333,375.04,0.0,70.0,2.0,13.626666666666669,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4037,2025-03-11 11:00:00,379.2833333333333,0.0,2.0,18.83333333333333,67.22,375.04,0.0,70.0,2.0,13.55,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4038,2025-03-11 11:15:00,371.51,0.0,2.0,18.666666666666668,66.97666666666667,375.04,0.0,70.0,2.0,13.333333333333334,74.0,0.0,70.0,72.0,70.0,,67.0,69.0,78.0,62.0,0.0
4039,2025-03-11 11:30:00,373.6266666666667,0.0,2.0,18.83333333333333,66.31333333333333,375.04,0.0,70.0,2.0,12.52,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,78.0,62.0,0.0
4040,2025-03-11 11:45:00,371.51,0.0,2.0,22.0,64.66000000000001,375.04,0.0,70.0,2.0,12.723333333333334,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,78.0,62.0,0.0
4041,2025-03-11 12:00:00,375.7466666666666,0.0,2.0,24.166666666666668,65.04,375.04,0.0,70.0,2.0,13.126666666666663,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4042,2025-03-11 12:15:00,378.5733333333333,0.0,2.0,23.5,65.39666666666666,375.04,0.0,70.0,2.0,13.393333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
4043,2025-03-11 12:30:00,375.0433333333333,0.0,2.0,22.666666666666668,65.62333333333333,375.04,0.0,70.0,2.0,13.906666666666666,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
4044,2025-03-11 12:45:00,378.57666666666665,0.0,2.0,23.0,67.06333333333333,375.04,0.0,70.0,2.0,14.246666666666668,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
4045,2025-03-11 13:00:00,373.63,0.0,2.0,19.0,67.41333333333333,375.04,0.0,70.0,2.0,13.83,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
4046,2025-03-11 13:15:00,378.5733333333333,0.0,2.0,17.833333333333332,67.24333333333334,375.04,0.0,70.0,2.0,13.813333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4047,2025-03-11 13:30:00,379.28,0.0,2.0,16.5,67.24,375.04,0.0,70.0,2.0,13.839999999999998,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
4048,2025-03-11 13:45:00,378.57666666666665,0.0,2.0,15.166666666666666,67.25,375.04,0.0,70.0,2.0,13.863333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4049,2025-03-11 14:00:00,372.92333333333335,0.0,2.0,13.166666666666666,67.38333333333334,375.04,0.0,70.0,2.0,14.04,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4050,2025-03-11 14:15:00,378.5733333333333,0.0,2.0,11.833333333333334,67.50999999999999,375.04,0.0,70.0,2.0,14.089999999999998,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4051,2025-03-11 14:30:00,370.8066666666667,0.0,2.0,10.833333333333334,67.67666666666666,375.04,0.0,70.0,2.0,13.946666666666667,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
4052,2025-03-11 14:45:00,371.5133333333333,0.0,2.0,12.166666666666666,67.26666666666667,375.04,0.0,70.0,2.0,11.143333333333333,74.0,0.0,70.0,72.0,70.09666666666666,,67.0,69.0,78.0,62.0,0.0
4053,2025-03-11 15:00:00,382.8133333333333,0.0,2.0,15.0,66.92333333333333,375.04,0.0,70.0,2.0,9.926666666666668,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4054,2025-03-11 15:15:00,375.04,0.0,2.0,13.5,67.73666666666666,375.04,0.0,70.0,2.0,9.013333333333334,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4055,2025-03-11 15:30:00,373.63,0.0,3.0,13.333333333333334,61.59,375.04,0.0,70.0,2.0,7.94,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4056,2025-03-11 15:45:00,378.5733333333333,0.0,3.0,13.666666666666666,61.36333333333334,375.04,0.0,70.0,2.0,7.15,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
4057,2025-03-11 16:00:00,372.92333333333335,0.0,3.0,13.333333333333334,62.49666666666667,375.04,0.0,70.0,2.0,6.686666666666667,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
4058,2025-03-11 16:15:00,374.3366666666666,0.0,3.0,14.5,63.68666666666667,375.04,0.0,70.0,2.0,6.073333333333333,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,78.0,62.0,0.0
4059,2025-03-11 16:30:00,370.8066666666667,0.0,3.0,13.833333333333334,64.77,375.04,0.0,70.0,2.0,5.526666666666666,74.0,0.0,70.0,72.0,70.09666666666666,,67.0,69.0,78.0,62.0,0.0
4060,2025-03-11 16:45:00,370.8033333333333,0.0,3.0,14.666666666666666,65.62333333333333,375.04,0.0,70.0,2.0,4.2,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
4061,2025-03-11 17:00:00,370.8066666666667,0.0,3.0,13.0,66.18333333333334,375.04,0.0,70.0,2.0,2.223333333333333,74.0,0.0,70.0,72.0,70.15666666666668,,67.0,69.0,78.0,62.0,0.0
4062,2025-03-11 17:15:00,374.3366666666666,0.0,3.0,14.166666666666666,66.42666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
4063,2025-03-11 17:30:00,369.3933333333334,0.0,3.0,13.5,66.43333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.31333333333333,,67.0,69.0,78.0,62.0,0.0
4064,2025-03-11 17:45:00,379.9866666666667,0.0,3.0,12.166666666666666,66.78333333333335,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39333333333333,,67.0,69.0,78.0,62.0,0.0
4065,2025-03-11 18:00:00,365.86,0.0,3.0,12.833333333333334,62.48,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.41000000000001,,67.0,69.0,78.0,62.0,0.0
4066,2025-03-11 18:15:00,367.2733333333333,0.0,3.0,13.0,60.126666666666665,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38,,67.0,69.0,78.0,62.0,0.0
4067,2025-03-11 18:30:00,370.8066666666667,0.0,3.0,31.166666666666668,60.083333333333336,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
4068,2025-03-11 18:45:00,377.8666666666666,0.0,3.0,31.0,62.68333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
4069,2025-03-11 19:00:00,365.86,0.0,3.0,32.333333333333336,62.82666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
4070,2025-03-11 19:15:00,369.3933333333334,0.0,,31.666666666666668,63.03,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27999999999999,,67.0,69.0,78.0,62.0,
4071,2025-03-11 19:30:00,373.6266666666667,0.0,3.0,31.83333333333333,63.21,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.29333333333334,,67.0,69.0,78.0,62.0,0.0
4072,2025-03-11 19:45:00,380.69,0.0,3.0,32.333333333333336,63.21333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.32666666666667,,67.0,69.0,78.0,62.0,0.0
4073,2025-03-11 20:00:00,377.87,0.0,3.0,32.333333333333336,63.39333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.31333333333333,,67.0,69.0,78.0,62.0,0.0
4074,2025-03-11 20:15:00,369.39,0.0,3.0,32.166666666666664,63.35999999999999,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.33333333333333,,67.0,69.0,78.0,62.0,0.0
4075,2025-03-11 20:30:00,379.28,0.0,3.0,32.833333333333336,63.373333333333335,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
4076,2025-03-11 20:45:00,372.92333333333335,0.0,3.0,33.333333333333336,63.296666666666674,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
4077,2025-03-11 21:00:00,365.86,0.0,3.0,32.833333333333336,63.29,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27666666666666,,67.0,69.0,78.0,62.0,0.0
4078,2025-03-11 21:15:00,370.8033333333333,0.0,3.0,32.5,63.296666666666674,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
4079,2025-03-11 21:30:00,378.5733333333333,0.0,3.0,31.33333333333333,63.28333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
4080,2025-03-11 21:45:00,372.92333333333335,0.0,3.0,31.83333333333333,63.3,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
4081,2025-03-11 22:00:00,376.45666666666665,0.0,3.0,31.83333333333333,63.23,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27999999999999,,67.0,69.0,78.0,62.0,0.0
4082,2025-03-11 22:15:00,370.0966666666666,0.0,3.0,32.333333333333336,63.13333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.31,,67.0,69.0,78.0,62.0,0.0
4083,2025-03-11 22:30:00,380.6933333333333,0.0,3.0,31.5,62.92666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.32,,67.0,69.0,78.0,62.0,0.0
4084,2025-03-11 22:45:00,367.2733333333333,0.0,3.0,31.5,62.74666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,67.0,69.0,78.0,62.0,0.0
4085,2025-03-11 23:00:00,372.92333333333335,0.0,3.0,32.833333333333336,62.53,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,67.0,69.0,78.0,62.0,0.0
4086,2025-03-11 23:15:00,370.0966666666666,0.0,3.0,31.83333333333333,62.27666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.35333333333334,,67.0,69.0,78.0,62.0,0.0
4087,2025-03-11 23:30:00,375.04,0.0,3.0,33.5,61.97666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.28666666666666,,67.0,69.0,78.0,62.0,0.0
4088,2025-03-11 23:45:00,377.87,0.0,3.0,32.333333333333336,61.47,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
4089,2025-03-12 00:00:00,379.28,0.0,3.0,32.333333333333336,61.080000000000005,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
4090,2025-03-12 00:15:00,370.1,0.0,3.0,24.33333333333333,61.14333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.19,,67.0,69.0,78.0,62.0,0.0
4091,2025-03-12 00:30:00,374.3366666666666,0.0,3.0,13.333333333333334,63.00666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4092,2025-03-12 00:45:00,377.8666666666666,0.0,3.0,13.0,63.080000000000005,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
4093,2025-03-12 01:00:00,372.2166666666667,0.0,3.0,13.0,63.03666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
4094,2025-03-12 01:15:00,372.2166666666667,0.0,3.0,12.666666666666666,62.01666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
4095,2025-03-12 01:30:00,364.4466666666667,0.0,3.0,13.333333333333334,61.49666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
4096,2025-03-12 01:45:00,371.51,0.0,3.0,13.166666666666666,60.61666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
4097,2025-03-12 02:00:00,375.75,0.0,3.0,14.666666666666666,59.84666666666666,375.04,0.0,70.0,2.0,0.2833333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
4098,2025-03-12 02:15:00,379.9866666666667,0.0,3.0,13.5,59.6,375.04,0.0,70.0,2.0,2.143333333333333,74.0,0.0,70.0,72.0,69.89333333333333,,67.0,69.0,78.0,62.0,0.0
4099,2025-03-12 02:30:00,379.99,0.0,3.0,13.333333333333334,61.693333333333335,375.04,0.0,70.0,2.0,4.37,74.0,0.0,70.0,72.0,69.83666666666666,,67.0,69.0,78.0,62.0,0.0
4100,2025-03-12 02:45:00,377.16,0.0,2.0,14.0,65.58,375.04,0.0,70.0,2.0,5.323333333333333,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
4101,2025-03-12 03:00:00,375.04,0.0,2.0,14.166666666666666,65.35333333333334,375.04,0.0,70.0,2.0,3.786666666666666,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
4102,2025-03-12 03:15:00,370.8066666666667,0.0,2.0,13.166666666666666,64.58333333333333,375.04,0.0,70.0,2.0,3.41,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4103,2025-03-12 03:30:00,375.04,0.0,2.0,12.166666666666666,64.42333333333333,375.04,0.0,70.0,2.0,2.9166666666666665,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,78.0,62.0,0.0
4104,2025-03-12 03:45:00,374.3366666666666,0.0,2.0,12.333333333333334,64.36333333333333,375.04,0.0,70.0,2.0,0.8566666666666666,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
4105,2025-03-12 04:00:00,371.50666666666666,0.0,2.0,12.666666666666666,63.17,375.04,0.0,70.0,2.0,0.09,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
4106,2025-03-12 04:15:00,370.1,0.0,2.0,14.333333333333334,62.6,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
4107,2025-03-12 04:30:00,379.98333333333335,0.0,2.0,13.166666666666666,61.653333333333336,375.04,0.0,70.0,2.0,0.45,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,78.0,62.0,0.0
4108,2025-03-12 04:45:00,372.92,0.0,2.0,12.0,60.72333333333333,375.04,0.0,70.0,2.0,0.9233333333333332,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
4109,2025-03-12 05:00:00,373.6333333333334,0.0,2.0,12.0,60.406666666666666,375.04,0.0,70.0,2.0,2.2133333333333334,74.0,0.0,70.0,72.0,69.92333333333333,,67.0,69.0,78.0,62.0,0.0
4110,2025-03-12 05:15:00,370.0966666666666,0.0,2.0,11.833333333333334,60.196666666666665,375.04,0.0,70.0,2.0,4.626666666666666,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
4111,2025-03-12 05:30:00,370.8033333333333,0.0,2.0,11.666666666666666,60.41,375.04,0.0,70.0,2.0,6.456666666666667,74.0,0.0,70.0,72.0,69.80666666666667,,67.0,69.0,78.0,62.0,0.0
4112,2025-03-12 05:45:00,375.04333333333335,0.0,2.0,11.666666666666666,61.47,375.04,0.0,70.0,2.0,9.983333333333333,74.0,0.0,70.0,72.0,69.72333333333333,,67.0,69.0,78.0,62.0,0.0
4113,2025-03-12 06:00:00,371.51,0.0,2.0,11.833333333333334,62.79333333333333,375.04,0.0,70.0,2.0,12.486666666666666,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
4114,2025-03-12 06:15:00,372.21333333333337,0.0,2.0,12.0,62.14333333333334,375.04,0.0,70.0,2.0,14.483333333333334,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
4115,2025-03-12 06:30:00,375.7466666666666,0.0,2.0,11.5,62.66666666666666,375.04,0.0,70.0,2.0,16.643333333333334,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,78.0,62.0,0.0
4116,2025-03-12 06:45:00,375.04333333333335,0.0,2.0,12.666666666666666,64.73666666666666,375.04,0.0,70.0,2.0,18.816666666666663,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
4117,2025-03-12 07:00:00,370.8066666666667,0.0,2.0,16.5,66.04333333333334,375.04,0.0,70.0,2.0,20.25333333333333,74.0,0.0,70.0,72.0,69.74,,67.0,69.0,78.0,62.0,0.0
4118,2025-03-12 07:15:00,381.3999999999999,0.0,2.0,16.833333333333332,66.56333333333333,375.04,0.0,70.0,2.0,20.43,74.0,0.0,70.0,72.0,69.81333333333333,,67.0,69.0,78.0,62.0,0.0
4119,2025-03-12 07:30:00,375.04,0.0,2.0,16.833333333333332,66.86666666666666,375.04,0.0,70.0,2.0,21.30666666666667,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,78.0,62.0,0.0
4120,2025-03-12 07:45:00,369.3933333333334,0.0,2.0,17.0,67.22,375.04,0.0,70.0,2.0,22.30333333333333,74.0,0.0,70.0,72.0,69.84,,67.0,69.0,78.0,62.0,0.0
4121,2025-03-12 08:00:00,377.16,0.0,2.0,17.166666666666668,67.43666666666667,375.04,0.0,70.0,2.0,23.126666666666665,74.0,0.0,70.0,72.0,69.85,,67.0,69.0,78.0,62.0,0.0
4122,2025-03-12 08:15:00,371.51,0.0,2.0,17.166666666666668,67.09333333333333,375.04,0.0,70.0,2.0,22.040000000000003,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
4123,2025-03-12 08:30:00,373.63,0.0,2.0,17.0,67.11,375.04,0.0,70.0,2.0,21.83333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
4124,2025-03-12 08:45:00,373.63,0.0,2.0,17.166666666666668,67.08333333333333,375.04,0.0,70.0,2.0,21.62,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4125,2025-03-12 09:00:00,374.3333333333333,0.0,2.0,16.666666666666668,66.88333333333333,375.04,0.0,70.0,2.0,21.55,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
4126,2025-03-12 09:15:00,379.28,0.0,2.0,15.5,66.70333333333333,375.04,0.0,70.0,2.0,20.57333333333333,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,78.0,62.0,0.0
4127,2025-03-12 09:30:00,369.3933333333334,0.0,2.0,15.666666666666666,66.54666666666667,375.04,0.0,70.0,2.0,20.22,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,78.0,62.0,0.0
4128,2025-03-12 09:45:00,377.16,0.0,2.0,17.5,66.47000000000001,375.04,0.0,70.0,2.0,19.016666666666666,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
4129,2025-03-12 10:00:00,373.6266666666667,0.0,2.0,17.5,66.38,375.04,0.0,70.0,2.0,17.973333333333333,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
4130,2025-03-12 10:15:00,379.28,0.0,2.0,16.5,66.21333333333332,375.04,0.0,70.0,2.0,17.363333333333333,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
4131,2025-03-12 10:30:00,372.2166666666667,0.0,2.0,14.666666666666666,66.02666666666666,375.04,0.0,70.0,2.0,16.566666666666666,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
4132,2025-03-12 10:45:00,374.3333333333333,0.0,2.0,14.666666666666666,65.67333333333333,375.04,0.0,70.0,2.0,16.4,74.0,0.0,70.0,72.0,70.06333333333333,,67.0,69.0,78.0,62.0,0.0
4133,2025-03-12 11:00:00,371.51,0.0,2.0,16.833333333333332,65.39,375.04,0.0,70.0,2.0,16.166666666666668,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,78.0,62.0,0.0
4134,2025-03-12 11:15:00,377.16333333333336,0.0,2.0,18.0,66.09666666666668,375.04,0.0,70.0,2.0,17.2,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
4135,2025-03-12 11:30:00,379.28,0.0,2.0,18.0,65.91333333333334,375.04,0.0,70.0,2.0,16.706666666666667,74.0,0.0,70.0,72.0,70.01,,67.0,69.0,78.0,62.0,0.0
4136,2025-03-12 11:45:00,375.7466666666666,0.0,2.0,17.833333333333332,66.19333333333333,375.04,0.0,70.0,2.0,15.42,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
4137,2025-03-12 12:00:00,377.8666666666666,0.0,2.0,14.666666666666666,67.46,375.04,0.0,70.0,2.0,14.036666666666669,74.0,0.0,70.0,72.0,70.10000000000001,,67.0,69.0,78.0,62.0,0.0
4138,2025-03-12 12:15:00,370.0966666666666,0.0,2.0,12.0,66.91333333333334,375.04,0.0,70.0,2.0,12.573333333333332,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
4139,2025-03-12 12:30:00,375.04,0.0,2.0,11.5,66.40333333333334,375.04,0.0,70.0,2.0,10.106666666666667,74.0,0.0,70.0,72.0,70.17666666666666,,67.0,69.0,78.0,62.0,0.0
4140,2025-03-12 12:45:00,375.04333333333335,0.0,2.0,11.166666666666666,65.94,375.04,0.0,70.0,2.0,8.656666666666666,74.0,0.0,70.0,72.0,70.18333333333334,,67.0,69.0,78.0,62.0,0.0
4141,2025-03-12 13:00:00,371.51,0.0,2.0,11.5,65.53666666666668,375.04,0.0,70.0,2.0,8.516666666666666,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4142,2025-03-12 13:15:00,368.68666666666667,0.0,2.0,12.0,66.07,375.04,0.0,70.0,2.0,7.54,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4143,2025-03-12 13:30:00,370.0966666666666,0.0,2.0,12.5,66.21666666666665,375.04,0.0,70.0,2.0,5.973333333333334,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,78.0,62.0,0.0
4144,2025-03-12 13:45:00,375.75,0.0,2.0,13.333333333333334,66.00999999999999,375.04,0.0,70.0,2.0,4.08,74.0,0.0,70.0,72.0,70.19333333333333,,67.0,69.0,78.0,62.0,0.0
4145,2025-03-12 14:00:00,367.98,0.0,2.0,12.833333333333334,66.86333333333333,375.04,0.0,70.0,2.0,2.0166666666666666,74.0,0.0,70.0,72.0,70.20333333333333,,67.0,69.0,78.0,62.0,0.0
4146,2025-03-12 14:15:00,370.8033333333333,0.0,2.0,12.666666666666666,61.080000000000005,375.04,0.0,70.0,2.0,1.2733333333333332,74.0,0.0,70.0,72.0,70.16000000000001,,67.0,69.0,78.0,62.0,0.0
4147,2025-03-12 14:30:00,370.1,0.0,2.0,13.833333333333334,64.57,375.04,0.0,70.0,2.0,0.6966666666666667,74.0,0.0,70.0,72.0,70.16333333333334,,67.0,69.0,78.0,62.0,0.0
4148,2025-03-12 14:45:00,371.51,0.0,2.0,12.833333333333334,60.586666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.20666666666666,,67.0,69.0,78.0,62.0,0.0
4149,2025-03-12 15:00:00,373.63,0.0,2.0,13.166666666666666,60.93333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
4150,2025-03-12 15:15:00,371.50666666666666,0.0,2.0,13.0,61.63999999999999,375.04,0.0,70.0,2.0,0.0133333333333333,74.0,0.0,70.0,72.0,70.04666666666667,,67.0,69.0,78.0,62.0,0.0
4151,2025-03-12 15:30:00,372.2166666666667,0.0,2.0,14.0,62.49666666666667,375.04,0.0,70.0,2.0,0.0366666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
4152,2025-03-12 15:45:00,375.04333333333335,0.0,2.0,14.0,63.38333333333333,375.04,0.0,70.0,2.0,0.1866666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4153,2025-03-12 16:00:00,367.98,0.0,2.0,24.666666666666668,62.48666666666667,375.04,0.0,70.0,2.0,0.15,74.0,0.0,70.0,72.0,70.02333333333333,,67.0,69.0,78.0,62.0,0.0
4154,2025-03-12 16:15:00,375.0466666666666,0.0,2.0,31.5,61.59333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
4155,2025-03-12 16:30:00,371.51,0.0,2.0,31.166666666666668,61.64000000000001,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
4156,2025-03-12 16:45:00,375.75,0.0,2.0,32.166666666666664,61.95333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,,67.0,69.0,78.0,62.0,0.0
4157,2025-03-12 17:00:00,373.63,0.0,2.0,30.83333333333333,62.50666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
4158,2025-03-12 17:15:00,377.16,0.0,2.0,32.833333333333336,62.973333333333336,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4159,2025-03-12 17:30:00,367.98,0.0,2.0,32.0,63.35999999999999,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,78.0,62.0,0.0
4160,2025-03-12 17:45:00,369.3933333333334,0.0,2.0,32.166666666666664,66.64666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.22666666666667,,67.0,69.0,78.0,62.0,0.0
4161,2025-03-12 18:00:00,374.3333333333333,0.0,3.0,32.333333333333336,63.85666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.31666666666666,,67.0,69.0,78.0,62.0,0.0
4162,2025-03-12 18:15:00,378.5733333333333,0.0,3.0,29.5,63.70333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,67.0,69.0,78.0,62.0,0.0
4163,2025-03-12 18:30:00,373.6266666666667,0.0,3.0,30.33333333333333,63.95666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.37666666666667,,67.0,69.0,78.0,62.0,0.0
4164,2025-03-12 18:45:00,372.22,0.0,3.0,31.166666666666668,63.92666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
4165,2025-03-12 19:00:00,372.2166666666667,0.0,3.0,30.83333333333333,63.82333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,78.0,62.0,0.0
4166,2025-03-12 19:15:00,379.98333333333335,0.0,3.0,30.666666666666668,63.75,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.43666666666667,,67.0,69.0,78.0,62.0,0.0
4167,2025-03-12 19:30:00,371.5133333333333,0.0,3.0,29.5,63.74333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.49333333333334,,67.0,69.0,78.0,62.0,0.0
4168,2025-03-12 19:45:00,371.51,0.0,3.0,29.5,63.88333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.52,,67.0,69.0,78.0,62.0,0.0
4169,2025-03-12 20:00:00,370.8033333333333,0.0,3.0,30.166666666666668,63.906666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
4170,2025-03-12 20:15:00,370.1,0.0,3.0,30.5,64.08333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
4171,2025-03-12 20:30:00,376.4533333333334,0.0,3.0,30.5,64.06333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
4172,2025-03-12 20:45:00,372.22,0.0,3.0,31.33333333333333,63.946666666666665,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
4173,2025-03-12 21:00:00,375.04333333333335,0.0,3.0,31.0,64.14666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
4174,2025-03-12 21:15:00,379.9866666666667,0.0,3.0,30.33333333333333,64.04666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,67.0,69.0,78.0,62.0,0.0
4175,2025-03-12 21:30:00,375.04333333333335,0.0,3.0,30.166666666666668,64.05666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.52,,67.0,69.0,78.0,62.0,0.0
4176,2025-03-12 21:45:00,368.68666666666667,0.0,3.0,31.33333333333333,63.99,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.52,,67.0,69.0,78.0,62.0,0.0
4177,2025-03-12 22:00:00,369.39,0.0,3.0,29.666666666666668,63.836666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,78.0,62.0,0.0
4178,2025-03-12 22:15:00,370.8033333333333,0.0,3.0,29.666666666666668,63.64333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
4179,2025-03-12 22:30:00,375.7466666666666,0.0,3.0,30.166666666666668,63.53,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
4180,2025-03-12 22:45:00,372.9266666666667,0.0,3.0,31.33333333333333,63.35,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
4181,2025-03-12 23:00:00,377.16,0.0,3.0,30.83333333333333,63.09,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
4182,2025-03-12 23:15:00,372.2166666666667,0.0,3.0,30.0,62.653333333333336,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
4183,2025-03-12 23:30:00,378.57666666666665,0.0,3.0,30.33333333333333,62.32,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
4184,2025-03-12 23:45:00,367.98,0.0,3.0,31.33333333333333,62.00666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.52,,67.0,69.0,78.0,62.0,0.0
4185,2025-03-13 00:00:00,369.3933333333334,0.0,3.0,31.166666666666668,61.620000000000005,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.49,,67.0,69.0,78.0,62.0,0.0
4186,2025-03-13 00:15:00,379.2833333333333,0.0,3.0,31.0,61.10333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.43666666666667,,67.0,69.0,78.0,62.0,0.0
4187,2025-03-13 00:30:00,382.1066666666666,0.0,3.0,25.5,61.46333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38,,67.0,69.0,78.0,62.0,0.0
4188,2025-03-13 00:45:00,374.3366666666666,0.0,3.0,13.333333333333334,63.48666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.3,,67.0,69.0,78.0,62.0,0.0
4189,2025-03-13 01:00:00,377.16,0.0,3.0,13.5,63.38333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
4190,2025-03-13 01:15:00,373.6333333333334,0.0,3.0,14.0,61.71,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,78.0,62.0,0.0
4191,2025-03-13 01:30:00,377.8666666666666,0.0,3.0,14.5,60.62,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.18666666666667,,67.0,69.0,78.0,62.0,0.0
4192,2025-03-13 01:45:00,379.9866666666667,0.0,3.0,13.0,59.72666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.10000000000001,,67.0,69.0,78.0,62.0,0.0
4193,2025-03-13 02:00:00,375.04333333333335,0.0,3.0,14.5,59.45666666666667,375.04,0.0,70.0,2.0,0.3366666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
4194,2025-03-13 02:15:00,371.5133333333333,0.0,2.0,14.0,65.63666666666667,375.04,0.0,70.0,2.0,1.51,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
4195,2025-03-13 02:30:00,372.21333333333337,0.0,2.0,12.833333333333334,66.14666666666666,375.04,0.0,70.0,2.0,0.7633333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4196,2025-03-13 02:45:00,376.45666666666665,0.0,2.0,12.333333333333334,66.28666666666668,375.04,0.0,70.0,2.0,0.1866666666666666,74.0,0.0,70.0,72.0,70.06666666666666,,67.0,69.0,78.0,62.0,0.0
4197,2025-03-13 03:00:00,374.3366666666666,0.0,2.0,14.0,66.03333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
4198,2025-03-13 03:15:00,375.7466666666666,0.0,2.0,14.0,65.59666666666668,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.19333333333333,,67.0,69.0,78.0,62.0,0.0
4199,2025-03-13 03:30:00,370.1,0.0,2.0,13.333333333333334,65.32333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
4200,2025-03-13 03:45:00,375.04333333333335,0.0,2.0,13.0,64.69,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
4201,2025-03-13 04:00:00,373.6266666666667,0.0,2.0,11.833333333333334,63.85999999999999,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
4202,2025-03-13 04:15:00,367.98,0.0,2.0,14.0,63.68666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
4203,2025-03-13 04:30:00,376.4533333333334,0.0,2.0,13.833333333333334,63.60666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
4204,2025-03-13 04:45:00,375.7466666666666,0.0,2.0,12.333333333333334,63.11666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
4205,2025-03-13 05:00:00,371.51,0.0,2.0,13.5,63.21666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
4206,2025-03-13 05:15:00,376.4533333333334,0.0,2.0,12.833333333333334,62.03,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,,67.0,69.0,78.0,62.0,0.0
4207,2025-03-13 05:30:00,372.22,0.0,2.0,12.333333333333334,61.13666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.21333333333334,,67.0,69.0,78.0,62.0,0.0
4208,2025-03-13 05:45:00,375.7466666666666,0.0,2.0,12.833333333333334,60.876666666666665,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12666666666667,,67.0,69.0,78.0,62.0,0.0
4209,2025-03-13 06:00:00,369.3933333333334,0.0,2.0,14.166666666666666,60.76333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
4210,2025-03-13 06:15:00,370.8,0.0,2.0,13.833333333333334,61.0,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.03666666666668,,67.0,69.0,78.0,62.0,0.0
4211,2025-03-13 06:30:00,377.16,0.0,2.0,11.833333333333334,60.81333333333333,375.04,0.0,70.0,2.0,0.08,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
4212,2025-03-13 06:45:00,372.9266666666667,0.0,2.0,11.5,60.64666666666667,375.04,0.0,70.0,2.0,0.2533333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4213,2025-03-13 07:00:00,370.8,0.0,2.0,12.166666666666666,59.99,375.04,0.0,70.0,2.0,1.05,74.0,0.0,70.0,72.0,69.94333333333333,,67.0,69.0,78.0,62.0,0.0
4214,2025-03-13 07:15:00,369.39,0.0,2.0,14.333333333333334,59.76333333333334,375.04,0.0,70.0,2.0,3.583333333333333,74.0,0.0,70.0,72.0,69.85000000000001,,67.0,69.0,78.0,62.0,0.0
4215,2025-03-13 07:30:00,367.2733333333333,0.0,2.0,13.166666666666666,59.79666666666666,375.04,0.0,70.0,2.0,5.263333333333333,74.0,0.0,70.0,72.0,69.82666666666667,,67.0,69.0,78.0,62.0,0.0
4216,2025-03-13 07:45:00,371.51,0.0,2.0,13.0,60.173333333333325,375.04,0.0,70.0,2.0,7.076666666666667,74.0,0.0,70.0,72.0,69.79333333333334,,67.0,69.0,78.0,62.0,0.0
4217,2025-03-13 08:00:00,373.63,0.0,2.0,11.0,60.53666666666667,375.04,0.0,70.0,2.0,9.196666666666664,74.0,0.0,70.0,72.0,69.75666666666667,,67.0,69.0,78.0,62.0,0.0
4218,2025-03-13 08:15:00,372.92333333333335,0.0,2.0,11.833333333333334,63.04333333333333,375.04,0.0,70.0,2.0,12.303333333333333,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
4219,2025-03-13 08:30:00,377.8666666666666,0.0,2.0,16.0,63.59666666666666,375.04,0.0,70.0,2.0,12.513333333333334,74.0,0.0,70.0,72.0,69.79,,67.0,69.0,78.0,62.0,0.0
4220,2025-03-13 08:45:00,372.2166666666667,0.0,2.0,17.666666666666668,64.50333333333333,375.04,0.0,70.0,2.0,12.76,74.0,0.0,70.0,72.0,69.84333333333333,,67.0,69.0,78.0,62.0,0.0
4221,2025-03-13 09:00:00,373.6266666666667,0.0,2.0,17.5,64.86666666666667,375.04,0.0,70.0,2.0,12.18,74.0,0.0,70.0,72.0,69.91000000000001,,67.0,69.0,78.0,62.0,0.0
4222,2025-03-13 09:15:00,376.4533333333334,0.0,2.0,17.833333333333332,64.53,375.04,0.0,70.0,2.0,11.173333333333332,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
4223,2025-03-13 09:30:00,376.4533333333334,0.0,2.0,18.0,65.38666666666667,375.04,0.0,70.0,2.0,10.713333333333331,74.0,0.0,70.0,72.0,70.00333333333333,,67.0,69.0,78.0,62.0,0.0
4224,2025-03-13 09:45:00,369.3933333333334,0.0,2.0,18.0,65.53333333333335,375.04,0.0,70.0,2.0,8.523333333333333,74.0,0.0,70.0,72.0,70.10000000000001,,67.0,69.0,78.0,62.0,0.0
4225,2025-03-13 10:00:00,370.8033333333333,0.0,2.0,18.0,65.18,375.04,0.0,70.0,2.0,7.1933333333333325,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4226,2025-03-13 10:15:00,375.7466666666666,0.0,2.0,18.0,65.23666666666666,375.04,0.0,70.0,2.0,5.6933333333333325,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,78.0,62.0,0.0
4227,2025-03-13 10:30:00,371.51,0.0,2.0,18.0,65.16333333333334,375.04,0.0,70.0,2.0,2.93,74.0,0.0,70.0,72.0,70.21666666666665,,67.0,69.0,78.0,62.0,0.0
4228,2025-03-13 10:45:00,372.92,0.0,2.0,17.5,65.11333333333333,375.04,0.0,70.0,2.0,0.6033333333333333,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,78.0,62.0,0.0
4229,2025-03-13 11:00:00,377.16,0.0,2.0,16.5,65.24,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
4230,2025-03-13 11:15:00,375.7466666666666,0.0,2.0,14.166666666666666,65.58,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
4231,2025-03-13 11:30:00,375.7466666666666,0.0,2.0,12.5,64.81333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
4232,2025-03-13 11:45:00,375.75,0.0,2.0,12.333333333333334,64.29666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27999999999999,,67.0,69.0,78.0,62.0,0.0
4233,2025-03-13 12:00:00,374.3366666666666,0.0,2.0,12.333333333333334,63.923333333333325,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.34666666666668,,67.0,69.0,78.0,62.0,0.0
4234,2025-03-13 12:15:00,373.63,0.0,2.0,12.333333333333334,63.38999999999999,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38,,67.0,69.0,78.0,62.0,0.0
4235,2025-03-13 12:30:00,374.3333333333333,0.0,2.0,12.333333333333334,63.14666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.36,,67.0,69.0,78.0,62.0,0.0
4236,2025-03-13 12:45:00,370.8033333333333,0.0,2.0,12.5,63.09666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.31,,67.0,69.0,78.0,62.0,0.0
4237,2025-03-13 13:00:00,375.04333333333335,0.0,2.0,12.666666666666666,63.35,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
4238,2025-03-13 13:15:00,377.8666666666666,0.0,2.0,12.5,63.943333333333335,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
4239,2025-03-13 13:30:00,372.2166666666667,0.0,2.0,12.833333333333334,64.68666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
4240,2025-03-13 13:45:00,384.22333333333336,0.0,2.0,11.333333333333334,65.54666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.3,,67.0,69.0,78.0,62.0,0.0
4241,2025-03-13 14:00:00,371.51,0.0,2.0,10.833333333333334,66.23,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.36,,67.0,69.0,78.0,62.0,0.0
4242,2025-03-13 14:15:00,367.27333333333337,0.0,2.0,13.833333333333334,66.11,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,67.0,69.0,78.0,62.0,0.0
4243,2025-03-13 14:30:00,379.28,0.0,2.0,11.666666666666666,66.32000000000001,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.40333333333334,,67.0,69.0,78.0,62.0,0.0
4244,2025-03-13 14:45:00,377.16,0.0,2.0,12.166666666666666,66.42,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.5,,67.0,69.0,78.0,62.0,0.0
4245,2025-03-13 15:00:00,375.7466666666666,0.0,2.0,12.5,65.03,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.52,,67.0,69.0,78.0,62.0,0.0
4246,2025-03-13 15:15:00,366.56666666666666,0.0,2.0,12.666666666666666,59.97333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.51,,67.0,69.0,78.0,62.0,0.0
4247,2025-03-13 15:30:00,370.8,0.0,2.0,11.5,60.47,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
4248,2025-03-13 15:45:00,359.50333333333333,0.0,2.0,26.166666666666668,60.47666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,,67.0,69.0,78.0,62.0,0.0
4249,2025-03-13 16:00:00,375.04333333333335,0.0,2.0,31.83333333333333,60.68666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.36,,67.0,69.0,78.0,62.0,0.0
4250,2025-03-13 16:15:00,371.51,0.0,2.0,33.0,61.333333333333336,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.31333333333333,,67.0,69.0,78.0,62.0,0.0
4251,2025-03-13 16:30:00,371.5133333333333,0.0,2.0,31.33333333333333,61.91333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27666666666666,,67.0,69.0,78.0,62.0,0.0
4252,2025-03-13 16:45:00,360.9166666666667,0.0,2.0,31.0,62.03,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.29333333333334,,67.0,69.0,78.0,62.0,0.0
4253,2025-03-13 17:00:00,376.4533333333334,0.0,2.0,31.83333333333333,62.49666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.32,,67.0,69.0,78.0,62.0,0.0
4254,2025-03-13 17:15:00,370.8033333333333,0.0,2.0,30.33333333333333,62.830000000000005,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.37666666666667,,67.0,69.0,78.0,62.0,0.0
4255,2025-03-13 17:30:00,377.16333333333336,0.0,2.0,30.0,63.120000000000005,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
4256,2025-03-13 17:45:00,366.56666666666666,0.0,2.0,29.0,63.26666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,,67.0,69.0,78.0,62.0,0.0
4257,2025-03-13 18:00:00,382.81,0.0,2.0,29.83333333333333,63.403333333333336,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.46666666666665,,67.0,69.0,78.0,62.0,0.0
4258,2025-03-13 18:15:00,372.22,0.0,2.0,30.5,63.60666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,67.0,69.0,78.0,62.0,0.0
4259,2025-03-13 18:30:00,377.16333333333336,0.0,2.0,29.166666666666668,63.89333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
4260,2025-03-13 18:45:00,366.56666666666666,0.0,2.0,32.0,64.11666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.58666666666666,,67.0,69.0,78.0,62.0,0.0
4261,2025-03-13 19:00:00,376.4533333333334,0.0,2.0,30.33333333333333,64.54666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,67.0,69.0,78.0,62.0,0.0
4262,2025-03-13 19:15:00,370.8066666666667,0.0,2.0,30.166666666666668,64.00333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.68,,67.0,69.0,78.0,62.0,0.0
4263,2025-03-13 19:30:00,370.0966666666666,0.0,2.0,28.166666666666668,63.626666666666665,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.68666666666667,,67.0,69.0,78.0,62.0,0.0
4264,2025-03-13 19:45:00,375.04,0.0,2.0,29.666666666666668,63.66333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.76666666666667,,67.0,69.0,78.0,62.0,0.0
4265,2025-03-13 20:00:00,371.5133333333333,0.0,2.0,30.0,63.59,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.77666666666666,,67.0,69.0,78.0,62.0,0.0
4266,2025-03-13 20:15:00,372.92,0.0,2.0,28.83333333333333,63.653333333333336,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.79,,67.0,69.0,78.0,62.0,0.0
4267,2025-03-13 20:30:00,374.3333333333333,0.0,2.0,28.83333333333333,63.42333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.80333333333334,,67.0,69.0,78.0,62.0,0.0
4268,2025-03-13 20:45:00,370.1,0.0,2.0,28.83333333333333,62.72666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.81,,67.0,69.0,78.0,62.0,0.0
4269,2025-03-13 21:00:00,373.6333333333334,0.0,2.0,29.33333333333333,61.66333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.79,,67.0,69.0,78.0,62.0,0.0
4270,2025-03-13 21:15:00,368.68666666666667,0.0,2.0,30.5,60.00333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.71,,67.0,69.0,78.0,62.0,0.0
4271,2025-03-13 21:30:00,373.63000000000005,0.0,2.0,30.666666666666668,59.7,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,,67.0,69.0,78.0,62.0,0.0
4272,2025-03-13 21:45:00,377.16333333333336,0.0,2.0,32.166666666666664,60.053333333333335,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.66,,67.0,69.0,78.0,62.0,0.0
4273,2025-03-13 22:00:00,374.34,0.0,2.0,32.0,60.02333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.60666666666667,,67.0,69.0,78.0,62.0,0.0
4274,2025-03-13 22:15:00,370.8033333333333,0.0,2.0,31.5,60.98,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54666666666667,,67.0,69.0,78.0,62.0,0.0
4275,2025-03-13 22:30:00,364.45,0.0,2.0,32.166666666666664,61.39333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.56333333333333,,67.0,69.0,78.0,62.0,0.0
4276,2025-03-13 22:45:00,376.45666666666665,0.0,2.0,32.5,61.51,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.61666666666666,,67.0,69.0,78.0,62.0,0.0
4277,2025-03-13 23:00:00,371.5133333333333,0.0,2.0,31.0,61.31333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.57666666666667,,67.0,69.0,78.0,62.0,0.0
4278,2025-03-13 23:15:00,367.98,0.0,2.0,31.166666666666668,61.31666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.58666666666666,,67.0,69.0,78.0,62.0,0.0
4279,2025-03-13 23:30:00,370.1,0.0,2.0,32.5,61.26333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.63,,67.0,69.0,78.0,62.0,0.0
4280,2025-03-13 23:45:00,370.0966666666666,0.0,2.0,31.0,60.99333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.57333333333334,,67.0,69.0,78.0,62.0,0.0
4281,2025-03-14 00:00:00,377.16333333333336,0.0,2.0,33.166666666666664,60.84333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
4282,2025-03-14 00:15:00,373.9825,0.0,2.0,33.375,60.4925,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,,67.0,69.0,78.0,62.0,0.0
4283,2025-03-14 00:30:00,373.6266666666667,0.0,2.0,32.333333333333336,60.36666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,67.0,69.0,78.0,62.0,0.0
4284,2025-03-14 00:45:00,373.6266666666667,0.0,2.0,32.666666666666664,60.38666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.49333333333334,,67.0,69.0,78.0,62.0,0.0
4285,2025-03-14 01:00:00,376.45666666666665,0.0,2.0,33.333333333333336,60.17666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,,67.0,69.0,78.0,62.0,0.0
4286,2025-03-14 01:15:00,375.0433333333333,0.0,2.0,32.666666666666664,60.00666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
4287,2025-03-14 01:30:00,371.51,0.0,2.0,31.83333333333333,59.870000000000005,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
4288,2025-03-14 01:45:00,374.3333333333333,0.0,2.0,33.0,59.74,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.31666666666666,,67.0,69.0,78.0,62.0,0.0
4289,2025-03-14 02:00:00,369.39,0.0,2.0,34.166666666666664,59.723333333333336,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
4290,2025-03-14 02:15:00,373.63000000000005,0.0,2.0,32.833333333333336,59.66666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
4291,2025-03-14 02:30:00,377.16,0.0,2.0,33.833333333333336,59.51,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,78.0,62.0,0.0
4292,2025-03-14 02:45:00,375.7466666666666,0.0,2.0,32.166666666666664,60.59666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.17666666666668,,67.0,69.0,78.0,62.0,0.0
4293,2025-03-14 03:00:00,362.33,0.0,2.0,32.5,62.63666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.24,,67.0,69.0,78.0,62.0,0.0
4294,2025-03-14 03:15:00,375.04,0.0,2.5,33.166666666666664,65.16666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
4295,2025-03-14 03:30:00,370.8033333333333,0.0,2.0,31.83333333333333,60.00333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.36,,67.0,69.0,78.0,62.0,0.0
4296,2025-03-14 03:45:00,377.8666666666666,0.0,2.0,19.33333333333333,59.01333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
