,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
4589,2025-03-17 05:00:00,371.51,0.0,2.0,24.666666666666668,68.20333333333333,375.04,0.0,70.0,2.0,24.32,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
4590,2025-03-17 05:15:00,375.7466666666666,0.0,2.0,24.666666666666668,68.29333333333334,375.04,0.0,70.0,2.0,24.50333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
4591,2025-03-17 05:30:00,367.98,0.0,2.0,25.5,68.27666666666666,375.04,0.0,70.0,2.0,24.576666666666668,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
4592,2025-03-17 05:45:00,377.8666666666666,0.0,2.0,25.5,68.27,375.04,0.0,70.0,2.0,24.856666666666666,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
4593,2025-03-17 06:00:00,377.16,0.0,2.0,25.166666666666668,68.2,375.04,0.0,70.0,2.0,25.0,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
4594,2025-03-17 06:15:00,372.2166666666667,0.0,2.0,24.33333333333333,68.2,375.04,0.0,70.0,2.0,25.00333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
4595,2025-03-17 06:30:00,375.75,0.0,2.0,23.83333333333333,68.2,375.04,0.0,70.0,2.0,25.126666666666665,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4596,2025-03-17 06:45:00,375.7466666666666,0.0,2.0,23.83333333333333,68.16000000000001,375.04,0.0,70.0,2.0,25.18,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4597,2025-03-17 07:00:00,376.4533333333334,0.0,2.0,25.33333333333333,68.19333333333334,375.04,0.0,70.0,2.0,25.366666666666664,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
4598,2025-03-17 07:15:00,379.9866666666667,0.0,2.0,25.666666666666668,68.16666666666667,375.04,0.0,70.0,2.0,25.546666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
4599,2025-03-17 07:30:00,375.0433333333333,0.0,2.0,24.83333333333333,68.20333333333333,375.04,0.0,70.0,2.0,25.80333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
4600,2025-03-17 07:45:00,374.3366666666666,0.0,2.0,25.0,68.31666666666666,375.04,0.0,70.0,2.0,26.01333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
4601,2025-03-17 08:00:00,372.2166666666667,0.0,2.0,25.166666666666668,68.35333333333334,375.04,0.0,70.0,2.0,26.27333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
4602,2025-03-17 08:15:00,367.98,0.0,2.0,25.33333333333333,68.43666666666667,375.04,0.0,70.0,2.0,26.543333333333333,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
4603,2025-03-17 08:30:00,369.39,0.0,2.0,24.166666666666668,68.36,375.04,0.0,70.0,2.0,26.32333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4604,2025-03-17 08:45:00,378.5733333333333,0.0,2.0,24.666666666666668,68.33333333333333,375.04,0.0,70.0,2.0,26.266666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4605,2025-03-17 09:00:00,378.5733333333333,0.0,2.0,25.166666666666668,68.14666666666666,375.04,0.0,70.0,2.0,26.383333333333336,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4606,2025-03-17 09:15:00,370.8033333333333,0.0,2.0,23.83333333333333,67.98666666666666,375.04,0.0,70.0,2.0,26.5,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4607,2025-03-17 09:30:00,370.8033333333333,0.0,2.0,23.166666666666668,67.87666666666667,375.04,0.0,70.0,2.0,26.570000000000004,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
4608,2025-03-17 09:45:00,366.57,0.0,2.0,22.83333333333333,67.89,375.04,0.0,70.0,2.0,26.89,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
4609,2025-03-17 10:00:00,368.6833333333333,0.0,2.0,23.33333333333333,67.91666666666667,375.04,0.0,70.0,2.0,27.206666666666667,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
4610,2025-03-17 10:15:00,375.7466666666666,0.0,2.0,22.83333333333333,67.85000000000001,375.04,0.0,70.0,2.0,27.626666666666665,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
4611,2025-03-17 10:30:00,368.68666666666667,0.0,2.0,23.0,68.06,375.04,0.0,70.0,2.0,28.456666666666667,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
4612,2025-03-17 10:45:00,367.98,0.0,2.0,25.166666666666668,68.18,375.04,0.0,70.0,2.0,29.00333333333333,74.0,0.0,70.0,72.0,69.91666666666667,,67.0,69.0,78.0,62.0,0.0
4613,2025-03-17 11:00:00,371.51,0.0,2.0,24.83333333333333,68.24666666666667,375.04,0.0,70.0,2.0,29.526666666666667,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
4614,2025-03-17 11:15:00,372.2166666666667,0.0,2.0,23.5,68.27999999999999,375.04,0.0,70.0,2.0,29.906666666666663,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
4615,2025-03-17 11:30:00,381.3999999999999,0.0,2.0,23.0,68.49333333333333,375.04,0.0,70.0,2.0,30.616666666666664,74.0,0.0,70.0,72.0,69.90666666666667,,67.0,69.0,78.0,62.0,0.0
4616,2025-03-17 11:45:00,375.04333333333335,0.0,,22.83333333333333,68.92666666666666,375.04,0.0,70.0,,31.76333333333333,74.0,0.0,70.0,72.0,69.88333333333334,,67.0,69.0,78.0,62.0,
4617,2025-03-17 12:00:00,377.87,0.0,2.0,24.0,69.01,375.04,0.0,70.0,2.0,31.926666666666662,74.0,0.0,70.0,72.0,69.93333333333334,,67.0,69.0,78.0,62.0,0.0
4618,2025-03-17 12:15:00,370.1,0.0,2.0,25.5,69.14333333333333,375.04,0.0,70.0,2.0,32.169999999999995,74.0,0.0,70.0,72.0,69.92666666666666,,67.0,69.0,78.0,62.0,0.0
4619,2025-03-17 12:30:00,372.22,0.0,2.0,25.33333333333333,69.23666666666666,375.04,0.0,70.0,2.0,32.35333333333333,74.0,0.0,70.0,72.0,69.94,,67.0,69.0,78.0,62.0,0.0
4620,2025-03-17 12:45:00,377.87,0.0,2.0,25.33333333333333,69.59666666666666,375.04,0.0,70.0,2.0,32.473333333333336,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
4621,2025-03-17 13:00:00,371.51,0.0,2.0,25.166666666666668,69.92,375.04,0.0,70.0,2.0,32.5,74.0,0.0,70.0,72.0,69.95333333333333,,67.0,69.0,78.0,62.0,0.0
4622,2025-03-17 13:15:00,372.92333333333335,0.0,2.0,25.33333333333333,70.14,375.04,0.0,70.0,2.0,32.52333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4623,2025-03-17 13:30:00,372.92,0.0,2.0,25.666666666666668,70.25,375.04,0.0,70.0,2.0,32.416666666666664,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4624,2025-03-17 13:45:00,376.4533333333334,0.0,2.0,25.5,70.51333333333334,375.04,0.0,70.0,2.0,32.31,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
4625,2025-03-17 14:00:00,380.6933333333333,0.0,2.0,24.666666666666668,70.39,375.04,0.0,70.0,2.0,31.49333333333333,74.0,0.0,70.0,72.0,70.02666666666666,,67.0,69.0,78.0,62.0,0.0
4626,2025-03-17 14:15:00,377.8666666666666,0.0,2.0,22.83333333333333,70.02,375.04,0.0,70.0,2.0,29.90333333333333,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
4627,2025-03-17 14:30:00,370.8066666666667,0.0,2.0,24.666666666666668,70.02333333333333,375.04,0.0,70.0,2.0,28.843333333333334,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
4628,2025-03-17 14:45:00,373.63,0.0,2.0,25.83333333333333,69.74666666666667,375.04,0.0,70.0,2.0,26.126666666666665,74.0,0.0,70.0,72.0,70.17,,67.0,69.0,78.0,62.0,0.0
4629,2025-03-17 15:00:00,374.3366666666666,0.0,2.0,23.83333333333333,69.56,375.04,0.0,70.0,2.0,25.473333333333333,74.0,0.0,70.0,72.0,70.13333333333334,,67.0,69.0,78.0,62.0,0.0
4630,2025-03-17 15:15:00,370.0966666666666,0.0,2.0,23.5,69.89333333333333,375.04,0.0,70.0,2.0,24.883333333333336,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4631,2025-03-17 15:30:00,367.2733333333333,0.0,2.0,24.83333333333333,69.92666666666666,375.04,0.0,70.0,2.0,23.903333333333336,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4632,2025-03-17 15:45:00,376.45666666666665,0.0,2.0,26.0,69.77666666666666,375.04,0.0,70.0,2.0,22.80666666666667,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4633,2025-03-17 16:00:00,375.75,0.0,2.0,25.5,69.41666666666667,375.04,0.0,70.0,2.0,20.37,74.0,0.0,70.0,72.0,70.2,,67.0,69.0,78.0,62.0,0.0
4634,2025-03-17 16:15:00,375.04,0.0,2.0,24.0,68.92999999999999,375.04,0.0,70.0,2.0,18.30666666666667,74.0,0.0,70.0,72.0,70.20666666666666,,67.0,69.0,78.0,62.0,0.0
4635,2025-03-17 16:30:00,377.16,0.0,2.0,23.666666666666668,68.76333333333334,375.04,0.0,70.0,2.0,16.19333333333333,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
4636,2025-03-17 16:45:00,373.63,0.0,2.0,26.0,68.20666666666666,375.04,0.0,70.0,2.0,13.963333333333331,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
4637,2025-03-17 17:00:00,370.8066666666667,0.0,2.0,26.5,67.97,375.04,0.0,70.0,2.0,11.87,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
4638,2025-03-17 17:15:00,369.39,0.0,2.0,26.33333333333333,67.60333333333334,375.04,0.0,70.0,2.0,9.843333333333334,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
4639,2025-03-17 17:30:00,371.5133333333333,0.0,2.0,26.33333333333333,67.14333333333333,375.04,0.0,70.0,2.0,7.216666666666668,74.0,0.0,70.0,72.0,70.27999999999999,,67.0,69.0,78.0,62.0,0.0
4640,2025-03-17 17:45:00,380.6933333333333,0.0,2.0,26.666666666666668,67.17666666666666,375.04,0.0,70.0,2.0,4.696666666666666,74.0,0.0,70.0,72.0,70.29,,67.0,69.0,78.0,62.0,0.0
4641,2025-03-17 18:00:00,370.8033333333333,0.0,2.0,26.666666666666668,67.27333333333333,375.04,0.0,70.0,2.0,1.22,74.0,0.0,70.0,72.0,70.34666666666666,,67.0,69.0,78.0,62.0,0.0
4642,2025-03-17 18:15:00,375.04,0.0,2.0,26.33333333333333,67.52,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.36666666666666,,67.0,69.0,78.0,62.0,0.0
4643,2025-03-17 18:30:00,375.7466666666666,0.0,2.0,26.83333333333333,67.61666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
4644,2025-03-17 18:45:00,367.98,0.0,2.0,27.166666666666668,67.85666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
4645,2025-03-17 19:00:00,373.63,0.0,2.0,25.33333333333333,68.11333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.44333333333333,,67.0,69.0,78.0,62.0,0.0
4646,2025-03-17 19:15:00,373.63,0.0,2.0,21.5,68.3,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,67.0,69.0,78.0,62.0,0.0
4647,2025-03-17 19:30:00,370.0966666666666,0.0,2.0,13.833333333333334,65.27,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.52,,67.0,69.0,78.0,62.0,0.0
4648,2025-03-17 19:45:00,373.63,0.0,2.0,14.333333333333334,65.57666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.45666666666666,,67.0,69.0,78.0,62.0,0.0
4649,2025-03-17 20:00:00,372.92333333333335,0.0,2.0,12.333333333333334,65.39333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,67.0,69.0,78.0,62.0,0.0
4650,2025-03-17 20:15:00,371.50666666666666,0.0,2.0,12.0,64.96333333333332,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,67.0,69.0,78.0,62.0,0.0
4651,2025-03-17 20:30:00,368.68666666666667,0.0,2.0,10.833333333333334,65.47,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.52,,67.0,69.0,78.0,62.0,0.0
4652,2025-03-17 20:45:00,373.63,0.0,2.0,11.0,65.22333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.47666666666667,,67.0,69.0,78.0,62.0,0.0
4653,2025-03-17 21:00:00,372.92,0.0,2.0,11.166666666666666,65.10666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,78.0,62.0,0.0
4654,2025-03-17 21:15:00,375.04333333333335,0.0,2.0,10.833333333333334,65.18666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
4655,2025-03-17 21:30:00,376.4533333333334,0.0,2.0,10.333333333333334,65.29,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.37333333333333,,67.0,69.0,78.0,62.0,0.0
4656,2025-03-17 21:45:00,366.57,0.0,2.0,10.166666666666666,65.08,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.35333333333334,,67.0,69.0,78.0,62.0,0.0
4657,2025-03-17 22:00:00,377.87,0.0,2.0,11.166666666666666,64.93666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.35333333333334,,67.0,69.0,78.0,62.0,0.0
4658,2025-03-17 22:15:00,371.5133333333333,0.0,2.0,11.333333333333334,64.87333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.32666666666667,,67.0,69.0,78.0,62.0,0.0
4659,2025-03-17 22:30:00,371.51,0.0,2.0,12.166666666666666,64.79,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.32666666666667,,67.0,69.0,78.0,62.0,0.0
4660,2025-03-17 22:45:00,376.4533333333334,0.0,2.0,11.166666666666666,64.61,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38,,67.0,69.0,78.0,62.0,0.0
4661,2025-03-17 23:00:00,371.5133333333333,0.0,2.0,10.0,64.04666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.34666666666666,,67.0,69.0,78.0,62.0,0.0
4662,2025-03-17 23:15:00,373.6266666666667,0.0,2.0,9.833333333333334,63.51666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,67.0,69.0,78.0,62.0,0.0
4663,2025-03-17 23:30:00,372.9266666666667,0.0,2.0,9.833333333333334,62.95666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
4664,2025-03-17 23:45:00,375.04333333333335,0.0,2.0,12.833333333333334,62.59,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,78.0,62.0,0.0
4665,2025-03-18 00:00:00,371.51,0.0,2.0,15.0,62.81,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.14999999999999,,67.0,69.0,78.0,62.0,0.0
4666,2025-03-18 00:15:00,377.8666666666666,0.0,2.0,16.833333333333332,62.86333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
4667,2025-03-18 00:30:00,376.4533333333334,0.0,2.0,16.0,63.02666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
4668,2025-03-18 00:45:00,375.75,0.0,2.0,16.333333333333332,63.16,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.05,,67.0,69.0,78.0,62.0,0.0
4669,2025-03-18 01:00:00,373.63,0.0,2.0,17.333333333333332,62.98333333333333,375.04,0.0,70.0,2.0,0.0566666666666666,74.0,0.0,70.0,72.0,69.99333333333334,,67.0,69.0,78.0,62.0,0.0
4670,2025-03-18 01:15:00,374.3366666666666,0.0,2.0,20.33333333333333,62.923333333333325,375.04,0.0,70.0,2.0,0.15,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
4671,2025-03-18 01:30:00,368.6833333333333,0.0,2.0,21.0,63.67666666666667,375.04,0.0,70.0,2.0,0.31,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4672,2025-03-18 01:45:00,372.92,0.0,2.0,23.0,64.32666666666667,375.04,0.0,70.0,2.0,0.3466666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4673,2025-03-18 02:00:00,371.51,0.0,2.0,20.83333333333333,64.13666666666667,375.04,0.0,70.0,2.0,1.16,74.0,0.0,70.0,72.0,69.95,,67.0,69.0,78.0,62.0,0.0
4674,2025-03-18 02:15:00,371.51,0.0,2.0,21.0,63.98,375.04,0.0,70.0,2.0,3.686666666666667,74.0,0.0,70.0,72.0,69.85333333333334,,67.0,69.0,78.0,62.0,0.0
4675,2025-03-18 02:30:00,372.22,0.0,2.0,21.83333333333333,63.80666666666667,375.04,0.0,70.0,2.0,5.263333333333333,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,78.0,62.0,0.0
4676,2025-03-18 02:45:00,374.3366666666666,0.0,2.0,22.83333333333333,64.26666666666667,375.04,0.0,70.0,2.0,7.176666666666667,74.0,0.0,70.0,72.0,69.8,,67.0,69.0,78.0,62.0,0.0
4677,2025-03-18 03:00:00,373.63,0.0,2.0,21.666666666666668,64.8,375.04,0.0,70.0,2.0,9.863333333333332,74.0,0.0,70.0,72.0,69.75,,67.0,69.0,78.0,62.0,0.0
4678,2025-03-18 03:15:00,373.63,0.0,2.0,21.666666666666668,65.20333333333333,375.04,0.0,70.0,2.0,12.336666666666666,74.0,0.0,70.0,72.0,69.71666666666665,,67.0,69.0,78.0,62.0,0.0
4679,2025-03-18 03:30:00,372.92,0.0,2.0,21.83333333333333,65.41666666666667,375.04,0.0,70.0,2.0,13.806666666666668,74.0,0.0,70.0,72.0,69.73666666666666,,67.0,69.0,78.0,62.0,0.0
4680,2025-03-18 03:45:00,375.04,0.0,2.0,23.83333333333333,65.99666666666667,375.04,0.0,70.0,2.0,15.636666666666663,74.0,0.0,70.0,72.0,69.74333333333334,,67.0,69.0,78.0,62.0,0.0
4681,2025-03-18 04:00:00,376.4533333333334,0.0,2.0,25.166666666666668,66.39999999999999,375.04,0.0,70.0,2.0,16.316666666666666,74.0,0.0,70.0,72.0,69.78666666666668,,67.0,69.0,78.0,62.0,0.0
4682,2025-03-18 04:15:00,377.8666666666666,0.0,2.0,23.83333333333333,66.95333333333333,375.04,0.0,70.0,2.0,16.900000000000002,74.0,0.0,70.0,72.0,69.83666666666666,,67.0,69.0,78.0,62.0,0.0
4683,2025-03-18 04:30:00,372.2166666666667,0.0,2.0,24.33333333333333,67.24333333333334,375.04,0.0,70.0,2.0,17.683333333333334,74.0,0.0,70.0,72.0,69.84666666666666,,67.0,69.0,78.0,62.0,0.0
4684,2025-03-18 04:45:00,370.0966666666666,0.0,2.0,26.0,67.23666666666666,375.04,0.0,70.0,2.0,17.75,74.0,0.0,70.0,72.0,69.89333333333333,,67.0,69.0,78.0,62.0,0.0
4685,2025-03-18 05:00:00,373.6266666666667,0.0,2.0,25.0,67.21333333333332,375.04,0.0,70.0,2.0,17.073333333333334,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
4686,2025-03-18 05:15:00,379.28,0.0,2.0,24.166666666666668,67.32666666666667,375.04,0.0,70.0,2.0,17.39,74.0,0.0,70.0,72.0,69.94666666666666,,67.0,69.0,78.0,62.0,0.0
4687,2025-03-18 05:30:00,376.45666666666665,0.0,2.0,23.666666666666668,67.37333333333333,375.04,0.0,70.0,2.0,17.43,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
4688,2025-03-18 05:45:00,372.2166666666667,0.0,2.0,24.0,67.26,375.04,0.0,70.0,2.0,17.283333333333335,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
4689,2025-03-18 06:00:00,375.04333333333335,0.0,2.0,26.166666666666668,67.25,375.04,0.0,70.0,2.0,17.53,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
4690,2025-03-18 06:15:00,372.2166666666667,0.0,2.0,24.166666666666668,67.14333333333333,375.04,0.0,70.0,2.0,17.49,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4691,2025-03-18 06:30:00,369.39,0.0,2.0,23.5,67.13,375.04,0.0,70.0,2.0,17.546666666666667,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4692,2025-03-18 06:45:00,374.3333333333333,0.0,2.0,24.33333333333333,67.09333333333332,375.04,0.0,70.0,2.0,17.63,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4693,2025-03-18 07:00:00,374.3366666666666,0.0,2.0,24.666666666666668,67.08666666666666,375.04,0.0,70.0,2.0,17.763333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4694,2025-03-18 07:15:00,369.3933333333334,0.0,2.0,25.33333333333333,67.07,375.04,0.0,70.0,2.0,17.82,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4695,2025-03-18 07:30:00,377.16333333333336,0.0,2.0,26.0,66.93333333333334,375.04,0.0,70.0,2.0,17.930000000000003,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4696,2025-03-18 07:45:00,370.1,0.0,2.0,26.0,66.99,375.04,0.0,70.0,2.0,17.953333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4697,2025-03-18 08:00:00,372.92333333333335,0.0,2.0,25.83333333333333,67.26333333333334,375.04,0.0,70.0,2.0,18.406666666666663,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
4698,2025-03-18 08:15:00,374.3366666666666,0.0,2.0,26.0,67.26,375.04,0.0,70.0,2.0,18.433333333333334,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
4699,2025-03-18 08:30:00,370.8033333333333,0.0,2.0,25.83333333333333,67.21333333333332,375.04,0.0,70.0,2.0,18.71,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
4700,2025-03-18 08:45:00,369.39,0.0,2.0,26.166666666666668,67.21333333333332,375.04,0.0,70.0,2.0,18.746666666666663,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
4701,2025-03-18 09:00:00,375.75,0.0,2.0,25.5,67.22666666666667,375.04,0.0,70.0,2.0,18.85,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
4702,2025-03-18 09:15:00,373.63,0.0,2.0,24.33333333333333,67.43333333333334,375.04,0.0,70.0,2.0,19.156666666666663,74.0,0.0,70.0,72.0,69.96666666666665,,67.0,69.0,78.0,62.0,0.0
4703,2025-03-18 09:30:00,379.28,0.0,2.0,23.83333333333333,67.51,375.04,0.0,70.0,2.0,18.98,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
4704,2025-03-18 09:45:00,377.8666666666666,0.0,2.0,24.666666666666668,67.49,375.04,0.0,70.0,2.0,19.10333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4705,2025-03-18 10:00:00,377.8666666666666,0.0,2.0,25.0,67.51666666666667,375.04,0.0,70.0,2.0,19.133333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4706,2025-03-18 10:15:00,371.51,0.0,2.0,24.0,67.38666666666667,375.04,0.0,70.0,2.0,19.15333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
4707,2025-03-18 10:30:00,375.04,0.0,2.0,24.0,67.37666666666667,375.04,0.0,70.0,2.0,19.273333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4708,2025-03-18 10:45:00,371.5133333333333,0.0,2.0,25.166666666666668,67.26,375.04,0.0,70.0,2.0,19.266666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4709,2025-03-18 11:00:00,377.8666666666666,0.0,2.0,25.166666666666668,67.37666666666667,375.04,0.0,70.0,2.0,19.526666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
4710,2025-03-18 11:15:00,375.7466666666666,0.0,2.0,23.83333333333333,67.27999999999999,375.04,0.0,70.0,2.0,19.343333333333334,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4711,2025-03-18 11:30:00,376.4533333333334,0.0,2.0,23.83333333333333,67.29666666666667,375.04,0.0,70.0,2.0,19.516666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4712,2025-03-18 11:45:00,371.51,0.0,2.0,24.0,67.51333333333334,375.04,0.0,70.0,2.0,19.523333333333333,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4713,2025-03-18 12:00:00,377.8666666666666,0.0,2.0,24.0,67.60666666666667,375.04,0.0,70.0,2.0,19.516666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4714,2025-03-18 12:15:00,372.92,0.0,2.0,24.33333333333333,67.60333333333334,375.04,0.0,70.0,2.0,19.540000000000003,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4715,2025-03-18 12:30:00,375.75,0.0,2.0,26.166666666666668,67.94666666666667,375.04,0.0,70.0,2.0,19.53333333333333,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
4716,2025-03-18 12:45:00,373.63000000000005,0.0,2.0,26.0,68.26333333333334,375.04,0.0,70.0,2.0,18.25,74.0,0.0,70.0,72.0,70.04,,67.0,69.0,78.0,62.0,0.0
4717,2025-03-18 13:00:00,374.3366666666666,0.0,2.0,26.33333333333333,68.51333333333334,375.04,0.0,70.0,2.0,16.58,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
4718,2025-03-18 13:15:00,377.16333333333336,0.0,2.0,22.33333333333333,68.59333333333333,375.04,0.0,70.0,2.0,15.256666666666668,74.0,0.0,70.0,72.0,70.11666666666667,,67.0,69.0,78.0,62.0,0.0
4719,2025-03-18 13:30:00,374.3333333333333,0.0,2.0,17.666666666666668,67.64333333333333,375.04,0.0,70.0,2.0,14.186666666666667,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4720,2025-03-18 13:45:00,377.16,0.0,2.0,14.5,67.27,375.04,0.0,70.0,2.0,13.38,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4721,2025-03-18 14:00:00,377.16,0.0,2.0,12.166666666666666,67.17999999999999,375.04,0.0,70.0,2.0,13.186666666666667,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,78.0,62.0,0.0
4722,2025-03-18 14:15:00,375.75,0.0,2.0,10.5,67.42999999999999,375.04,0.0,70.0,2.0,14.803333333333336,74.0,0.0,70.0,72.0,69.98666666666666,,67.0,69.0,78.0,62.0,0.0
4723,2025-03-18 14:30:00,375.75,0.0,2.0,8.666666666666666,67.62,375.04,0.0,70.0,2.0,14.693333333333332,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4724,2025-03-18 14:45:00,374.3333333333333,0.0,2.0,6.833333333333333,67.49666666666667,375.04,0.0,70.0,2.0,13.103333333333332,74.0,0.0,70.0,72.0,70.05333333333333,,67.0,69.0,78.0,62.0,0.0
4725,2025-03-18 15:00:00,370.1,0.0,2.0,8.666666666666666,68.25,375.04,0.0,70.0,2.0,13.15,74.0,0.0,70.0,72.0,70.04666666666667,,67.0,69.0,78.0,62.0,0.0
4726,2025-03-18 15:15:00,377.87,0.0,2.0,8.166666666666666,68.10666666666667,375.04,0.0,70.0,2.0,11.576666666666666,74.0,0.0,70.0,72.0,70.08999999999999,,67.0,69.0,78.0,62.0,0.0
4727,2025-03-18 15:30:00,382.8133333333333,0.0,3.0,8.833333333333334,63.76666666666667,375.04,0.0,70.0,2.0,10.4,74.0,0.0,70.0,72.0,70.11,,67.0,69.0,78.0,62.0,0.0
4728,2025-03-18 15:45:00,379.28,0.0,3.0,8.0,60.85,375.04,0.0,70.0,2.0,11.64,74.0,0.0,70.0,72.0,70.02,,67.0,69.0,78.0,62.0,0.0
4729,2025-03-18 16:00:00,370.1,0.0,3.0,7.333333333333333,61.00333333333333,375.04,0.0,70.0,2.0,9.773333333333332,74.0,0.0,70.0,72.0,70.09,,67.0,69.0,78.0,62.0,0.0
4730,2025-03-18 16:15:00,377.16,0.0,3.0,8.666666666666666,62.05,375.04,0.0,70.0,2.0,11.406666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4731,2025-03-18 16:30:00,380.6933333333333,0.0,3.0,8.333333333333334,62.803333333333335,375.04,0.0,70.0,2.0,10.156666666666666,74.0,0.0,70.0,72.0,70.05333333333333,,67.0,69.0,78.0,62.0,0.0
4732,2025-03-18 16:45:00,375.04,0.0,3.0,9.666666666666666,63.83666666666667,375.04,0.0,70.0,2.0,9.503333333333332,74.0,0.0,70.0,72.0,70.05666666666666,,67.0,69.0,78.0,62.0,0.0
4733,2025-03-18 17:00:00,374.3366666666666,0.0,3.0,8.833333333333334,64.39666666666666,375.04,0.0,70.0,2.0,8.113333333333333,74.0,0.0,70.0,72.0,70.08333333333333,,67.0,69.0,78.0,62.0,0.0
4734,2025-03-18 17:15:00,370.8033333333333,0.0,3.0,7.666666666666667,65.47666666666667,375.04,0.0,70.0,2.0,6.080000000000001,74.0,0.0,70.0,72.0,70.14,,67.0,69.0,78.0,62.0,0.0
4735,2025-03-18 17:30:00,369.39,0.0,3.0,18.5,64.92666666666666,375.04,0.0,70.0,2.0,3.0,74.0,0.0,70.0,72.0,70.22333333333334,,67.0,69.0,78.0,62.0,0.0
4736,2025-03-18 17:45:00,387.0466666666666,0.0,3.0,27.83333333333333,63.01666666666667,375.04,0.0,70.0,2.0,0.4466666666666667,74.0,0.0,70.0,72.0,70.27,,67.0,69.0,78.0,62.0,0.0
4737,2025-03-18 18:00:00,373.63,0.0,3.0,28.5,63.19,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.29333333333334,,67.0,69.0,78.0,62.0,0.0
4738,2025-03-18 18:15:00,368.6833333333333,0.0,3.0,29.166666666666668,63.36666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.35333333333334,,67.0,69.0,78.0,62.0,0.0
4739,2025-03-18 18:30:00,372.92333333333335,0.0,3.0,29.166666666666668,63.60666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38,,67.0,69.0,78.0,62.0,0.0
4740,2025-03-18 18:45:00,370.1,0.0,3.0,27.83333333333333,63.53333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
4741,2025-03-18 19:00:00,372.92333333333335,0.0,3.0,27.0,62.906666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
4742,2025-03-18 19:15:00,370.8033333333333,0.0,3.0,27.666666666666668,63.26,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,78.0,62.0,0.0
4743,2025-03-18 19:30:00,368.6833333333333,0.0,3.0,28.166666666666668,63.44,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,,67.0,69.0,78.0,62.0,0.0
4744,2025-03-18 19:45:00,375.75,0.0,3.0,28.666666666666668,63.26666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,,67.0,69.0,78.0,62.0,0.0
4745,2025-03-18 20:00:00,370.1,0.0,3.0,26.33333333333333,63.17666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.41666666666667,,67.0,69.0,78.0,62.0,0.0
4746,2025-03-18 20:15:00,371.50666666666666,0.0,3.0,28.0,63.330000000000005,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,,67.0,69.0,78.0,62.0,0.0
4747,2025-03-18 20:30:00,372.9266666666667,0.0,3.0,26.33333333333333,63.51333333333334,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,,67.0,69.0,78.0,62.0,0.0
4748,2025-03-18 20:45:00,373.63,0.0,3.0,25.666666666666668,63.56999999999999,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.41,,67.0,69.0,78.0,62.0,0.0
4749,2025-03-18 21:00:00,372.92333333333335,0.0,3.0,27.5,62.85333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.41,,67.0,69.0,78.0,62.0,0.0
4750,2025-03-18 21:15:00,370.8033333333333,0.0,3.0,27.0,63.10666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,78.0,62.0,0.0
4751,2025-03-18 21:30:00,373.63,0.0,3.0,27.5,62.95,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,78.0,62.0,0.0
4752,2025-03-18 21:45:00,375.7466666666666,0.0,3.0,26.33333333333333,63.32666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,67.0,69.0,78.0,62.0,0.0
4753,2025-03-18 22:00:00,374.3366666666666,0.0,3.0,27.5,63.376666666666665,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.42333333333333,,67.0,69.0,78.0,62.0,0.0
4754,2025-03-18 22:15:00,374.3366666666666,0.0,3.0,26.33333333333333,62.93666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.49333333333334,,67.0,69.0,78.0,62.0,0.0
4755,2025-03-18 22:30:00,372.2166666666667,0.0,3.0,27.33333333333333,62.370000000000005,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.45333333333333,,67.0,69.0,78.0,62.0,0.0
4756,2025-03-18 22:45:00,376.4533333333334,0.0,3.0,26.33333333333333,62.126666666666665,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,,67.0,69.0,78.0,62.0,0.0
4757,2025-03-18 23:00:00,370.8033333333333,0.0,3.0,28.5,62.21666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
4758,2025-03-18 23:15:00,372.21333333333337,0.0,3.0,26.33333333333333,62.10666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,,67.0,69.0,78.0,62.0,0.0
4759,2025-03-18 23:30:00,378.5733333333333,0.0,3.0,27.0,61.70666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.37666666666667,,67.0,69.0,78.0,62.0,0.0
4760,2025-03-18 23:45:00,369.3933333333334,0.0,3.0,28.5,61.19,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.36,,67.0,69.0,78.0,62.0,0.0
4761,2025-03-19 00:00:00,389.8766666666667,0.0,3.0,16.666666666666668,61.59333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27999999999999,,67.0,69.0,78.0,62.0,0.0
4762,2025-03-19 00:15:00,377.87,0.0,3.0,8.666666666666666,63.57,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
4763,2025-03-19 00:30:00,373.6266666666667,0.0,3.0,8.0,63.42666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.14666666666666,,67.0,69.0,78.0,62.0,0.0
4764,2025-03-19 00:45:00,378.5733333333333,0.0,3.0,9.666666666666666,63.22,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4765,2025-03-19 01:00:00,375.04,0.0,3.0,9.333333333333334,62.9,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,,67.0,69.0,78.0,62.0,0.0
4766,2025-03-19 01:15:00,372.92,0.0,3.0,8.5,62.77666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.10666666666667,,67.0,69.0,78.0,62.0,0.0
4767,2025-03-19 01:30:00,376.4533333333334,0.0,3.0,9.333333333333334,62.34333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,,67.0,69.0,78.0,62.0,0.0
4768,2025-03-19 01:45:00,367.9766666666667,0.0,3.0,9.5,62.27666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.07666666666667,,67.0,69.0,78.0,62.0,0.0
4769,2025-03-19 02:00:00,381.4,0.0,3.0,10.0,62.01333333333333,375.04,0.0,70.0,2.0,0.0366666666666666,74.0,0.0,70.0,72.0,69.98,,67.0,69.0,78.0,62.0,0.0
4770,2025-03-19 02:15:00,377.16333333333336,0.0,3.0,10.0,61.803333333333335,375.04,0.0,70.0,2.0,0.2633333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,67.0,69.0,78.0,62.0,0.0
4771,2025-03-19 02:30:00,368.68666666666667,0.0,3.0,7.833333333333333,61.63333333333333,375.04,0.0,70.0,2.0,0.86,74.0,0.0,70.0,72.0,69.96,,67.0,69.0,78.0,62.0,0.0
4772,2025-03-19 02:45:00,365.86,0.0,3.0,9.666666666666666,61.623333333333335,375.04,0.0,70.0,2.0,1.356666666666667,74.0,0.0,70.0,72.0,69.93666666666667,,67.0,69.0,78.0,62.0,0.0
4773,2025-03-19 03:00:00,375.75,0.0,3.0,10.833333333333334,61.7,375.04,0.0,70.0,2.0,3.5866666666666664,74.0,0.0,70.0,72.0,69.86999999999999,,67.0,69.0,78.0,62.0,0.0
4774,2025-03-19 03:15:00,370.0966666666666,0.0,3.0,8.333333333333334,61.53,375.04,0.0,70.0,2.0,5.286666666666666,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,78.0,62.0,0.0
4775,2025-03-19 03:30:00,370.8033333333333,0.0,3.0,8.166666666666666,61.27333333333333,375.04,0.0,70.0,2.0,6.726666666666667,74.0,0.0,70.0,72.0,69.83333333333333,,67.0,69.0,78.0,62.0,0.0
4776,2025-03-19 03:45:00,373.6266666666667,0.0,3.0,9.5,61.56666666666666,375.04,0.0,70.0,2.0,8.363333333333333,74.0,0.0,70.0,72.0,69.80666666666667,,67.0,69.0,78.0,62.0,0.0
4777,2025-03-19 04:00:00,379.28,0.0,3.0,7.333333333333333,62.086666666666666,375.04,0.0,70.0,2.0,11.493333333333334,74.0,0.0,70.0,72.0,69.73333333333333,,67.0,69.0,78.0,62.0,0.0
4778,2025-03-19 04:15:00,372.92333333333335,0.0,3.0,10.166666666666666,62.406666666666666,375.04,0.0,70.0,2.0,14.07,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
4779,2025-03-19 04:30:00,372.21333333333337,0.0,3.0,7.166666666666667,62.82333333333333,375.04,0.0,70.0,2.0,16.303333333333335,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
4780,2025-03-19 04:45:00,377.8666666666666,0.0,3.0,7.666666666666667,63.336666666666666,375.04,0.0,70.0,2.0,18.4,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,78.0,62.0,0.0
4781,2025-03-19 05:00:00,375.75,0.0,3.0,9.5,63.78,375.04,0.0,70.0,2.0,20.67,74.0,0.0,70.0,72.0,69.69,,67.0,69.0,78.0,62.0,0.0
4782,2025-03-19 05:15:00,370.1,0.0,3.0,10.166666666666666,64.34333333333333,375.04,0.0,70.0,2.0,22.73,74.0,0.0,70.0,72.0,69.71,,67.0,69.0,78.0,62.0,0.0
4783,2025-03-19 05:30:00,369.39,0.0,3.0,10.0,64.83,375.04,0.0,70.0,2.0,24.886666666666667,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,78.0,62.0,0.0
4784,2025-03-19 05:45:00,377.16,0.0,3.0,8.166666666666666,65.24333333333334,375.04,0.0,70.0,2.0,26.91,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,78.0,62.0,0.0
4785,2025-03-19 06:00:00,369.3933333333334,0.0,3.0,7.666666666666667,65.87666666666667,375.04,0.0,70.0,2.0,29.070000000000004,74.0,0.0,70.0,72.0,69.70333333333333,,67.0,69.0,78.0,62.0,0.0
4786,2025-03-19 06:15:00,375.7466666666666,0.0,2.0,9.833333333333334,72.70333333333333,375.04,0.0,70.0,2.0,31.136666666666667,74.0,0.0,70.0,72.0,69.71666666666665,,67.0,69.0,78.0,62.0,0.0
4787,2025-03-19 06:30:00,370.8033333333333,0.0,3.0,7.166666666666667,66.85333333333334,375.04,0.0,70.0,2.0,29.87333333333333,74.0,0.0,70.0,72.0,69.85333333333334,,67.0,69.0,78.0,62.0,0.0
4788,2025-03-19 06:45:00,377.16,0.0,2.0,9.833333333333334,72.11,375.04,0.0,70.0,2.0,28.816666666666663,74.0,0.0,70.0,72.0,69.92999999999999,,67.0,69.0,78.0,62.0,0.0
4789,2025-03-19 07:00:00,372.2166666666667,0.0,2.0,10.5,72.04666666666667,375.04,0.0,70.0,2.0,25.886666666666667,74.0,0.0,70.0,72.0,70.08,,67.0,69.0,78.0,62.0,0.0
4790,2025-03-19 07:15:00,374.3366666666666,0.0,2.0,10.166666666666666,70.78,375.04,0.0,70.0,2.0,22.536666666666665,74.0,0.0,70.0,72.0,70.18666666666667,,67.0,69.0,78.0,62.0,0.0
4791,2025-03-19 07:30:00,374.3366666666666,0.0,2.0,9.166666666666666,69.33,375.04,0.0,70.0,2.0,19.376666666666665,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
4792,2025-03-19 07:45:00,371.51,0.0,2.0,9.666666666666666,68.54,375.04,0.0,70.0,2.0,16.813333333333333,74.0,0.0,70.0,72.0,70.28666666666668,,67.0,69.0,78.0,62.0,0.0
4793,2025-03-19 08:00:00,385.64,0.0,2.0,8.5,67.93,375.04,0.0,70.0,2.0,14.199999999999998,74.0,0.0,70.0,72.0,70.34,,67.0,69.0,78.0,62.0,0.0
4794,2025-03-19 08:15:00,375.04333333333335,0.0,2.0,8.666666666666666,66.64999999999999,375.04,0.0,70.0,2.0,10.0,74.0,0.0,70.0,72.0,70.35333333333334,,67.0,69.0,78.0,62.0,0.0
4795,2025-03-19 08:30:00,375.7466666666666,0.0,2.0,9.5,66.24333333333334,375.04,0.0,70.0,2.0,9.143333333333333,74.0,0.0,70.0,72.0,70.27999999999999,,67.0,69.0,78.0,62.0,0.0
4796,2025-03-19 08:45:00,373.63,0.0,2.0,8.833333333333334,65.87666666666667,375.04,0.0,70.0,2.0,7.29,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
4797,2025-03-19 09:00:00,377.8666666666666,0.0,2.0,7.833333333333333,65.75666666666666,375.04,0.0,70.0,2.0,5.396666666666667,74.0,0.0,70.0,72.0,70.25666666666666,,67.0,69.0,78.0,62.0,0.0
4798,2025-03-19 09:15:00,367.2766666666666,0.0,2.0,8.5,65.72666666666667,375.04,0.0,70.0,2.0,3.626666666666667,74.0,0.0,70.0,72.0,70.25,,67.0,69.0,78.0,62.0,0.0
4799,2025-03-19 09:30:00,376.4533333333334,0.0,2.0,8.0,65.78333333333333,375.04,0.0,70.0,2.0,2.106666666666667,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
4800,2025-03-19 09:45:00,364.45,0.0,2.0,8.75,65.85,375.04,0.0,70.0,2.0,0.8300000000000001,74.0,0.0,70.0,72.0,70.22,,67.0,69.0,78.0,62.0,0.0
4801,2025-03-19 10:00:00,373.63,0.0,2.0,8.666666666666666,65.82333333333334,375.04,0.0,70.0,2.0,0.0433333333333333,74.0,0.0,70.0,72.0,70.19666666666667,,67.0,69.0,78.0,62.0,0.0
4802,2025-03-19 10:15:00,367.2733333333333,0.0,2.0,10.0,65.52333333333333,375.04,0.0,70.0,2.0,0.02,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4803,2025-03-19 10:30:00,372.92333333333335,0.0,2.0,9.333333333333334,64.89666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4804,2025-03-19 10:45:00,375.04333333333335,0.0,2.0,9.333333333333334,64.71666666666665,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4805,2025-03-19 11:00:00,372.92333333333335,0.0,2.0,10.0,64.53000000000002,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.19333333333333,,67.0,69.0,78.0,62.0,0.0
4806,2025-03-19 11:15:00,384.22333333333336,0.0,2.0,8.0,64.36333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
4807,2025-03-19 11:30:00,370.1,0.0,2.0,9.833333333333334,64.08666666666666,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
4808,2025-03-19 11:45:00,374.3366666666666,0.0,2.0,7.666666666666667,63.88999999999999,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
4809,2025-03-19 12:00:00,374.3366666666666,0.0,2.0,8.333333333333334,63.81333333333333,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.21666666666665,,67.0,69.0,78.0,62.0,0.0
4810,2025-03-19 12:15:00,368.68666666666667,0.0,2.0,9.166666666666666,64.04666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.21333333333332,,67.0,69.0,78.0,62.0,0.0
4811,2025-03-19 12:30:00,382.1033333333333,0.0,2.0,9.833333333333334,64.39999999999999,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.18,,67.0,69.0,78.0,62.0,0.0
4812,2025-03-19 12:45:00,373.63,0.0,2.0,10.333333333333334,65.02,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12666666666667,,67.0,69.0,78.0,62.0,0.0
4813,2025-03-19 13:00:00,364.45,0.0,2.0,9.0,65.96,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,,67.0,69.0,78.0,62.0,0.0
4814,2025-03-19 13:15:00,377.87,0.0,,8.833333333333334,66.63666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.22000000000001,,67.0,69.0,78.0,62.0,
4815,2025-03-19 13:30:00,372.2166666666667,0.0,2.0,8.0,62.88,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,67.0,69.0,78.0,62.0,0.0
4816,2025-03-19 13:45:00,374.3366666666666,0.0,3.0,10.5,63.72666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
4817,2025-03-19 14:00:00,367.2766666666666,0.0,2.0,10.666666666666666,66.75666666666667,375.04,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23,,67.0,69.0,78.0,62.0,0.0
