,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
0,2025-01-27 14:30:00,952.435,0.0,100.0,93.725,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,66.93,57.65,67.0,69.0,1.0,-1.0,78.0,68.0,
1,2025-01-27 14:45:00,901.94,0.0,100.0,93.89666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.07666666666667,58.17,67.0,69.0,1.0,-1.0,78.0,68.0,
2,2025-01-27 15:00:00,971.1533333333332,0.0,100.0,93.97333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.23333333333333,58.52666666666667,67.0,69.0,1.0,-1.0,78.0,68.0,
3,2025-01-27 15:15:00,884.9866666666667,0.0,100.0,94.26666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.41333333333334,58.97666666666667,67.0,69.0,1.0,-1.0,78.0,68.0,
4,2025-01-27 15:30:00,918.89,0.0,100.0,94.58666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.57333333333334,59.35666666666666,67.0,69.0,1.0,-1.0,78.0,68.0,
5,2025-01-27 15:45:00,925.2433333333332,0.0,100.0,94.77666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.77666666666666,59.79666666666666,67.0,69.0,1.0,-1.0,78.0,68.0,
6,2025-01-27 16:00:00,933.0133333333332,0.0,100.0,94.88666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,67.93333333333334,60.07666666666668,67.0,69.0,1.0,-1.0,78.0,68.0,
7,2025-01-27 16:15:00,929.48,0.0,100.0,98.76666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.11,60.336666666666666,67.0,69.0,1.0,-1.0,78.0,68.0,
8,2025-01-27 16:30:00,948.5533333333332,0.0,100.0,107.29666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.32333333333332,60.73333333333333,67.0,69.0,1.0,-1.0,78.0,68.0,
9,2025-01-27 16:45:00,893.46,0.0,100.0,112.51666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.51,61.080000000000005,67.0,69.0,1.0,-1.0,78.0,68.0,
10,2025-01-27 17:00:00,923.8333333333334,0.0,100.0,103.58,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.71333333333332,61.153333333333336,67.0,69.0,1.0,-1.0,78.0,68.0,
11,2025-01-27 17:15:00,901.2266666666668,0.0,100.0,109.65666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.91,61.46666666666667,67.0,69.0,1.0,-1.0,78.0,68.0,
12,2025-01-27 17:30:00,885.6933333333333,0.0,100.0,102.60333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.05,61.656666666666666,67.0,69.0,1.0,-1.0,78.0,68.0,
13,2025-01-27 17:45:00,883.57,0.0,100.0,114.355,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.225,62.035,67.0,69.0,1.0,-1.0,78.0,68.0,
14,2025-01-27 18:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
15,2025-01-27 18:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
16,2025-01-27 18:30:00,881.45,0.0,100.0,100.89,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.84,,67.0,69.0,1.0,-1.0,78.0,68.0,
17,2025-01-27 18:45:00,906.88,0.0,100.0,121.39,1557.375,0.0,70.0,95.87,74.0,0.0,70.0,0.0,72.0,70.195,,67.0,69.0,1.0,-1.0,78.0,68.0,
18,2025-01-27 19:00:00,,,,,1557.375,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
19,2025-01-27 19:15:00,883.57,0.0,100.0,83.05,1347.61,0.0,70.0,73.87,74.0,0.0,70.0,0.0,72.0,70.83,,67.0,69.0,1.0,-1.0,78.0,68.0,
20,2025-01-27 19:30:00,,,,,1347.61,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
21,2025-01-27 19:45:00,909.0,0.0,100.0,80.83,1148.43,0.0,70.0,53.11,74.0,0.0,70.0,0.0,72.0,71.1,,67.0,69.0,1.0,-1.0,78.0,68.0,
22,2025-01-27 20:00:00,,,,,1148.43,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
23,2025-01-27 20:15:00,866.62,0.0,100.0,91.02,964.09,0.0,70.0,33.86,74.0,0.0,70.0,0.0,72.0,71.29,,67.0,69.0,1.0,-1.0,78.0,68.0,
24,2025-01-27 20:30:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
25,2025-01-27 20:45:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
26,2025-01-27 21:00:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
27,2025-01-27 21:15:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
28,2025-01-27 21:30:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
29,2025-01-27 21:45:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
30,2025-01-27 22:00:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
31,2025-01-27 22:15:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
32,2025-01-27 22:30:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
33,2025-01-27 22:45:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
34,2025-01-27 23:00:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
35,2025-01-27 23:15:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
36,2025-01-27 23:30:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
37,2025-01-27 23:45:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
38,2025-01-28 00:00:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
39,2025-01-28 00:15:00,,,,,964.09,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,
40,2025-01-28 14:30:00,903.705,0.0,100.0,97.235,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.55,,67.0,69.0,1.0,-1.0,78.0,68.0,
41,2025-01-28 14:45:00,901.23,0.0,100.0,95.96333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.60666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
42,2025-01-28 15:00:00,891.3433333333332,0.0,100.0,97.03333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.73333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
43,2025-01-28 15:15:00,909.7033333333334,0.0,100.0,102.97333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.86666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
44,2025-01-28 15:30:00,916.77,0.0,100.0,98.58666666666666,1586.3333333333333,0.0,70.0,98.67666666666666,74.0,0.0,70.0,0.0,72.0,70.04666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
45,2025-01-28 15:45:00,920.3033333333332,0.0,100.0,101.56,1551.0199999999998,0.0,70.0,95.34,74.0,0.0,70.0,0.0,72.0,70.17666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
46,2025-01-28 16:00:00,896.9933333333333,0.0,100.0,94.3,1504.4033333333334,0.0,70.0,90.06333333333333,74.0,0.0,70.0,0.0,72.0,70.33666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
47,2025-01-28 16:15:00,894.1700000000001,0.0,100.0,96.50333333333332,1457.7866666666666,0.0,70.0,85.50999999999999,74.0,0.0,70.0,0.0,72.0,70.41333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
48,2025-01-28 16:30:00,877.9200000000001,0.0,100.0,88.08,1403.4066666666668,0.0,70.0,79.84666666666666,74.0,0.0,70.0,0.0,72.0,70.52666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
49,2025-01-28 16:45:00,889.93,0.0,100.0,84.93666666666667,1348.3166666666666,0.0,70.0,73.97,74.0,0.0,70.0,0.0,72.0,70.60666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
50,2025-01-28 17:00:00,901.2333333333332,0.0,100.0,81.35333333333334,1289.6933333333334,0.0,70.0,67.96666666666665,74.0,0.0,70.0,0.0,72.0,70.64,,67.0,69.0,1.0,-1.0,78.0,68.0,
51,2025-01-28 17:15:00,902.6433333333332,0.0,100.0,79.77333333333333,1242.37,0.0,70.0,63.01333333333334,74.0,0.0,70.0,0.0,72.0,70.66,,67.0,69.0,1.0,-1.0,78.0,68.0,
52,2025-01-28 17:30:00,880.04,0.0,100.0,78.11666666666666,1192.93,0.0,70.0,57.91,74.0,0.0,70.0,0.0,72.0,70.66666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
53,2025-01-28 17:45:00,882.1633333333333,0.0,100.0,78.81666666666666,1146.3133333333333,0.0,70.0,52.833333333333336,74.0,0.0,70.0,0.0,72.0,70.66,,67.0,69.0,1.0,-1.0,78.0,68.0,
54,2025-01-28 18:00:00,929.4833333333332,0.0,99.83333333333331,74.83666666666666,1094.05,0.0,70.0,47.51666666666667,74.0,0.0,70.0,0.0,72.0,70.68,,67.0,69.0,1.0,-1.0,78.0,68.0,
55,2025-01-28 18:15:00,997.9933333333332,0.0,99.83333333333331,72.91333333333334,1078.51,0.0,70.0,45.80666666666667,74.0,0.0,70.0,0.0,72.0,70.51666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
56,2025-01-28 18:30:00,1070.0333333333333,0.0,100.0,76.06333333333333,1101.82,0.0,70.0,48.1,74.0,0.0,70.0,0.0,72.0,70.25666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
57,2025-01-28 18:45:00,1040.3666666666666,0.0,99.83333333333331,77.75,1118.7700000000002,0.0,70.0,50.03333333333333,74.0,0.0,70.0,0.0,72.0,70.11333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
58,2025-01-28 19:00:00,1026.95,0.0,100.0,75.40333333333332,1104.64,0.0,70.0,48.57666666666666,74.0,0.0,70.0,0.0,72.0,70.14333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
59,2025-01-28 19:15:00,1097.58,0.0,99.5,72.40666666666667,1091.22,0.0,70.0,47.23333333333333,74.0,0.0,70.0,0.0,72.0,70.16333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
60,2025-01-28 19:30:00,1072.86,0.0,87.0,72.16666666666667,1064.38,0.0,70.0,44.49333333333334,74.0,0.0,70.0,0.0,72.0,70.22666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
61,2025-01-28 19:45:00,1043.9033333333334,0.0,82.5,71.72,1031.8933333333334,0.0,70.0,40.943333333333335,74.0,0.0,70.0,0.0,72.0,70.29333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
62,2025-01-28 20:00:00,1003.6433333333332,0.0,77.5,71.44333333333333,992.34,0.0,70.0,36.88,74.0,0.0,70.0,0.0,72.0,70.37333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
63,2025-01-28 20:15:00,921.0066666666668,0.0,71.16666666666667,71.24666666666667,954.9066666666668,0.0,70.0,33.266666666666666,74.0,0.0,70.0,0.0,72.0,70.41333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
64,2025-01-28 20:30:00,929.4833333333332,0.0,67.5,71.12333333333333,914.65,0.0,70.0,28.94333333333333,74.0,0.0,70.0,0.0,72.0,70.46666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
65,2025-01-28 20:45:00,870.1533333333333,0.0,65.0,80.88333333333334,868.0366666666667,0.0,70.0,23.933333333333334,74.0,0.0,70.0,0.0,72.0,70.52,,67.0,69.0,1.0,-1.0,78.0,68.0,
66,2025-01-28 21:00:00,817.18,0.0,61.333333333333336,73.49,812.2400000000001,0.0,70.0,18.133333333333333,74.0,0.0,70.0,0.0,72.0,70.60333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
67,2025-01-28 21:15:00,726.7766666666666,0.0,55.0,68.67,723.9466666666667,0.0,70.0,9.036666666666669,74.0,0.0,70.0,0.0,72.0,70.79333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
68,2025-01-28 21:30:00,646.2566666666667,0.0,49.66666666666666,67.88,642.7266666666666,0.0,70.0,0.33,74.0,0.0,70.0,0.0,72.0,70.99000000000001,,67.0,69.0,1.0,-1.0,78.0,68.0,
69,2025-01-28 21:45:00,636.37,0.0,49.833333333333336,67.87666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.89666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
70,2025-01-28 22:00:00,643.4333333333334,0.0,50.0,67.91666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.75333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
71,2025-01-28 22:15:00,637.0766666666667,0.0,50.16666666666666,67.82666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.56333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
72,2025-01-28 22:30:00,656.8566666666667,0.0,50.16666666666666,67.71333333333332,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.26333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
73,2025-01-28 22:45:00,680.87,0.0,52.333333333333336,67.70333333333333,667.4466666666667,0.0,70.0,2.63,74.0,0.0,70.0,0.0,72.0,69.87666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
74,2025-01-28 23:00:00,755.0266666666666,0.0,61.16666666666666,68.52666666666666,789.6366666666667,0.0,70.0,15.523333333333332,74.0,0.0,70.0,0.0,72.0,69.36,,67.0,69.0,1.0,-1.0,78.0,68.0,
75,2025-01-28 23:15:00,940.7833333333332,0.0,72.0,69.75,941.49,0.0,70.0,31.3,74.0,0.0,70.0,0.0,72.0,68.90333333333332,,67.0,69.0,1.0,-1.0,78.0,68.0,
76,2025-01-28 23:30:00,1050.9633333333334,0.0,80.5,70.89333333333333,1060.1433333333332,0.0,70.0,43.67,74.0,0.0,70.0,0.0,72.0,68.74,,67.0,69.0,1.0,-1.0,78.0,68.0,
77,2025-01-28 23:45:00,1106.0566666666666,0.0,91.5,73.94,1141.3733333333332,0.0,70.0,52.42,74.0,0.0,70.0,0.0,72.0,68.77999999999999,,67.0,69.0,1.0,-1.0,78.0,68.0,
78,2025-01-29 00:00:00,1125.8333333333333,0.0,100.0,80.72000000000001,1237.4266666666665,0.0,70.0,62.330000000000005,74.0,0.0,70.0,0.0,72.0,68.75,,67.0,69.0,1.0,-1.0,78.0,68.0,
79,2025-01-29 00:15:00,1173.1533333333334,0.0,100.0,85.14333333333333,1312.2933333333333,0.0,70.0,70.11666666666666,74.0,0.0,70.0,0.0,72.0,68.82,,67.0,69.0,1.0,-1.0,78.0,68.0,
80,2025-01-29 00:30:00,1152.6733333333334,0.0,100.0,82.56,1389.986666666667,0.0,70.0,77.92666666666666,74.0,0.0,70.0,0.0,72.0,68.84666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
81,2025-01-29 00:45:00,1109.5866666666668,0.0,100.0,88.13333333333333,1466.2666666666669,0.0,70.0,86.19,74.0,0.0,70.0,0.0,72.0,68.86666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
82,2025-01-29 01:00:00,1176.6833333333334,0.0,100.0,90.73,1539.013333333333,0.0,70.0,93.74,74.0,0.0,70.0,0.0,72.0,68.91,,67.0,69.0,1.0,-1.0,78.0,68.0,
83,2025-01-29 01:15:00,1152.6699999999998,0.0,100.0,94.66666666666669,1590.5733333333335,0.0,70.0,98.91666666666669,74.0,0.0,70.0,0.0,72.0,68.99,,67.0,69.0,1.0,-1.0,78.0,68.0,
84,2025-01-29 01:30:00,1139.253333333333,0.0,100.0,95.65333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.99,,67.0,69.0,1.0,-1.0,78.0,68.0,
85,2025-01-29 01:45:00,1149.8466666666666,0.0,100.0,94.61,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.98333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
86,2025-01-29 02:00:00,1114.53,0.0,100.0,94.97666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.98333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
87,2025-01-29 02:15:00,1129.36,0.0,100.0,94.91,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.99,,67.0,69.0,1.0,-1.0,78.0,68.0,
88,2025-01-29 02:30:00,1120.8866666666663,0.0,100.0,94.88666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.00333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
89,2025-01-29 02:45:00,1085.57,0.0,100.0,94.9,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.00333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
90,2025-01-29 03:00:00,1080.63,0.0,100.0,94.92333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.00666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
91,2025-01-29 03:15:00,1115.236666666667,0.0,100.0,94.79666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.99,,67.0,69.0,1.0,-1.0,78.0,68.0,
92,2025-01-29 03:30:00,1086.2766666666666,0.0,100.0,94.98333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.99,,67.0,69.0,1.0,-1.0,78.0,68.0,
93,2025-01-29 03:45:00,1077.8033333333333,0.0,100.0,94.94666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.99,,67.0,69.0,1.0,-1.0,78.0,68.0,
94,2025-01-29 04:00:00,1097.58,0.0,100.0,95.10666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.00333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
95,2025-01-29 04:15:00,1101.1133333333337,0.0,100.0,95.21,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.03333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
96,2025-01-29 04:30:00,1080.6266666666668,0.0,100.0,94.81666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.03666666666668,,67.0,69.0,1.0,-1.0,78.0,68.0,
97,2025-01-29 04:45:00,1060.8533333333332,0.0,100.0,94.91666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.08,,67.0,69.0,1.0,-1.0,78.0,68.0,
98,2025-01-29 05:00:00,1050.9633333333334,0.0,100.0,95.09,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.12666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
99,2025-01-29 05:15:00,1065.0866666666668,0.0,100.0,95.01333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.11333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
100,2025-01-29 05:30:00,1050.9633333333334,0.0,100.0,95.54333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.12333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
101,2025-01-29 05:45:00,1029.0733333333335,0.0,100.0,98.48333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.13666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
102,2025-01-29 06:00:00,1069.3266666666666,0.0,100.0,100.98666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.20333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
103,2025-01-29 06:15:00,975.39,0.0,100.0,97.47333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.24,,67.0,69.0,1.0,-1.0,78.0,68.0,
104,2025-01-29 06:30:00,1012.8233333333334,0.0,100.0,97.00666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.31666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
105,2025-01-29 06:45:00,1007.1766666666668,0.0,100.0,100.94,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.39666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
106,2025-01-29 07:00:00,1043.1933333333334,0.0,100.0,106.01,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
107,2025-01-29 07:15:00,1026.9466666666667,0.0,100.0,103.26333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.41333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
108,2025-01-29 07:30:00,1005.0566666666668,0.0,100.0,105.17,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.40666666666668,,67.0,69.0,1.0,-1.0,78.0,68.0,
109,2025-01-29 07:45:00,1041.0766666666666,0.0,100.0,97.27333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.40666666666668,,67.0,69.0,1.0,-1.0,78.0,68.0,
110,2025-01-29 08:00:00,1002.2266666666666,0.0,100.0,98.29333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.40666666666668,,67.0,69.0,1.0,-1.0,78.0,68.0,
111,2025-01-29 08:15:00,1041.7833333333335,0.0,100.0,99.21333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.39666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
112,2025-01-29 08:30:00,997.2866666666667,0.0,100.0,99.44666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.38333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
113,2025-01-29 08:45:00,1009.9966666666666,0.0,100.0,101.57666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.39333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
114,2025-01-29 09:00:00,1015.65,0.0,100.0,96.56,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.37,,67.0,69.0,1.0,-1.0,78.0,68.0,
115,2025-01-29 09:15:00,978.9233333333332,0.0,100.0,100.54666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.33,,67.0,69.0,1.0,-1.0,78.0,68.0,
116,2025-01-29 09:30:00,1003.64,0.0,100.0,99.27333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.37,,67.0,69.0,1.0,-1.0,78.0,68.0,
117,2025-01-29 09:45:00,977.51,0.0,100.0,110.87666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.39666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
118,2025-01-29 10:00:00,1016.3566666666668,0.0,100.0,103.6,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.39666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
119,2025-01-29 10:15:00,1041.7833333333333,0.0,100.0,99.59,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.39333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
120,2025-01-29 10:30:00,991.6333333333332,0.0,100.0,98.68333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.33333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
121,2025-01-29 10:45:00,962.6766666666668,0.0,100.0,98.44666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.3,,67.0,69.0,1.0,-1.0,78.0,68.0,
122,2025-01-29 11:00:00,1001.5233333333334,0.0,100.0,98.33,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.3,,67.0,69.0,1.0,-1.0,78.0,68.0,
123,2025-01-29 11:15:00,985.9833333333332,0.0,100.0,97.95666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.39999999999999,,67.0,69.0,1.0,-1.0,78.0,68.0,
124,2025-01-29 11:30:00,981.04,0.0,100.0,98.01666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.39333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
125,2025-01-29 11:45:00,964.09,0.0,100.0,100.46,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.40666666666668,,67.0,69.0,1.0,-1.0,78.0,68.0,
126,2025-01-29 12:00:00,925.2433333333332,0.0,100.0,98.18,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.38666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
127,2025-01-29 12:15:00,990.2233333333334,0.0,100.0,97.31,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.34666666666668,,67.0,69.0,1.0,-1.0,78.0,68.0,
128,2025-01-29 12:30:00,960.56,0.0,100.0,97.83666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.31,,67.0,69.0,1.0,-1.0,78.0,68.0,
129,2025-01-29 12:45:00,947.8466666666668,0.0,100.0,100.04666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.31666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
130,2025-01-29 13:00:00,971.86,0.0,100.0,100.02,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.35666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
131,2025-01-29 13:15:00,924.5366666666667,0.0,100.0,103.29333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.39333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
132,2025-01-29 13:30:00,988.81,0.0,100.0,100.26666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42,,67.0,69.0,1.0,-1.0,78.0,68.0,
133,2025-01-29 13:45:00,928.7733333333334,0.0,100.0,98.98666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.5,,67.0,69.0,1.0,-1.0,78.0,68.0,
134,2025-01-29 14:00:00,950.67,0.0,100.0,106.96,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.58,,67.0,69.0,1.0,-1.0,78.0,68.0,
135,2025-01-29 14:15:00,937.25,0.0,100.0,104.23333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.74666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
136,2025-01-29 14:30:00,977.51,0.0,100.0,99.82333333333334,1591.9833333333331,0.0,70.0,99.23,74.0,0.0,70.0,0.0,72.0,70.01,,67.0,69.0,1.0,-1.0,78.0,68.0,
137,2025-01-29 14:45:00,946.4333333333334,0.0,100.0,96.26666666666668,1554.5533333333333,0.0,70.0,95.30666666666666,74.0,0.0,70.0,0.0,72.0,70.18333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
138,2025-01-29 15:00:00,971.86,0.0,100.0,98.48333333333332,1495.2233333333334,0.0,70.0,89.52333333333333,74.0,0.0,70.0,0.0,72.0,70.37333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
139,2025-01-29 15:15:00,982.4566666666666,0.0,100.0,92.49666666666668,1437.3066666666666,0.0,70.0,83.13666666666667,74.0,0.0,70.0,0.0,72.0,70.52666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
140,2025-01-29 15:30:00,966.9133333333334,0.0,100.0,96.34,1371.6233333333332,0.0,70.0,76.71,74.0,0.0,70.0,0.0,72.0,70.64,,67.0,69.0,1.0,-1.0,78.0,68.0,
141,2025-01-29 15:45:00,945.02,0.0,100.0,87.19333333333333,1323.5933333333332,0.0,70.0,71.3,74.0,0.0,70.0,0.0,72.0,70.64,,67.0,69.0,1.0,-1.0,78.0,68.0,
142,2025-01-29 16:00:00,995.1666666666666,0.0,100.0,91.19,1269.9166666666667,0.0,70.0,65.95333333333333,74.0,0.0,70.0,0.0,72.0,70.68,,67.0,69.0,1.0,-1.0,78.0,68.0,
143,2025-01-29 16:15:00,936.5433333333334,0.0,100.0,95.75,1211.29,0.0,70.0,59.95,74.0,0.0,70.0,0.0,72.0,70.72333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
144,2025-01-29 16:30:00,949.9666666666668,0.0,100.0,81.36999999999999,1148.4333333333334,0.0,70.0,52.906666666666666,74.0,0.0,70.0,0.0,72.0,70.78333333333335,,67.0,69.0,1.0,-1.0,78.0,68.0,
145,2025-01-29 16:45:00,1012.12,0.0,100.0,79.28666666666668,1118.7700000000002,0.0,70.0,49.98666666666667,74.0,0.0,70.0,0.0,72.0,70.64,,67.0,69.0,1.0,-1.0,78.0,68.0,
146,2025-01-29 17:00:00,1106.0566666666666,0.0,99.83333333333331,95.74333333333334,1121.5933333333332,0.0,70.0,50.06333333333333,74.0,0.0,70.0,0.0,72.0,70.43666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
147,2025-01-29 17:15:00,1069.33,0.0,100.0,79.72,1137.84,0.0,70.0,52.16666666666666,74.0,0.0,70.0,0.0,72.0,70.22333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
148,2025-01-29 17:30:00,1044.6066666666666,0.0,100.0,82.24333333333334,1137.84,0.0,70.0,51.98,74.0,0.0,70.0,0.0,72.0,70.14999999999999,,67.0,69.0,1.0,-1.0,78.0,68.0,
149,2025-01-29 17:45:00,1119.4766666666667,0.0,99.66666666666669,80.22666666666667,1133.6,0.0,70.0,51.63333333333333,74.0,0.0,70.0,0.0,72.0,70.12,,67.0,69.0,1.0,-1.0,78.0,68.0,
150,2025-01-29 18:00:00,1111.7066666666667,0.0,99.83333333333331,78.09666666666666,1125.1266666666668,0.0,70.0,50.95333333333334,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
151,2025-01-29 18:15:00,1114.5333333333333,0.0,94.5,77.10333333333334,1117.3566666666668,0.0,70.0,50.18,74.0,0.0,70.0,0.0,72.0,70.11,,67.0,69.0,1.0,-1.0,78.0,68.0,
152,2025-01-29 18:30:00,1132.19,0.0,86.33333333333333,76.21333333333332,1136.4266666666665,0.0,70.0,51.56333333333333,74.0,0.0,70.0,0.0,72.0,70.01,,67.0,69.0,1.0,-1.0,78.0,68.0,
153,2025-01-29 18:45:00,1137.1333333333332,0.0,85.16666666666667,76.17,1128.6566666666668,0.0,70.0,50.8,74.0,0.0,70.0,0.0,72.0,70.04666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
154,2025-01-29 19:00:00,1134.3100000000002,0.0,82.16666666666667,75.47000000000001,1129.3633333333337,0.0,70.0,50.88333333333333,74.0,0.0,70.0,0.0,72.0,70.02333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
155,2025-01-29 19:15:00,1139.25,0.0,83.16666666666667,74.62666666666667,1118.0600000000002,0.0,70.0,50.07333333333333,74.0,0.0,70.0,0.0,72.0,70.06,,67.0,69.0,1.0,-1.0,78.0,68.0,
156,2025-01-29 19:30:00,1064.3833333333334,0.0,78.66666666666667,72.44666666666667,1074.98,0.0,70.0,45.94,74.0,0.0,70.0,0.0,72.0,70.24,,67.0,69.0,1.0,-1.0,78.0,68.0,
157,2025-01-29 19:45:00,1038.25,0.0,74.0,71.77999999999999,1031.8966666666668,0.0,70.0,40.89666666666667,74.0,0.0,70.0,0.0,72.0,70.34666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
158,2025-01-29 20:00:00,995.17,0.0,72.5,72.33,1002.23,0.0,70.0,38.07333333333333,74.0,0.0,70.0,0.0,72.0,70.35333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
159,2025-01-29 20:15:00,982.4533333333331,0.0,70.33333333333333,77.28333333333335,966.21,0.0,70.0,34.156666666666666,74.0,0.0,70.0,0.0,72.0,70.41,,67.0,69.0,1.0,-1.0,78.0,68.0,
160,2025-01-29 20:30:00,928.7766666666666,0.0,67.83333333333333,77.16666666666667,911.8266666666668,0.0,70.0,28.376666666666665,74.0,0.0,70.0,0.0,72.0,70.52,,67.0,69.0,1.0,-1.0,78.0,68.0,
161,2025-01-29 20:45:00,846.14,0.0,63.333333333333336,74.07666666666667,846.8433333333332,0.0,70.0,21.626666666666665,74.0,0.0,70.0,0.0,72.0,70.64,,67.0,69.0,1.0,-1.0,78.0,68.0,
162,2025-01-29 21:00:00,792.46,0.0,60.5,72.5,791.0500000000001,0.0,70.0,15.94,74.0,0.0,70.0,0.0,72.0,70.68,,67.0,69.0,1.0,-1.0,78.0,68.0,
163,2025-01-29 21:15:00,725.3633333333333,0.0,58.0,71.81666666666666,742.3166666666666,0.0,70.0,10.956666666666663,74.0,0.0,70.0,0.0,72.0,70.68,,67.0,69.0,1.0,-1.0,78.0,68.0,
164,2025-01-29 21:30:00,664.62,0.0,52.833333333333336,68.20666666666666,663.21,0.0,70.0,2.69,74.0,0.0,70.0,0.0,72.0,70.81666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
165,2025-01-29 21:45:00,639.9,0.0,52.0,72.60333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.80333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
166,2025-01-29 22:00:00,640.61,0.0,51.833333333333336,68.43333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.74666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
167,2025-01-29 22:15:00,638.4866666666667,0.0,52.66666666666666,69.07666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.58666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
168,2025-01-29 22:30:00,646.9633333333333,0.0,52.0,68.07666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.25666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
169,2025-01-29 22:45:00,701.3466666666667,0.0,55.66666666666666,68.29333333333334,699.23,0.0,70.0,5.696666666666666,74.0,0.0,70.0,0.0,72.0,69.72666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
170,2025-01-29 23:00:00,838.3733333333333,0.0,65.33333333333333,68.43666666666667,843.3166666666666,0.0,70.0,21.276666666666667,74.0,0.0,70.0,0.0,72.0,69.15333333333332,,67.0,69.0,1.0,-1.0,78.0,68.0,
171,2025-01-29 23:15:00,1012.8266666666668,0.0,80.5,69.27666666666666,1005.76,0.0,70.0,38.17333333333334,74.0,0.0,70.0,0.0,72.0,68.73333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
172,2025-01-29 23:30:00,1086.2766666666666,0.0,91.66666666666669,71.57333333333334,1118.77,0.0,70.0,49.85333333333333,74.0,0.0,70.0,0.0,72.0,68.62666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
173,2025-01-29 23:45:00,1142.7833333333333,0.0,100.0,81.58999999999999,1197.1666666666667,0.0,70.0,58.196666666666665,74.0,0.0,70.0,0.0,72.0,68.71333333333332,,67.0,69.0,1.0,-1.0,78.0,68.0,
174,2025-01-30 00:00:00,1095.46,0.0,100.0,94.08,1284.04,0.0,70.0,67.14999999999999,74.0,0.0,70.0,0.0,72.0,68.74,,67.0,69.0,1.0,-1.0,78.0,68.0,
175,2025-01-30 00:15:00,1117.3566666666668,0.0,100.0,83.57666666666667,1350.4333333333334,0.0,70.0,74.59666666666666,74.0,0.0,70.0,0.0,72.0,68.84333333333332,,67.0,69.0,1.0,-1.0,78.0,68.0,
176,2025-01-30 00:30:00,1108.8833333333334,0.0,100.0,86.17666666666666,1428.8333333333333,0.0,70.0,82.07666666666667,74.0,0.0,70.0,0.0,72.0,68.86666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
177,2025-01-30 00:45:00,1066.5,0.0,100.0,93.31333333333332,1486.04,0.0,70.0,88.28333333333335,74.0,0.0,70.0,0.0,72.0,68.96,,67.0,69.0,1.0,-1.0,78.0,68.0,
178,2025-01-30 01:00:00,998.7,0.0,100.0,92.96,1542.5433333333333,0.0,70.0,94.04333333333334,74.0,0.0,70.0,0.0,72.0,69.05666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
179,2025-01-30 01:15:00,1065.09,0.0,100.0,99.84666666666668,1581.39,0.0,70.0,98.09,74.0,0.0,70.0,0.0,72.0,69.18,,67.0,69.0,1.0,-1.0,78.0,68.0,
180,2025-01-30 01:30:00,1005.0566666666668,0.0,100.0,102.83,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.24,,67.0,69.0,1.0,-1.0,78.0,68.0,
181,2025-01-30 01:45:00,988.81,0.0,100.0,99.24,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.29333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
182,2025-01-30 02:00:00,966.21,0.0,100.0,99.12666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.31,,67.0,69.0,1.0,-1.0,78.0,68.0,
183,2025-01-30 02:15:00,924.54,0.0,100.0,98.17,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.41000000000001,,67.0,69.0,1.0,-1.0,78.0,68.0,
184,2025-01-30 02:30:00,910.4133333333332,0.0,100.0,96.2,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.53,,67.0,69.0,1.0,-1.0,78.0,68.0,
185,2025-01-30 02:45:00,947.8433333333332,0.0,100.0,95.71,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.55,,67.0,69.0,1.0,-1.0,78.0,68.0,
186,2025-01-30 03:00:00,1001.5233333333332,0.0,100.0,95.99666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.58333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
187,2025-01-30 03:15:00,939.3733333333332,0.0,100.0,95.70333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.58999999999999,,67.0,69.0,1.0,-1.0,78.0,68.0,
188,2025-01-30 03:30:00,931.6033333333334,0.0,100.0,95.53666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.62333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
189,2025-01-30 03:45:00,940.7833333333332,0.0,100.0,95.60333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.56,,67.0,69.0,1.0,-1.0,78.0,68.0,
190,2025-01-30 04:00:00,930.1866666666666,0.0,100.0,95.80666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.66333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
191,2025-01-30 04:15:00,942.1933333333332,0.0,100.0,96.53666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.67333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
192,2025-01-30 04:30:00,927.3633333333332,0.0,100.0,102.39333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.64,,67.0,69.0,1.0,-1.0,78.0,68.0,
193,2025-01-30 04:45:00,935.1333333333332,0.0,100.0,105.97,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.66666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
194,2025-01-30 05:00:00,918.18,0.0,100.0,102.81,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.61666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
195,2025-01-30 05:15:00,901.9366666666666,0.0,100.0,106.47666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.5,,67.0,69.0,1.0,-1.0,78.0,68.0,
196,2025-01-30 05:30:00,904.76,0.0,100.0,107.32,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42,,67.0,69.0,1.0,-1.0,78.0,68.0,
197,2025-01-30 05:45:00,943.61,0.0,100.0,106.01,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.40666666666668,,67.0,69.0,1.0,-1.0,78.0,68.0,
198,2025-01-30 06:00:00,965.5,0.0,100.0,98.23,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.31666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
199,2025-01-30 06:15:00,934.4233333333332,0.0,100.0,99.32666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.25333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
200,2025-01-30 06:30:00,919.5966666666668,0.0,100.0,95.55333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15666666666668,,67.0,69.0,1.0,-1.0,78.0,68.0,
201,2025-01-30 06:45:00,960.5566666666668,0.0,100.0,97.95333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15,,67.0,69.0,1.0,-1.0,78.0,68.0,
202,2025-01-30 07:00:00,897.6999999999999,0.0,100.0,101.45,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.09333333333335,,67.0,69.0,1.0,-1.0,78.0,68.0,
203,2025-01-30 07:15:00,900.5233333333332,0.0,100.0,99.71666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.99,,67.0,69.0,1.0,-1.0,78.0,68.0,
204,2025-01-30 07:30:00,889.93,0.0,100.0,102.41,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.93333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
205,2025-01-30 07:45:00,904.0566666666668,0.0,100.0,103.16333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.85333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
206,2025-01-30 08:00:00,947.8466666666668,0.0,100.0,103.43666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.78666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
207,2025-01-30 08:15:00,928.7766666666666,0.0,100.0,96.44666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.73333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
208,2025-01-30 08:30:00,913.9466666666668,0.0,100.0,97.49666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.72666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
209,2025-01-30 08:45:00,892.0500000000001,0.0,100.0,98.86,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.62333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
210,2025-01-30 09:00:00,921.7133333333333,0.0,95.5,87.14999999999999,1382.92,0.0,70.0,77.42,74.0,0.0,70.0,0.0,72.0,68.59333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
211,2025-01-30 09:15:00,942.1933333333332,0.0,100.0,84.51666666666667,1041.0766666666666,0.0,70.0,42.03333333333333,74.0,0.0,70.0,0.0,72.0,68.45666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
212,2025-01-30 09:30:00,909.7033333333334,0.0,100.0,105.82,1183.746666666667,0.0,70.0,56.723333333333336,74.0,0.0,70.0,0.0,72.0,68.31666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
213,2025-01-30 09:45:00,925.2433333333332,0.0,100.0,101.72666666666667,1311.5866666666668,0.0,70.0,69.79666666666667,74.0,0.0,70.0,0.0,72.0,68.28333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
214,2025-01-30 10:00:00,906.88,0.0,100.0,98.97,1458.496666666667,0.0,70.0,85.46333333333332,74.0,0.0,70.0,0.0,72.0,68.18,,67.0,69.0,1.0,-1.0,78.0,68.0,
215,2025-01-30 10:15:00,907.5866666666668,0.0,100.0,98.85333333333334,1578.5633333333335,0.0,70.0,97.67333333333332,74.0,0.0,70.0,0.0,72.0,68.18,,67.0,69.0,1.0,-1.0,78.0,68.0,
216,2025-01-30 10:30:00,930.8933333333334,0.0,100.0,98.51,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.17333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
217,2025-01-30 10:45:00,923.1266666666668,0.0,100.0,98.41666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.17333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
218,2025-01-30 11:00:00,933.0166666666668,0.0,100.0,98.33333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.16666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
219,2025-01-30 11:15:00,941.49,0.0,100.0,99.98,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.18,,67.0,69.0,1.0,-1.0,78.0,68.0,
220,2025-01-30 11:30:00,901.23,0.0,100.0,97.94333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.18,,67.0,69.0,1.0,-1.0,78.0,68.0,
221,2025-01-30 11:45:00,901.9366666666666,0.0,100.0,95.78,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.16,,67.0,69.0,1.0,-1.0,78.0,68.0,
222,2025-01-30 12:00:00,946.4333333333334,0.0,100.0,104.08,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.14999999999999,,67.0,69.0,1.0,-1.0,78.0,68.0,
223,2025-01-30 12:15:00,935.8366666666668,0.0,100.0,99.5,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.15666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
224,2025-01-30 12:30:00,968.33,0.0,100.0,100.88333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.14,,67.0,69.0,1.0,-1.0,78.0,68.0,
225,2025-01-30 12:45:00,941.49,0.0,100.0,107.21666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.17333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
226,2025-01-30 13:00:00,901.23,0.0,100.0,96.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.18,,67.0,69.0,1.0,-1.0,78.0,68.0,
227,2025-01-30 13:15:00,911.12,0.0,100.0,100.51333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.21,,67.0,69.0,1.0,-1.0,78.0,68.0,
228,2025-01-30 13:30:00,976.8,0.0,100.0,98.22666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.32,,67.0,69.0,1.0,-1.0,78.0,68.0,
229,2025-01-30 13:45:00,892.0466666666667,0.0,100.0,100.67666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.45666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
230,2025-01-30 14:00:00,907.5866666666668,0.0,100.0,100.77666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.55666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
231,2025-01-30 14:15:00,911.1166666666668,0.0,100.0,103.64666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.66,,67.0,69.0,1.0,-1.0,78.0,68.0,
232,2025-01-30 14:30:00,914.65,0.0,100.0,104.78000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.85666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
233,2025-01-30 14:45:00,914.6533333333332,0.0,100.0,101.63666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.06,,67.0,69.0,1.0,-1.0,78.0,68.0,
234,2025-01-30 15:00:00,887.1066666666666,0.0,100.0,103.13333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.36333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,
235,2025-01-30 15:15:00,913.9466666666668,0.0,100.0,101.76333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.63666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,
236,2025-01-30 15:30:00,925.9533333333331,0.0,100.0,102.9,1576.4433333333334,0.0,70.0,97.93333333333334,74.0,0.0,70.0,0.0,72.0,70.08666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,
237,2025-01-30 15:45:00,863.8000000000001,0.0,100.0,102.62,1466.97,0.0,70.0,86.36666666666667,74.0,0.0,70.0,0.0,72.0,70.54333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
238,2025-01-30 16:00:00,904.0533333333332,0.0,100.0,98.68333333333334,1380.1,0.0,70.0,77.15333333333334,74.0,0.0,70.0,0.0,72.0,70.76,,67.0,69.0,1.0,-1.0,78.0,68.0,
239,2025-01-30 16:15:00,935.84,0.0,100.0,92.6,1283.3333333333333,0.0,70.0,67.31333333333333,74.0,0.0,70.0,0.0,72.0,70.92666666666668,,67.0,69.0,1.0,-1.0,78.0,68.0,
240,2025-01-30 16:30:00,923.1266666666668,0.0,100.0,79.93333333333334,1215.5333333333333,0.0,70.0,60.43333333333334,74.0,0.0,70.0,0.0,72.0,70.9,,67.0,69.0,1.0,-1.0,78.0,68.0,
241,2025-01-30 16:45:00,978.2166666666668,0.0,100.0,83.55333333333333,1199.993333333333,0.0,70.0,58.53666666666667,74.0,0.0,70.0,0.0,72.0,70.7,,67.0,69.0,1.0,-1.0,78.0,68.0,
242,2025-01-30 17:00:00,945.7266666666666,0.0,100.0,91.61,1197.8766666666668,0.0,70.0,58.34666666666666,74.0,0.0,70.0,0.0,72.0,70.51333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,
243,2025-01-30 17:15:00,947.8466666666668,0.0,100.0,92.44666666666666,1185.16,0.0,70.0,57.04,74.0,0.0,70.0,0.0,72.0,70.38,,67.0,69.0,1.0,-1.0,78.0,68.0,
244,2025-01-30 17:30:00,937.9566666666666,0.0,100.0,96.12,1171.74,0.0,70.0,55.68,74.0,0.0,70.0,0.0,72.0,70.33,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
245,2025-01-30 17:45:00,990.2233333333334,0.0,100.0,95.23666666666668,1159.736666666667,0.0,70.0,54.303333333333335,74.0,0.0,70.0,0.0,72.0,70.27,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
246,2025-01-30 18:00:00,957.0266666666666,0.0,100.0,83.38333333333334,1157.6133333333337,0.0,70.0,53.94,74.0,0.0,70.0,0.0,72.0,70.19333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
247,2025-01-30 18:15:00,981.04,0.0,100.0,90.35333333333334,1185.16,0.0,70.0,56.946666666666665,74.0,0.0,70.0,0.0,72.0,70.02333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
248,2025-01-30 18:30:00,1022.0066666666668,0.0,100.0,79.73666666666666,1185.16,0.0,70.0,57.06666666666666,74.0,0.0,70.0,0.0,72.0,70.00333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
249,2025-01-30 18:45:00,1080.6266666666668,0.0,100.0,82.79,1202.1133333333337,0.0,70.0,58.56333333333333,74.0,0.0,70.0,0.0,72.0,69.92999999999999,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
250,2025-01-30 19:00:00,1074.98,0.0,100.0,90.82333333333334,1247.3133333333333,0.0,70.0,62.98666666666667,74.0,0.0,70.0,0.0,72.0,69.77,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
251,2025-01-30 19:15:00,1050.26,0.0,100.0,84.84666666666666,1297.46,0.0,70.0,68.92666666666666,74.0,0.0,70.0,0.0,72.0,69.60333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
252,2025-01-30 19:30:00,1120.18,0.0,100.0,90.23,1338.4266666666665,0.0,70.0,72.83,74.0,0.0,70.0,0.0,72.0,69.55,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
253,2025-01-30 19:45:00,1054.496666666667,0.0,100.0,88.63333333333333,1385.75,0.0,70.0,77.65666666666667,74.0,0.0,70.0,0.0,72.0,69.48666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
254,2025-01-30 20:00:00,1017.0633333333334,0.0,100.0,92.96666666666664,1421.7699999999998,0.0,70.0,81.54666666666667,74.0,0.0,70.0,0.0,72.0,69.5,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
255,2025-01-30 20:15:00,1030.4833333333331,0.0,100.0,92.17,1435.8933333333334,0.0,70.0,82.86333333333333,74.0,0.0,70.0,0.0,72.0,69.58666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
256,2025-01-30 20:30:00,990.9266666666668,0.0,100.0,101.46666666666664,1445.7833333333335,0.0,70.0,83.92333333333333,74.0,0.0,70.0,0.0,72.0,69.68333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
257,2025-01-30 20:45:00,973.98,0.0,100.0,93.54666666666668,1464.1466666666668,0.0,70.0,85.85666666666667,74.0,0.0,70.0,0.0,72.0,69.70333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
258,2025-01-30 21:00:00,990.93,0.0,100.0,89.68333333333334,1462.03,0.0,70.0,86.10333333333334,74.0,0.0,70.0,0.0,72.0,69.8,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
259,2025-01-30 21:15:00,961.2633333333332,0.0,100.0,93.54,1472.62,0.0,70.0,86.78666666666668,74.0,0.0,70.0,0.0,72.0,69.82,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
260,2025-01-30 21:30:00,993.0466666666666,0.0,100.0,93.15333333333332,1483.2133333333331,0.0,70.0,87.91000000000001,74.0,0.0,70.0,0.0,72.0,69.84,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
261,2025-01-30 21:45:00,989.52,0.0,100.0,99.89666666666666,1494.5166666666669,0.0,70.0,89.07,74.0,0.0,70.0,0.0,72.0,69.84,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
262,2025-01-30 22:00:00,933.0133333333332,0.0,100.0,102.43666666666668,1502.2866666666669,0.0,70.0,89.96333333333332,74.0,0.0,70.0,0.0,72.0,69.85,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
263,2025-01-30 22:15:00,993.0466666666666,0.0,100.0,96.05666666666669,1505.8166666666666,0.0,70.0,90.37,74.0,0.0,70.0,0.0,72.0,69.88333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
264,2025-01-30 22:30:00,999.4066666666666,0.0,100.0,95.18,1496.6366666666663,0.0,70.0,89.31666666666666,74.0,0.0,70.0,0.0,72.0,69.96,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
265,2025-01-30 22:45:00,985.9866666666668,0.0,100.0,98.83,1490.9833333333331,0.0,70.0,88.77,74.0,0.0,70.0,0.0,72.0,69.99666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
266,2025-01-30 23:00:00,954.2033333333334,0.0,100.0,99.24,1478.9766666666667,0.0,70.0,87.52,74.0,0.0,70.0,0.0,72.0,70.06,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
267,2025-01-30 23:15:00,1007.1733333333332,0.0,100.0,91.45333333333332,1474.7399999999998,0.0,70.0,87.25666666666666,74.0,0.0,70.0,0.0,72.0,70.04,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
268,2025-01-30 23:30:00,961.2666666666668,0.0,100.0,92.87,1482.51,0.0,70.0,88.00666666666666,74.0,0.0,70.0,0.0,72.0,69.99333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
269,2025-01-30 23:45:00,969.0333333333332,0.0,100.0,91.43333333333334,1487.45,0.0,70.0,88.35000000000001,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
270,2025-01-31 00:00:00,957.03,0.0,100.0,89.95,1486.743333333333,0.0,70.0,88.49666666666667,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
271,2025-01-31 00:15:00,1005.0533333333332,0.0,100.0,89.71666666666665,1489.57,0.0,70.0,88.59666666666668,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
272,2025-01-31 00:30:00,990.93,0.0,100.0,89.12333333333333,1488.1566666666663,0.0,70.0,88.44,74.0,0.0,70.0,0.0,72.0,69.99333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
273,2025-01-31 00:45:00,971.86,0.0,100.0,92.29333333333334,1488.8666666666668,0.0,70.0,88.66333333333334,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
274,2025-01-31 01:00:00,957.0266666666666,0.0,100.0,89.7,1490.2766666666666,0.0,70.0,88.86,74.0,0.0,70.0,0.0,72.0,70.0,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
275,2025-01-31 01:15:00,961.97,0.0,100.0,90.13666666666666,1492.3966666666668,0.0,70.0,88.92666666666666,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
276,2025-01-31 01:30:00,961.97,0.0,100.0,90.38666666666668,1493.8100000000002,0.0,70.0,89.06,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
277,2025-01-31 01:45:00,988.1033333333334,0.0,100.0,93.67333333333332,1495.2233333333334,0.0,70.0,89.19,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
278,2025-01-31 02:00:00,962.6766666666666,0.0,100.0,93.41666666666669,1495.93,0.0,70.0,89.29666666666667,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
279,2025-01-31 02:15:00,962.6766666666666,0.0,100.0,91.96999999999998,1493.8100000000002,0.0,70.0,89.17,74.0,0.0,70.0,0.0,72.0,69.99666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
280,2025-01-31 02:30:00,963.3866666666668,0.0,100.0,92.73666666666668,1488.16,0.0,70.0,88.42666666666666,74.0,0.0,70.0,0.0,72.0,70.02333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
281,2025-01-31 02:45:00,994.4633333333336,0.0,100.0,89.69,1479.6833333333332,0.0,70.0,87.88333333333333,74.0,0.0,70.0,0.0,72.0,70.04,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
282,2025-01-31 03:00:00,1024.1266666666668,0.0,100.0,94.86666666666667,1483.2133333333331,0.0,70.0,88.11333333333334,74.0,0.0,70.0,0.0,72.0,70.03,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
283,2025-01-31 03:15:00,963.3833333333332,0.0,100.0,96.58333333333331,1465.5600000000002,0.0,70.0,86.19666666666667,74.0,0.0,70.0,0.0,72.0,70.09666666666668,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
284,2025-01-31 03:30:00,972.5633333333334,0.0,100.0,92.69666666666666,1454.256666666667,0.0,70.0,85.03,74.0,0.0,70.0,0.0,72.0,70.11333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
285,2025-01-31 03:45:00,937.25,0.0,100.0,96.13666666666668,1444.3733333333332,0.0,70.0,83.89,74.0,0.0,70.0,0.0,72.0,70.12,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
286,2025-01-31 04:00:00,980.3366666666668,0.0,100.0,89.48,1430.243333333333,0.0,70.0,82.42666666666666,74.0,0.0,70.0,0.0,72.0,70.13333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
287,2025-01-31 04:15:00,973.9766666666668,0.0,100.0,91.93666666666668,1414.0,0.0,70.0,80.78333333333333,74.0,0.0,70.0,0.0,72.0,70.16000000000001,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
288,2025-01-31 04:30:00,969.7366666666668,0.0,100.0,93.56,1400.58,0.0,70.0,78.99666666666667,74.0,0.0,70.0,0.0,72.0,70.17333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
289,2025-01-31 04:45:00,959.8533333333334,0.0,100.0,86.23333333333333,1397.753333333333,0.0,70.0,79.11666666666667,74.0,0.0,70.0,0.0,72.0,70.12,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
290,2025-01-31 05:00:00,939.37,0.0,100.0,85.08,1392.1033333333332,0.0,70.0,78.30333333333333,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
291,2025-01-31 05:15:00,974.6833333333334,0.0,100.0,84.85000000000001,1386.4566666666667,0.0,70.0,77.82666666666667,74.0,0.0,70.0,0.0,72.0,70.09666666666668,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
292,2025-01-31 05:30:00,992.3433333333334,0.0,100.0,84.74,1384.3366666666668,0.0,70.0,77.64,74.0,0.0,70.0,0.0,72.0,70.07666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
293,2025-01-31 05:45:00,1004.35,0.0,100.0,84.75,1381.51,0.0,70.0,77.43333333333334,74.0,0.0,70.0,0.0,72.0,70.05666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
294,2025-01-31 06:00:00,956.3233333333334,0.0,100.0,84.86,1388.57,0.0,70.0,78.28333333333335,74.0,0.0,70.0,0.0,72.0,70.01,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
295,2025-01-31 06:15:00,932.3066666666668,0.0,100.0,84.96333333333332,1391.3966666666668,0.0,70.0,78.48666666666666,74.0,0.0,70.0,0.0,72.0,70.0,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
296,2025-01-31 06:30:00,966.2066666666666,0.0,100.0,85.56,1380.8033333333333,0.0,70.0,77.46333333333332,74.0,0.0,70.0,0.0,72.0,70.03333333333335,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
297,2025-01-31 06:45:00,981.7466666666666,0.0,100.0,95.81666666666668,1361.7333333333331,0.0,70.0,75.39,74.0,0.0,70.0,0.0,72.0,70.11,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
298,2025-01-31 07:00:00,945.02,0.0,100.0,99.94333333333334,1341.253333333333,0.0,70.0,73.05333333333333,74.0,0.0,70.0,0.0,72.0,70.17,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
299,2025-01-31 07:15:00,964.09,0.0,100.0,94.05333333333331,1311.5866666666668,0.0,70.0,70.10000000000001,74.0,0.0,70.0,0.0,72.0,70.23666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
300,2025-01-31 07:30:00,971.86,0.0,100.0,81.38,1286.8666666666666,0.0,70.0,67.61666666666666,74.0,0.0,70.0,0.0,72.0,70.27,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
301,2025-01-31 07:45:00,1051.6699999999998,0.0,100.0,79.82666666666667,1274.86,0.0,70.0,66.20666666666666,74.0,0.0,70.0,0.0,72.0,70.23666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
302,2025-01-31 08:00:00,1050.9633333333334,0.0,100.0,79.25666666666666,1284.746666666667,0.0,70.0,67.46,74.0,0.0,70.0,0.0,72.0,70.11333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
