,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
303,2025-01-31 08:15:00,1052.3766666666668,0.0,100.0,82.13000000000001,1307.35,0.0,70.0,69.69,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
304,2025-01-31 08:30:00,1023.4166666666666,0.0,100.0,93.74,1310.8833333333334,0.0,70.0,69.97333333333334,74.0,0.0,70.0,0.0,72.0,69.97333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
305,2025-01-31 08:45:00,1036.1333333333334,0.0,100.0,96.02,1312.2933333333333,0.0,70.0,70.12333333333333,74.0,0.0,70.0,0.0,72.0,69.97333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
306,2025-01-31 09:00:00,935.1333333333332,0.0,87.0,79.38,1104.64,0.0,70.0,48.29666666666666,74.0,0.0,70.0,0.0,72.0,69.91,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
307,2025-01-31 09:15:00,685.1066666666667,0.0,61.16666666666666,78.65666666666667,692.8733333333333,0.0,70.0,5.6000000000000005,74.0,0.0,70.0,0.0,72.0,69.78333333333332,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
308,2025-01-31 09:30:00,740.1933333333333,0.0,63.66666666666666,81.37,723.2433333333333,0.0,70.0,8.716666666666667,74.0,0.0,70.0,0.0,72.0,69.71666666666665,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
309,2025-01-31 09:45:00,747.2566666666667,0.0,65.33333333333333,95.88666666666666,735.9566666666666,0.0,70.0,10.266666666666667,74.0,0.0,70.0,0.0,72.0,69.75333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
310,2025-01-31 10:00:00,730.3066666666667,0.0,66.33333333333333,76.56333333333333,755.0266666666666,0.0,70.0,12.153333333333334,74.0,0.0,70.0,0.0,72.0,69.75333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
311,2025-01-31 10:15:00,756.44,0.0,65.33333333333333,68.78666666666668,761.3866666666667,0.0,70.0,12.866666666666667,74.0,0.0,70.0,0.0,72.0,69.78666666666668,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
312,2025-01-31 10:30:00,806.5866666666667,0.0,68.5,68.75666666666667,793.1666666666666,0.0,70.0,16.09,74.0,0.0,70.0,0.0,72.0,69.72333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
313,2025-01-31 10:45:00,804.4666666666667,0.0,70.33333333333333,73.77333333333333,800.23,0.0,70.0,16.533333333333335,74.0,0.0,70.0,0.0,72.0,69.78,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
314,2025-01-31 11:00:00,810.1166666666667,0.0,71.0,75.09333333333333,807.29,0.0,70.0,17.573333333333334,74.0,0.0,70.0,0.0,72.0,69.82,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
315,2025-01-31 11:15:00,812.9433333333333,0.0,72.16666666666667,73.63333333333334,816.4766666666666,0.0,70.0,18.46333333333333,74.0,0.0,70.0,0.0,72.0,69.84,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
316,2025-01-31 11:30:00,837.66,0.0,74.5,77.45333333333333,829.1866666666666,0.0,70.0,19.843333333333334,74.0,0.0,70.0,0.0,72.0,69.83333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
317,2025-01-31 11:45:00,838.37,0.0,71.83333333333333,71.66333333333334,839.08,0.0,70.0,20.816666666666663,74.0,0.0,70.0,0.0,72.0,69.84,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
318,2025-01-31 12:00:00,850.3766666666667,0.0,74.5,70.22,847.5499999999998,0.0,70.0,21.680000000000003,74.0,0.0,70.0,0.0,72.0,69.85,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
319,2025-01-31 12:15:00,841.1933333333333,0.0,75.5,71.60000000000001,834.1333333333333,0.0,70.0,20.426666666666662,74.0,0.0,70.0,0.0,72.0,69.95333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
320,2025-01-31 12:30:00,815.77,0.0,72.0,72.80333333333333,810.1199999999999,0.0,70.0,17.813333333333333,74.0,0.0,70.0,0.0,72.0,70.08,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
321,2025-01-31 12:45:00,781.8666666666668,0.0,68.83333333333333,70.73666666666666,776.2166666666667,0.0,70.0,14.346666666666666,74.0,0.0,70.0,0.0,72.0,70.21333333333332,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
322,2025-01-31 13:00:00,765.6233333333333,0.0,63.5,79.57333333333334,746.5500000000001,0.0,70.0,11.253333333333332,74.0,0.0,70.0,0.0,72.0,70.26333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
323,2025-01-31 13:15:00,667.4466666666667,0.0,56.16666666666666,79.57666666666667,679.4533333333334,0.0,70.0,4.286666666666666,74.0,0.0,70.0,0.0,72.0,70.46,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
324,2025-01-31 13:30:00,642.7266666666667,0.0,54.0,77.59333333333335,641.3133333333334,0.0,70.0,0.1966666666666666,74.0,0.0,70.0,0.0,72.0,70.50666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
325,2025-01-31 13:45:00,642.7266666666666,0.0,53.333333333333336,75.19666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.39,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
326,2025-01-31 14:00:00,632.13,0.0,52.333333333333336,68.51666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.38,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
327,2025-01-31 14:15:00,646.2566666666667,0.0,50.66666666666666,68.97333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.31666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
328,2025-01-31 14:30:00,654.7333333333332,0.0,48.833333333333336,69.07666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.24333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
329,2025-01-31 14:45:00,646.2633333333333,0.0,47.66666666666666,72.65666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
330,2025-01-31 15:00:00,634.9566666666666,0.0,46.833333333333336,77.64333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.06333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
331,2025-01-31 15:15:00,644.14,0.0,46.66666666666666,75.06333333333333,640.6066666666667,0.0,70.0,0.2866666666666667,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
332,2025-01-31 15:30:00,645.5533333333333,0.0,46.833333333333336,72.64333333333333,644.14,0.0,70.0,0.4833333333333333,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
333,2025-01-31 15:45:00,630.7233333333334,0.0,48.16666666666666,82.35666666666667,641.3133333333334,0.0,70.0,0.2433333333333333,74.0,0.0,70.0,0.0,72.0,69.99333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
334,2025-01-31 16:00:00,633.5433333333334,0.0,50.0,103.10666666666668,641.3133333333334,0.0,70.0,0.26,74.0,0.0,70.0,0.0,72.0,69.99333333333334,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
335,2025-01-31 16:15:00,648.3766666666667,0.0,50.16666666666666,81.05666666666667,642.02,0.0,70.0,0.32,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
336,2025-01-31 16:30:00,682.9866666666667,0.0,51.5,94.45333333333332,655.44,0.0,70.0,1.6966666666666663,74.0,0.0,70.0,0.0,72.0,69.92999999999999,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
337,2025-01-31 16:45:00,672.3866666666667,0.0,52.5,84.81,674.51,0.0,70.0,3.7166666666666655,74.0,0.0,70.0,0.0,72.0,69.86333333333333,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
338,2025-01-31 17:00:00,707.0,0.0,54.0,73.26333333333334,695.6966666666667,0.0,70.0,5.75,74.0,0.0,70.0,0.0,72.0,69.82,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
339,2025-01-31 17:15:00,711.9466666666667,0.0,54.333333333333336,83.46666666666667,709.12,0.0,70.0,7.246666666666667,74.0,0.0,70.0,0.0,72.0,69.82,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
340,2025-01-31 17:30:00,735.9566666666666,0.0,54.333333333333336,74.16333333333334,721.1266666666667,0.0,70.0,8.443333333333333,74.0,0.0,70.0,0.0,72.0,69.82666666666667,,67.0,69.0,1.0,-1.0,78.0,68.0,0.0
341,2025-01-31 17:45:00,747.9633333333333,0.0,56.0,73.85000000000001,729.6,0.0,70.0,9.463333333333331,74.0,0.0,70.0,0.0,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
342,2025-01-31 18:00:00,711.9466666666667,0.0,56.0,69.28666666666668,730.3066666666667,0.0,70.0,9.356666666666667,74.0,0.0,70.0,0.0,72.0,69.89,,67.0,69.0,1.0,,78.0,68.0,0.0
343,2025-01-31 18:15:00,690.0466666666666,0.0,53.66666666666666,75.69333333333333,692.8733333333333,0.0,70.0,5.766666666666667,74.0,0.0,70.0,0.0,72.0,70.08,,67.0,69.0,1.0,,78.0,68.0,0.0
344,2025-01-31 18:30:00,683.6933333333333,0.0,53.833333333333336,71.87666666666667,678.04,0.0,70.0,4.05,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
345,2025-01-31 18:45:00,704.1766666666667,0.0,54.833333333333336,70.43666666666667,687.2199999999999,0.0,70.0,5.043333333333333,74.0,0.0,70.0,0.0,72.0,70.03666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
346,2025-01-31 19:00:00,660.3866666666667,0.0,54.16666666666666,90.46333333333332,664.6233333333333,0.0,70.0,2.6733333333333333,74.0,0.0,70.0,0.0,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
347,2025-01-31 19:15:00,647.67,0.0,53.66666666666666,74.05666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
348,2025-01-31 19:30:00,629.3066666666667,0.0,54.0,73.16666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.40333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
349,2025-01-31 19:45:00,640.6066666666667,0.0,54.16666666666666,72.32000000000001,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.51333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
350,2025-01-31 20:00:00,632.1333333333333,0.0,54.0,74.26333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.55,,67.0,69.0,1.0,,78.0,68.0,0.0
351,2025-01-31 20:15:00,627.8933333333333,0.0,53.833333333333336,69.41000000000001,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.57666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
352,2025-01-31 20:30:00,646.26,0.0,54.0,72.29666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.55,,67.0,69.0,1.0,,78.0,68.0,0.0
353,2025-01-31 20:45:00,639.9,0.0,53.5,74.0,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.54666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
354,2025-01-31 21:00:00,635.6633333333333,0.0,54.16666666666666,74.74666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.47666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
355,2025-01-31 21:15:00,641.3133333333334,0.0,54.16666666666666,70.62666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.49333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
356,2025-01-31 21:30:00,664.6233333333333,0.0,54.333333333333336,76.83666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.49666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
357,2025-01-31 21:45:00,630.0133333333333,0.0,55.0,72.59333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.42,,67.0,69.0,1.0,,78.0,68.0,0.0
358,2025-01-31 22:00:00,637.0766666666667,0.0,54.5,74.35666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.52666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
359,2025-01-31 22:15:00,677.3333333333334,0.0,55.833333333333336,68.97333333333334,673.8033333333334,0.0,70.0,3.0666666666666664,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
360,2025-01-31 22:30:00,806.5866666666667,0.0,62.333333333333336,73.55666666666667,801.6433333333334,0.0,70.0,16.526666666666667,74.0,0.0,70.0,,72.0,69.32666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
361,2025-01-31 22:45:00,911.1166666666668,0.0,68.66666666666667,72.89,916.77,0.0,70.0,29.163333333333338,74.0,0.0,70.0,,72.0,69.04666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
362,2025-01-31 23:00:00,1013.5333333333332,0.0,74.16666666666667,72.44,1023.4166666666666,0.0,70.0,39.98333333333333,74.0,0.0,70.0,,72.0,68.88,,67.0,69.0,1.0,,78.0,68.0,0.0
363,2025-01-31 23:15:00,1101.82,0.0,78.83333333333333,73.89666666666666,1105.35,0.0,70.0,48.7,74.0,0.0,70.0,,72.0,68.86666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
364,2025-01-31 23:30:00,1192.93,0.0,84.33333333333333,78.66666666666667,1184.4566666666667,0.0,70.0,56.70666666666667,74.0,0.0,70.0,,72.0,68.88,,67.0,69.0,1.0,,78.0,68.0,0.0
365,2025-01-31 23:45:00,1264.97,0.0,87.33333333333333,81.80666666666666,1264.263333333333,0.0,70.0,64.78,74.0,0.0,70.0,,72.0,68.88666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
366,2025-02-01 00:00:00,1341.246666666667,0.0,91.16666666666669,80.54666666666667,1318.6466666666668,0.0,70.0,70.76666666666667,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
367,2025-02-01 00:15:00,1380.8033333333333,0.0,94.66666666666669,82.82000000000001,1365.2666666666669,0.0,70.0,75.6,74.0,0.0,70.0,,72.0,69.10333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
368,2025-02-01 00:30:00,1446.49,0.0,96.66666666666669,89.92333333333333,1452.14,0.0,70.0,84.41000000000001,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
369,2025-02-01 00:45:00,1416.1166666666668,0.0,100.0,95.68666666666668,1525.5933333333332,0.0,70.0,92.36666666666667,74.0,0.0,70.0,,72.0,68.98333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
370,2025-02-01 01:00:00,1364.5566666666666,0.0,100.0,95.33,1595.513333333333,0.0,70.0,99.52333333333333,74.0,0.0,70.0,,72.0,68.90666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
371,2025-02-01 01:15:00,1305.2266666666667,0.0,100.0,95.93666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.82,,67.0,69.0,1.0,,78.0,68.0,0.0
372,2025-02-01 01:30:00,1275.5666666666666,0.0,100.0,98.02333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
373,2025-02-01 01:45:00,1272.0333333333333,0.0,100.0,99.93,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
374,2025-02-01 02:00:00,1223.3,0.0,100.0,98.84666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,67.0,69.0,1.0,,78.0,68.0,0.0
375,2025-02-01 02:15:00,1224.006666666667,0.0,100.0,95.29333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
376,2025-02-01 02:30:00,1173.86,0.0,100.0,95.14333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.65666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
377,2025-02-01 02:45:00,1190.1033333333337,0.0,100.0,95.13333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.7,,67.0,69.0,1.0,,78.0,68.0,0.0
378,2025-02-01 03:00:00,1139.253333333333,0.0,100.0,100.18333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.7,,67.0,69.0,1.0,,78.0,68.0,0.0
379,2025-02-01 03:15:00,1147.0200000000002,0.0,100.0,97.08666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
380,2025-02-01 03:30:00,1101.8166666666666,0.0,100.0,105.27,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
381,2025-02-01 03:45:00,1115.236666666667,0.0,100.0,105.71,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
382,2025-02-01 04:00:00,1097.5800000000002,0.0,100.0,108.29,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79,,67.0,69.0,1.0,,78.0,68.0,0.0
383,2025-02-01 04:15:00,1074.27,0.0,100.0,104.03333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
384,2025-02-01 04:30:00,1085.5733333333333,0.0,100.0,100.94,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,67.0,69.0,1.0,,78.0,68.0,0.0
385,2025-02-01 04:45:00,1045.3133333333333,0.0,100.0,108.98333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96,,67.0,69.0,1.0,,78.0,68.0,0.0
386,2025-02-01 05:00:00,1090.5166666666669,0.0,100.0,99.96666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
387,2025-02-01 05:15:00,1058.7333333333331,0.0,100.0,108.2,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
388,2025-02-01 05:30:00,1101.8166666666666,0.0,100.0,103.45333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04,,67.0,69.0,1.0,,78.0,68.0,0.0
389,2025-02-01 05:45:00,1064.3833333333334,0.0,100.0,101.26,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
390,2025-02-01 06:00:00,1106.76,0.0,100.0,99.50333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
391,2025-02-01 06:15:00,1094.756666666667,0.0,100.0,101.15333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
392,2025-02-01 06:30:00,1015.65,0.0,100.0,102.17,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
393,2025-02-01 06:45:00,946.4333333333334,0.0,100.0,104.09666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.30333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
394,2025-02-01 07:00:00,901.23,0.0,100.0,109.87666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
395,2025-02-01 07:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
396,2025-02-01 07:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
397,2025-02-01 07:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
398,2025-02-01 08:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
399,2025-02-01 08:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
400,2025-02-01 08:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
401,2025-02-01 08:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
402,2025-02-01 09:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
403,2025-02-01 09:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
404,2025-02-01 09:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
405,2025-02-01 09:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
406,2025-02-01 10:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
407,2025-02-01 10:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
408,2025-02-01 10:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
409,2025-02-01 10:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
410,2025-02-01 11:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
411,2025-02-01 11:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
412,2025-02-01 11:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
413,2025-02-01 11:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
414,2025-02-01 12:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
415,2025-02-01 12:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
416,2025-02-01 12:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
417,2025-02-01 12:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
418,2025-02-01 13:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
419,2025-02-01 13:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
420,2025-02-01 13:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
421,2025-02-01 13:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
422,2025-02-01 14:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
423,2025-02-01 14:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
424,2025-02-01 14:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
425,2025-02-01 14:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
426,2025-02-01 15:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
427,2025-02-01 15:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
428,2025-02-01 15:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
429,2025-02-01 15:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
430,2025-02-01 16:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
431,2025-02-01 16:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
432,2025-02-01 16:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
433,2025-02-01 16:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
434,2025-02-01 17:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
435,2025-02-01 17:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
436,2025-02-01 17:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
437,2025-02-01 17:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
438,2025-02-01 18:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
439,2025-02-01 18:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
440,2025-02-01 18:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
441,2025-02-01 18:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
442,2025-02-01 19:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
443,2025-02-01 19:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
444,2025-02-01 19:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
445,2025-02-01 19:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
446,2025-02-01 20:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
447,2025-02-01 20:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
448,2025-02-01 20:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
449,2025-02-01 20:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
450,2025-02-01 21:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
451,2025-02-01 21:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
452,2025-02-01 21:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
453,2025-02-01 21:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
454,2025-02-01 22:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
455,2025-02-01 22:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
456,2025-02-01 22:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
457,2025-02-01 22:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
458,2025-02-01 23:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
459,2025-02-01 23:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
460,2025-02-01 23:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
461,2025-02-01 23:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
462,2025-02-02 00:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
463,2025-02-02 00:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
464,2025-02-02 00:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
465,2025-02-02 00:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
466,2025-02-02 01:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
467,2025-02-02 01:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
468,2025-02-02 01:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
469,2025-02-02 01:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
470,2025-02-02 02:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
471,2025-02-02 02:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
472,2025-02-02 02:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
473,2025-02-02 02:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
474,2025-02-02 03:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
475,2025-02-02 03:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
476,2025-02-02 03:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
477,2025-02-02 03:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
478,2025-02-02 04:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
479,2025-02-02 04:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
480,2025-02-02 04:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
481,2025-02-02 04:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
482,2025-02-02 05:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
483,2025-02-02 05:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
484,2025-02-02 05:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
485,2025-02-02 05:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
486,2025-02-02 06:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
487,2025-02-02 06:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
488,2025-02-02 06:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
489,2025-02-02 06:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
490,2025-02-02 07:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
491,2025-02-02 07:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
492,2025-02-02 07:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
493,2025-02-02 07:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
494,2025-02-02 08:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
495,2025-02-02 08:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
496,2025-02-02 08:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
497,2025-02-02 08:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
498,2025-02-02 09:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
499,2025-02-02 09:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
500,2025-02-02 09:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
501,2025-02-02 09:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
502,2025-02-02 10:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
503,2025-02-02 10:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
504,2025-02-02 10:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
505,2025-02-02 10:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
506,2025-02-02 11:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
507,2025-02-02 11:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
508,2025-02-02 11:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
509,2025-02-02 11:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
510,2025-02-02 12:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
511,2025-02-02 12:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
512,2025-02-02 12:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
513,2025-02-02 12:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
514,2025-02-02 13:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
515,2025-02-02 13:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
516,2025-02-02 13:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
517,2025-02-02 13:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
518,2025-02-02 14:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
519,2025-02-02 14:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
520,2025-02-02 14:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
521,2025-02-02 14:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
522,2025-02-02 15:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
523,2025-02-02 15:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
524,2025-02-02 15:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
525,2025-02-02 15:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
526,2025-02-02 16:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
527,2025-02-02 16:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
528,2025-02-02 16:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
529,2025-02-02 16:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
530,2025-02-02 17:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
531,2025-02-02 17:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
532,2025-02-02 17:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
533,2025-02-02 17:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
534,2025-02-02 18:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
535,2025-02-02 18:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
536,2025-02-02 18:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
537,2025-02-02 18:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
538,2025-02-02 19:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
539,2025-02-02 19:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
540,2025-02-02 19:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
541,2025-02-02 19:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
542,2025-02-02 20:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
543,2025-02-02 20:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
544,2025-02-02 20:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
545,2025-02-02 20:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
546,2025-02-02 21:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
547,2025-02-02 21:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
548,2025-02-02 21:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
549,2025-02-02 21:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
550,2025-02-02 22:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
551,2025-02-02 22:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
552,2025-02-02 22:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
553,2025-02-02 22:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
554,2025-02-02 23:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
555,2025-02-02 23:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
556,2025-02-02 23:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
557,2025-02-02 23:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
558,2025-02-03 00:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
559,2025-02-03 00:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
560,2025-02-03 00:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
561,2025-02-03 00:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
562,2025-02-03 01:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
563,2025-02-03 01:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
564,2025-02-03 01:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
565,2025-02-03 01:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
566,2025-02-03 02:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
567,2025-02-03 02:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
568,2025-02-03 02:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
569,2025-02-03 02:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
570,2025-02-03 03:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
571,2025-02-03 03:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
572,2025-02-03 03:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
573,2025-02-03 03:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
574,2025-02-03 04:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
575,2025-02-03 04:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
576,2025-02-03 04:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
577,2025-02-03 04:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
578,2025-02-03 05:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
579,2025-02-03 05:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
580,2025-02-03 05:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
581,2025-02-03 05:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
582,2025-02-03 06:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
583,2025-02-03 06:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
584,2025-02-03 06:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
585,2025-02-03 06:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
586,2025-02-03 07:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
587,2025-02-03 07:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
588,2025-02-03 07:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
589,2025-02-03 07:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
590,2025-02-03 08:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
591,2025-02-03 08:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
592,2025-02-03 08:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
593,2025-02-03 08:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
594,2025-02-03 09:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
595,2025-02-03 09:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
596,2025-02-03 09:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
597,2025-02-03 09:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
598,2025-02-03 10:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
599,2025-02-03 10:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
600,2025-02-03 10:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
601,2025-02-03 10:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
602,2025-02-03 11:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
603,2025-02-03 11:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
604,2025-02-03 11:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
605,2025-02-03 11:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
606,2025-02-03 12:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
607,2025-02-03 12:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
608,2025-02-03 12:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
609,2025-02-03 12:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
610,2025-02-03 13:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
611,2025-02-03 13:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
612,2025-02-03 13:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
613,2025-02-03 13:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
614,2025-02-03 14:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
615,2025-02-03 14:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
616,2025-02-03 14:30:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
617,2025-02-03 14:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
618,2025-02-03 15:00:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
619,2025-02-03 15:15:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
620,2025-02-03 15:45:00,,,,,1599.75,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,78.0,68.0,0.0
621,2025-02-03 21:15:00,826.365,0.0,76.0,71.49000000000001,796.7,0.0,70.0,16.545,74.0,0.0,70.0,,72.0,70.54,,67.0,69.0,1.0,,78.0,68.0,
622,2025-02-03 21:30:00,804.4699999999999,0.0,74.0,74.22,781.16,0.0,70.0,14.57,74.0,0.0,70.0,,72.0,70.46333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
623,2025-02-03 21:45:00,826.3633333333333,0.0,76.16666666666667,74.03666666666668,816.4766666666668,0.0,70.0,18.17,74.0,0.0,70.0,,72.0,70.12333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
624,2025-02-03 22:00:00,900.5266666666666,0.0,83.66666666666667,94.05,898.4033333333333,0.0,70.0,26.786666666666665,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,78.0,68.0,0.0
625,2025-02-03 22:15:00,957.7333333333332,0.0,93.5,88.48333333333333,970.4466666666668,0.0,70.0,34.26,74.0,0.0,70.0,,72.0,69.51666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
626,2025-02-03 22:30:00,946.4333333333334,0.0,100.0,96.83666666666666,1014.2366666666668,0.0,70.0,39.27666666666666,74.0,0.0,70.0,,72.0,69.47666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
627,2025-02-03 22:45:00,917.4733333333334,0.0,100.0,78.32666666666667,1057.32,0.0,70.0,43.48666666666667,74.0,0.0,70.0,,72.0,69.45,,67.0,69.0,1.0,,78.0,68.0,0.0
628,2025-02-03 23:00:00,964.09,0.0,100.0,88.77,1110.996666666667,0.0,70.0,49.31,74.0,0.0,70.0,,72.0,69.38333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
629,2025-02-03 23:15:00,932.3066666666668,0.0,100.0,89.87,1177.3933333333334,0.0,70.0,56.01333333333333,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
630,2025-02-03 23:30:00,948.5533333333332,0.0,100.0,82.10000000000001,1221.18,0.0,70.0,60.71333333333334,74.0,0.0,70.0,,72.0,69.32666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
631,2025-02-03 23:45:00,906.88,0.0,100.0,79.63,1269.9133333333332,0.0,70.0,65.40333333333332,74.0,0.0,70.0,,72.0,69.31666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
632,2025-02-04 00:00:00,943.6066666666668,0.0,100.0,83.67999999999999,1311.5866666666668,0.0,70.0,70.11666666666666,74.0,0.0,70.0,,72.0,69.34333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
633,2025-02-04 00:15:00,937.9566666666666,0.0,100.0,79.52333333333333,1344.0766666666666,0.0,70.0,73.59666666666666,74.0,0.0,70.0,,72.0,69.40666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
634,2025-02-04 00:30:00,933.0133333333332,0.0,100.0,83.93666666666667,1385.75,0.0,70.0,77.56666666666666,74.0,0.0,70.0,,72.0,69.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
635,2025-02-04 00:45:00,887.81,0.0,100.0,93.58,1425.3,0.0,70.0,81.96666666666667,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
636,2025-02-04 01:00:00,937.9566666666666,0.0,100.0,90.83,1466.263333333333,0.0,70.0,86.12,74.0,0.0,70.0,,72.0,69.42666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
637,2025-02-04 01:15:00,959.1466666666666,0.0,100.0,89.68666666666667,1502.2866666666669,0.0,70.0,89.97333333333334,74.0,0.0,70.0,,72.0,69.44666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
638,2025-02-04 01:30:00,922.42,0.0,100.0,87.64333333333333,1526.3,0.0,70.0,92.45666666666666,74.0,0.0,70.0,,72.0,69.51666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
639,2025-02-04 01:45:00,925.2433333333332,0.0,100.0,91.49333333333334,1552.4333333333334,0.0,70.0,95.22333333333334,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
640,2025-02-04 02:00:00,891.34,0.0,100.0,94.98,1582.0966666666666,0.0,70.0,98.18333333333334,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
641,2025-02-04 02:15:00,949.9633333333333,0.0,100.0,93.56,1599.0466666666669,0.0,70.0,99.44333333333331,74.0,0.0,70.0,,72.0,69.64,,67.0,69.0,1.0,,78.0,68.0,0.0
642,2025-02-04 02:30:00,921.71,0.0,100.0,93.38666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64,,67.0,69.0,1.0,,78.0,68.0,0.0
643,2025-02-04 02:45:00,925.2433333333332,0.0,100.0,94.06,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
644,2025-02-04 03:00:00,912.53,0.0,100.0,94.02666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
645,2025-02-04 03:15:00,931.6,0.0,100.0,93.85,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
646,2025-02-04 03:30:00,911.8233333333334,0.0,100.0,93.85666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
647,2025-02-04 03:45:00,894.1666666666666,0.0,100.0,93.96,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
648,2025-02-04 04:00:00,892.0500000000001,0.0,100.0,97.30333333333334,1582.8,0.0,70.0,98.27,74.0,0.0,70.0,,72.0,70.03,,67.0,69.0,1.0,,78.0,68.0,0.0
649,2025-02-04 04:15:00,894.1666666666666,0.0,100.0,88.42333333333333,1529.8333333333333,0.0,70.0,92.70666666666666,74.0,0.0,70.0,,72.0,70.25666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
650,2025-02-04 04:30:00,933.0166666666668,0.0,100.0,89.09666666666665,1477.5666666666666,0.0,70.0,87.41666666666667,74.0,0.0,70.0,,72.0,70.43666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
651,2025-02-04 04:45:00,880.7466666666666,0.0,100.0,85.56,1461.32,0.0,70.0,85.33333333333333,74.0,0.0,70.0,,72.0,70.35666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
652,2025-02-04 05:00:00,1207.76,0.0,100.0,83.51666666666667,1451.43,0.0,70.0,84.56,74.0,0.0,70.0,,72.0,70.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
653,2025-02-04 05:15:00,1344.7866666666666,0.0,100.0,88.03333333333335,1456.38,0.0,70.0,85.28000000000002,74.0,0.0,70.0,,72.0,70.17666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
654,2025-02-04 05:30:00,1310.1733333333334,0.0,79.16666666666667,82.87666666666667,1339.8366666666668,0.0,70.0,73.00333333333333,74.0,0.0,70.0,,72.0,70.63333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
655,2025-02-04 05:45:00,1276.27,0.0,76.33333333333333,79.18333333333334,1295.34,0.0,70.0,68.53666666666668,74.0,0.0,70.0,,72.0,70.61,,67.0,69.0,1.0,,78.0,68.0,0.0
656,2025-02-04 06:00:00,1305.9333333333334,0.0,76.5,88.21999999999998,1296.0466666666666,0.0,70.0,68.51666666666667,74.0,0.0,70.0,,72.0,70.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
657,2025-02-04 06:15:00,1303.11,0.0,80.5,93.76666666666668,1307.35,0.0,70.0,69.68,74.0,0.0,70.0,,72.0,70.24333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
658,2025-02-04 06:30:00,1310.88,0.0,81.0,85.83999999999999,1321.4733333333334,0.0,70.0,71.14999999999999,74.0,0.0,70.0,,72.0,70.10666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
659,2025-02-04 06:45:00,1365.97,0.0,83.16666666666667,102.09333333333332,1349.7266666666667,0.0,70.0,73.74666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
660,2025-02-04 07:00:00,1394.2233333333334,0.0,87.83333333333333,90.86333333333334,1382.2166666666665,0.0,70.0,77.41666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
661,2025-02-04 07:15:00,1450.0166666666669,0.0,92.66666666666669,83.32333333333334,1418.24,0.0,70.0,81.17666666666666,74.0,0.0,70.0,,72.0,69.72333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
662,2025-02-04 07:30:00,1372.3266666666666,0.0,98.0,88.32,1455.67,0.0,70.0,84.85000000000001,74.0,0.0,70.0,,72.0,69.63666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
663,2025-02-04 07:45:00,1358.2033333333331,0.0,100.0,87.82666666666667,1467.676666666667,0.0,70.0,86.46,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
664,2025-02-04 08:00:00,1388.5766666666666,0.0,99.83333333333331,103.05333333333334,1480.3933333333334,0.0,70.0,87.62333333333333,74.0,0.0,70.0,,72.0,69.72333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
665,2025-02-04 08:15:00,1376.5666666666666,0.0,100.0,93.64,1522.0633333333333,0.0,70.0,91.67333333333332,74.0,0.0,70.0,,72.0,69.63666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
666,2025-02-04 08:30:00,1393.5166666666669,0.0,100.0,94.18,1555.256666666667,0.0,70.0,95.45333333333332,74.0,0.0,70.0,,72.0,69.58,,67.0,69.0,1.0,,78.0,68.0,0.0
667,2025-02-04 08:45:00,1423.89,0.0,100.0,97.01333333333334,1590.5733333333335,0.0,70.0,99.18333333333334,74.0,0.0,70.0,,72.0,69.56,,67.0,69.0,1.0,,78.0,68.0,0.0
668,2025-02-04 09:00:00,1383.6266666666668,0.0,100.0,98.86333333333334,1597.6333333333332,0.0,70.0,99.60333333333334,74.0,0.0,70.0,,72.0,69.62666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
669,2025-02-04 09:15:00,1392.1033333333332,0.0,100.0,100.79,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.49333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
670,2025-02-04 09:30:00,1401.2866666666669,0.0,100.0,99.26666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
671,2025-02-04 09:45:00,1414.0,0.0,100.0,94.26666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
672,2025-02-04 10:00:00,1421.0633333333335,0.0,100.0,99.23,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
673,2025-02-04 10:15:00,1361.7333333333331,0.0,100.0,102.57666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
674,2025-02-04 10:30:00,1139.9566666666667,0.0,100.0,103.36333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
675,2025-02-04 10:45:00,1134.3066666666666,0.0,100.0,102.56,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
676,2025-02-04 11:00:00,1109.59,0.0,100.0,101.72333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.37666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
677,2025-02-04 11:15:00,1060.85,0.0,100.0,101.34666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
678,2025-02-04 11:30:00,1014.24,0.0,100.0,107.27,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
679,2025-02-04 11:45:00,1036.1333333333334,0.0,100.0,104.50666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67,,67.0,69.0,1.0,,78.0,68.0,0.0
680,2025-02-04 12:00:00,1019.18,0.0,100.0,107.92333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
681,2025-02-04 12:15:00,1038.96,0.0,100.0,107.74333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
682,2025-02-04 12:30:00,985.9833333333332,0.0,100.0,110.33666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,67.0,69.0,1.0,,78.0,68.0,0.0
683,2025-02-04 12:45:00,1029.07,0.0,100.0,112.37,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
684,2025-02-04 13:00:00,949.9633333333333,0.0,100.0,109.66333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
685,2025-02-04 13:15:00,990.93,0.0,100.0,105.23,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
686,2025-02-04 13:30:00,969.7433333333332,0.0,100.0,110.54666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
687,2025-02-04 13:45:00,1012.8233333333332,0.0,100.0,109.88666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.10666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
688,2025-02-04 14:00:00,945.02,0.0,100.0,111.29333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
689,2025-02-04 14:15:00,932.3066666666668,0.0,100.0,109.30333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,67.0,69.0,1.0,,78.0,68.0,0.0
690,2025-02-04 14:30:00,978.2166666666668,0.0,100.0,106.43666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
691,2025-02-04 14:45:00,940.7833333333332,0.0,100.0,107.96666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,67.0,69.0,1.0,,78.0,68.0,0.0
692,2025-02-04 15:00:00,950.6733333333332,0.0,100.0,111.34666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
693,2025-02-04 15:15:00,953.4966666666666,0.0,100.0,110.46333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36,,67.0,69.0,1.0,,78.0,68.0,0.0
694,2025-02-04 15:30:00,961.9733333333334,0.0,100.0,111.97333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
695,2025-02-04 15:45:00,934.4266666666666,0.0,100.0,113.42333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
696,2025-02-04 16:00:00,975.39,0.0,100.0,113.66,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
697,2025-02-04 16:15:00,916.77,0.0,100.0,105.22333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
698,2025-02-04 16:30:00,935.8366666666668,0.0,100.0,105.45,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.58,,67.0,69.0,1.0,,78.0,68.0,0.0
