,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
699,2025-02-04 16:45:00,956.3233333333334,0.0,100.0,108.94333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
700,2025-02-04 17:00:00,933.72,0.0,100.0,104.57666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
701,2025-02-04 17:15:00,957.03,0.0,100.0,108.84333333333332,1593.3933333333334,0.0,70.0,99.51333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
702,2025-02-04 17:30:00,923.8333333333334,0.0,100.0,102.99666666666668,1524.1833333333334,0.0,70.0,92.37333333333332,74.0,0.0,70.0,,72.0,70.31,,67.0,69.0,1.0,,78.0,68.0,0.0
703,2025-02-04 17:45:00,958.4366666666666,0.0,100.0,97.24333333333334,1439.4233333333334,0.0,70.0,83.56666666666666,74.0,0.0,70.0,,72.0,70.59,,67.0,69.0,1.0,,78.0,68.0,0.0
704,2025-02-04 18:00:00,941.49,0.0,100.0,105.16666666666669,1358.9066666666668,0.0,70.0,75.11666666666666,74.0,0.0,70.0,,72.0,70.76666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
705,2025-02-04 18:15:00,939.37,0.0,100.0,119.55333333333334,1293.2233333333334,0.0,70.0,68.30333333333334,74.0,0.0,70.0,,72.0,70.80333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
706,2025-02-04 18:30:00,987.3966666666666,0.0,100.0,107.04333333333334,1260.0266666666666,0.0,70.0,64.83333333333333,74.0,0.0,70.0,,72.0,70.69333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
707,2025-02-04 18:45:00,922.42,0.0,100.0,105.12333333333332,1214.12,0.0,70.0,59.870000000000005,74.0,0.0,70.0,,72.0,70.68,,67.0,69.0,1.0,,78.0,68.0,0.0
708,2025-02-04 19:00:00,981.04,0.0,100.0,114.35,1167.5,0.0,70.0,55.21,74.0,0.0,70.0,,72.0,70.66666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
709,2025-02-04 19:15:00,958.44,0.0,100.0,111.90666666666668,1115.9433333333334,0.0,70.0,49.60666666666666,74.0,0.0,70.0,,72.0,70.68,,67.0,69.0,1.0,,78.0,68.0,0.0
710,2025-02-04 19:30:00,909.7033333333334,0.0,100.0,119.13,1067.21,0.0,70.0,44.63,74.0,0.0,70.0,,72.0,70.66666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
711,2025-02-04 19:45:00,962.6766666666666,0.0,100.0,108.53666666666668,1042.49,0.0,70.0,42.25333333333334,74.0,0.0,70.0,,72.0,70.56333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
712,2025-02-04 20:00:00,950.67,0.0,99.83333333333331,110.14,988.1033333333334,0.0,70.0,36.623333333333335,74.0,0.0,70.0,,72.0,70.63333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
713,2025-02-04 20:15:00,911.8233333333334,0.0,78.33333333333333,96.64333333333332,912.53,0.0,70.0,28.593333333333334,74.0,0.0,70.0,,72.0,70.76,,67.0,69.0,1.0,,78.0,68.0,0.0
714,2025-02-04 20:30:00,832.7199999999999,0.0,76.33333333333333,73.17,846.8433333333332,0.0,70.0,21.726666666666663,74.0,0.0,70.0,,72.0,70.81666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
715,2025-02-04 20:45:00,782.5733333333334,0.0,70.83333333333333,73.21666666666665,786.1066666666666,0.0,70.0,15.243333333333332,74.0,0.0,70.0,,72.0,70.82333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
716,2025-02-04 21:00:00,742.3133333333334,0.0,66.5,71.72333333333333,728.1899999999999,0.0,70.0,9.283333333333331,74.0,0.0,70.0,,72.0,70.81666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
717,2025-02-04 21:15:00,648.38,0.0,60.16666666666666,70.45333333333333,668.1533333333333,0.0,70.0,3.223333333333333,74.0,0.0,70.0,,72.0,70.81666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
718,2025-02-04 21:30:00,658.2666666666667,0.0,58.0,71.14999999999999,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
719,2025-02-04 21:45:00,653.32,0.0,58.833333333333336,69.53666666666668,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.92666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
720,2025-02-04 22:00:00,619.4233333333333,0.0,58.66666666666666,76.40333333333332,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.94333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
721,2025-02-04 22:15:00,648.38,0.0,58.5,85.69333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.89333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
722,2025-02-04 22:30:00,627.19,0.0,58.66666666666666,70.78666666666668,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.57333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
723,2025-02-04 22:45:00,636.37,0.0,59.333333333333336,70.43,640.6066666666667,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.14,,67.0,69.0,1.0,,78.0,68.0,0.0
724,2025-02-04 23:00:00,699.23,0.0,65.0,69.12666666666667,710.5300000000001,0.0,70.0,7.510000000000001,74.0,0.0,70.0,,72.0,69.67666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
725,2025-02-04 23:15:00,847.5533333333333,0.0,76.16666666666667,70.28666666666668,848.2599999999999,0.0,70.0,21.586666666666662,74.0,0.0,70.0,,72.0,69.16333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
726,2025-02-04 23:30:00,953.4966666666666,0.0,83.83333333333333,86.27666666666666,953.4933333333332,0.0,70.0,33.13333333333333,74.0,0.0,70.0,,72.0,68.97333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
727,2025-02-04 23:45:00,977.51,0.0,98.0,103.06666666666666,1051.67,0.0,70.0,42.78333333333333,74.0,0.0,70.0,,72.0,68.87333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
728,2025-02-05 00:00:00,946.4333333333334,0.0,100.0,86.98666666666666,1136.43,0.0,70.0,51.66666666666666,74.0,0.0,70.0,,72.0,68.86,,67.0,69.0,1.0,,78.0,68.0,0.0
729,2025-02-05 00:15:00,965.5033333333334,0.0,100.0,90.14,1220.4733333333334,0.0,70.0,60.45,74.0,0.0,70.0,,72.0,68.85666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
730,2025-02-05 00:30:00,964.7966666666666,0.0,100.0,88.91666666666667,1298.8733333333332,0.0,70.0,68.49666666666667,74.0,0.0,70.0,,72.0,68.86666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
731,2025-02-05 00:45:00,985.2833333333332,0.0,100.0,91.54666666666668,1376.5666666666666,0.0,70.0,76.85000000000001,74.0,0.0,70.0,,72.0,68.88666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
732,2025-02-05 01:00:00,959.1466666666666,0.0,100.0,91.38333333333334,1433.07,0.0,70.0,82.78333333333333,74.0,0.0,70.0,,72.0,68.98333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
733,2025-02-05 01:15:00,969.74,0.0,100.0,99.08333333333331,1498.756666666667,0.0,70.0,89.72666666666667,74.0,0.0,70.0,,72.0,69.00333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
734,2025-02-05 01:30:00,994.4633333333333,0.0,100.0,99.58666666666666,1543.25,0.0,70.0,94.25333333333332,74.0,0.0,70.0,,72.0,69.14,,67.0,69.0,1.0,,78.0,68.0,0.0
735,2025-02-05 01:45:00,972.5633333333334,0.0,100.0,101.32,1593.3933333333334,0.0,70.0,99.29666666666668,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
736,2025-02-05 02:00:00,976.0966666666668,0.0,100.0,101.87,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
737,2025-02-05 02:15:00,969.7366666666668,0.0,100.0,106.51333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.20666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
738,2025-02-05 02:30:00,964.7966666666669,0.0,100.0,107.12333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.20333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
739,2025-02-05 02:45:00,952.0833333333334,0.0,100.0,103.55333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
740,2025-02-05 03:00:00,966.9133333333332,0.0,100.0,102.16,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
741,2025-02-05 03:15:00,981.04,0.0,100.0,106.16,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
742,2025-02-05 03:30:00,976.0933333333334,0.0,100.0,102.89,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21,,67.0,69.0,1.0,,78.0,68.0,0.0
743,2025-02-05 03:45:00,1001.5233333333332,0.0,100.0,101.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.16333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
744,2025-02-05 04:00:00,976.1,0.0,100.0,99.50666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17,,67.0,69.0,1.0,,78.0,68.0,0.0
745,2025-02-05 04:15:00,955.6133333333332,0.0,100.0,101.28666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
746,2025-02-05 04:30:00,932.3066666666668,0.0,100.0,102.95333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
747,2025-02-05 04:45:00,943.61,0.0,100.0,104.51,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,67.0,69.0,1.0,,78.0,68.0,0.0
748,2025-02-05 05:00:00,921.0066666666668,0.0,100.0,102.55333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,67.0,69.0,1.0,,78.0,68.0,0.0
749,2025-02-05 05:15:00,991.6366666666668,0.0,100.0,101.70666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
750,2025-02-05 05:30:00,978.9233333333332,0.0,100.0,99.37333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
751,2025-02-05 05:45:00,918.8866666666668,0.0,100.0,100.22666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
752,2025-02-05 06:00:00,937.25,0.0,100.0,103.75333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
753,2025-02-05 06:15:00,957.7366666666668,0.0,100.0,103.50666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
754,2025-02-05 06:30:00,950.67,0.0,100.0,103.41333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
755,2025-02-05 06:45:00,952.0833333333334,0.0,100.0,101.00666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
756,2025-02-05 07:00:00,945.02,0.0,100.0,106.22666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,78.0,68.0,0.0
757,2025-02-05 07:15:00,907.59,0.0,100.0,101.94666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,78.0,68.0,0.0
758,2025-02-05 07:30:00,969.74,0.0,100.0,103.72333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
759,2025-02-05 07:45:00,957.7333333333332,0.0,100.0,102.39,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,78.0,68.0,0.0
760,2025-02-05 08:00:00,945.02,0.0,100.0,102.06666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
761,2025-02-05 08:15:00,957.0266666666666,0.0,100.0,100.25333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
762,2025-02-05 08:30:00,930.1866666666666,0.0,100.0,99.4,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38,,67.0,69.0,1.0,,78.0,68.0,0.0
763,2025-02-05 08:45:00,914.65,0.0,100.0,103.5,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
764,2025-02-05 09:00:00,957.0266666666666,0.0,100.0,102.02666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
765,2025-02-05 09:15:00,920.3,0.0,100.0,101.34,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.4,,67.0,69.0,1.0,,78.0,68.0,0.0
766,2025-02-05 09:30:00,951.3766666666668,0.0,100.0,100.04666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
767,2025-02-05 09:45:00,939.3733333333332,0.0,100.0,100.35666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
768,2025-02-05 10:00:00,903.35,0.0,100.0,102.9,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
769,2025-02-05 10:15:00,940.0766666666668,0.0,100.0,98.27,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
770,2025-02-05 10:30:00,939.37,0.0,100.0,102.85333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
771,2025-02-05 10:45:00,978.2133333333333,0.0,100.0,107.50666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
772,2025-02-05 11:00:00,979.6266666666668,0.0,100.0,101.34333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
773,2025-02-05 11:15:00,936.5466666666666,0.0,100.0,100.44666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
774,2025-02-05 11:30:00,949.9633333333333,0.0,100.0,98.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.34666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
775,2025-02-05 11:45:00,949.26,0.0,100.0,97.95333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
776,2025-02-05 12:00:00,965.5,0.0,100.0,97.75333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,78.0,68.0,0.0
777,2025-02-05 12:15:00,937.96,0.0,100.0,98.2,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,78.0,68.0,0.0
778,2025-02-05 12:30:00,951.3766666666668,0.0,100.0,102.47666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,78.0,68.0,0.0
779,2025-02-05 12:45:00,945.7266666666666,0.0,100.0,96.35,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
780,2025-02-05 13:00:00,925.2433333333332,0.0,100.0,95.21999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,78.0,68.0,0.0
781,2025-02-05 13:15:00,928.7766666666666,0.0,100.0,95.21,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,78.0,68.0,0.0
782,2025-02-05 13:30:00,942.1966666666668,0.0,100.0,95.10666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
783,2025-02-05 13:45:00,906.88,0.0,100.0,95.31333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,78.0,68.0,0.0
784,2025-02-05 14:00:00,967.62,0.0,100.0,95.33,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
785,2025-02-05 14:15:00,896.2866666666667,0.0,100.0,95.18666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
786,2025-02-05 14:30:00,927.3633333333332,0.0,100.0,95.44333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
787,2025-02-05 14:45:00,949.9633333333333,0.0,100.0,95.40666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
788,2025-02-05 15:00:00,914.6533333333332,0.0,100.0,95.48666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.58666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
789,2025-02-05 15:15:00,925.2433333333332,0.0,100.0,95.53333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
790,2025-02-05 15:30:00,936.5433333333334,0.0,100.0,100.74333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77,,67.0,69.0,1.0,,78.0,68.0,0.0
791,2025-02-05 15:45:00,945.73,0.0,100.0,106.17,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
792,2025-02-05 16:00:00,953.4966666666668,0.0,100.0,106.55,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
793,2025-02-05 16:15:00,912.53,0.0,100.0,105.69666666666669,1593.3966666666668,0.0,70.0,99.49666666666668,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
794,2025-02-05 16:30:00,930.19,0.0,100.0,102.73666666666668,1569.3833333333332,0.0,70.0,96.94666666666669,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
795,2025-02-05 16:45:00,913.9433333333332,0.0,100.0,97.28000000000002,1535.4799999999998,0.0,70.0,93.54333333333334,74.0,0.0,70.0,,72.0,70.22000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
796,2025-02-05 17:00:00,901.23,0.0,100.0,94.08,1504.4033333333334,0.0,70.0,90.09,74.0,0.0,70.0,,72.0,70.3,,67.0,69.0,1.0,,78.0,68.0,0.0
797,2025-02-05 17:15:00,914.65,0.0,100.0,97.78333333333336,1464.8533333333332,0.0,70.0,86.08,74.0,0.0,70.0,,72.0,70.37333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
798,2025-02-05 17:30:00,897.6999999999999,0.0,100.0,98.89333333333332,1434.4833333333331,0.0,70.0,82.97666666666667,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
799,2025-02-05 17:45:00,909.0,0.0,100.0,122.42,1404.11,0.0,70.0,79.86333333333333,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
800,2025-02-05 18:00:00,902.6433333333332,0.0,100.0,122.43333333333332,1353.26,0.0,70.0,74.42333333333333,74.0,0.0,70.0,,72.0,70.49333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
801,2025-02-05 18:15:00,921.7133333333336,0.0,100.0,118.19,1317.24,0.0,70.0,70.77999999999999,74.0,0.0,70.0,,72.0,70.49333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
802,2025-02-05 18:30:00,923.83,0.0,100.0,110.16,1296.753333333333,0.0,70.0,68.54333333333334,74.0,0.0,70.0,,72.0,70.42666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
803,2025-02-05 18:45:00,904.7633333333332,0.0,100.0,107.77333333333333,1274.1533333333334,0.0,70.0,66.26666666666667,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
804,2025-02-05 19:00:00,901.9366666666666,0.0,100.0,96.04,1243.7833333333335,0.0,70.0,63.10333333333333,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
805,2025-02-05 19:15:00,898.4066666666668,0.0,100.0,110.31666666666666,1221.8866666666663,0.0,70.0,60.72,74.0,0.0,70.0,,72.0,70.36666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
806,2025-02-05 19:30:00,927.3666666666668,0.0,100.0,97.98,1220.4766666666667,0.0,70.0,60.330000000000005,74.0,0.0,70.0,,72.0,70.26333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
807,2025-02-05 19:45:00,930.19,0.0,100.0,101.61333333333334,1207.0533333333335,0.0,70.0,59.27,74.0,0.0,70.0,,72.0,70.22333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
808,2025-02-05 20:00:00,925.2433333333332,0.0,100.0,111.79333333333334,1217.6533333333334,0.0,70.0,60.26666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
809,2025-02-05 20:15:00,905.82,0.0,100.0,108.715,1227.89,0.0,70.0,61.25,74.0,0.0,70.0,,72.0,70.025,,67.0,69.0,1.0,,78.0,68.0,0.0
810,2025-02-05 20:30:00,901.23,0.0,100.0,98.44333333333331,1240.25,0.0,70.0,62.56666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
811,2025-02-05 20:45:00,894.17,0.0,100.0,98.18,1245.9,0.0,70.0,63.24333333333334,74.0,0.0,70.0,,72.0,69.94333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
812,2025-02-05 21:00:00,920.3033333333332,0.0,100.0,90.92333333333332,1274.86,0.0,70.0,66.13333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
813,2025-02-05 21:15:00,935.13,0.0,100.0,102.16333333333334,1287.5733333333335,0.0,70.0,67.54666666666667,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
814,2025-02-05 21:30:00,923.1266666666668,0.0,100.0,105.16,1301.7,0.0,70.0,69.03666666666668,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
815,2025-02-05 21:45:00,918.8866666666668,0.0,100.0,91.07,1322.1833333333334,0.0,70.0,71.0,74.0,0.0,70.0,,72.0,69.78,,67.0,69.0,1.0,,78.0,68.0,0.0
816,2025-02-05 22:00:00,901.9366666666666,0.0,100.0,94.01,1355.3766666666668,0.0,70.0,74.57333333333332,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
817,2025-02-05 22:15:00,902.6433333333332,0.0,100.0,102.04,1374.4466666666667,0.0,70.0,76.52666666666666,74.0,0.0,70.0,,72.0,69.71666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
818,2025-02-05 22:30:00,905.47,0.0,100.0,95.08333333333331,1396.3433333333332,0.0,70.0,78.85666666666667,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
819,2025-02-05 22:45:00,899.11,0.0,100.0,95.36333333333334,1414.0,0.0,70.0,80.73666666666666,74.0,0.0,70.0,,72.0,69.71666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
820,2025-02-05 23:00:00,906.8833333333332,0.0,100.0,98.83333333333331,1426.7166666666665,0.0,70.0,82.12666666666667,74.0,0.0,70.0,,72.0,69.74666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
821,2025-02-05 23:15:00,898.4066666666666,0.0,100.0,99.53666666666668,1439.4266666666665,0.0,70.0,83.40333333333334,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
822,2025-02-05 23:30:00,907.5866666666668,0.0,100.0,105.09333333333332,1449.3133333333335,0.0,70.0,84.48333333333333,74.0,0.0,70.0,,72.0,69.80666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
823,2025-02-05 23:45:00,937.96,0.0,100.0,97.62666666666668,1462.0266666666666,0.0,70.0,85.59333333333332,74.0,0.0,70.0,,72.0,69.81333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
824,2025-02-06 00:00:00,894.1666666666666,0.0,100.0,92.99333333333334,1472.62,0.0,70.0,86.81,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
825,2025-02-06 00:15:00,918.8866666666668,0.0,100.0,93.57333333333334,1484.6266666666668,0.0,70.0,87.96,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
826,2025-02-06 00:30:00,894.1700000000001,0.0,100.0,92.31333333333332,1491.6899999999998,0.0,70.0,89.05666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
827,2025-02-06 00:45:00,933.72,0.0,100.0,91.46666666666664,1490.9833333333331,0.0,70.0,88.67666666666666,74.0,0.0,70.0,,72.0,69.89,,67.0,69.0,1.0,,78.0,68.0,0.0
828,2025-02-06 01:00:00,938.6633333333332,0.0,100.0,91.35666666666668,1490.9833333333331,0.0,70.0,88.86666666666667,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,78.0,68.0,0.0
829,2025-02-06 01:15:00,903.35,0.0,100.0,92.02,1493.1033333333337,0.0,70.0,88.86,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
830,2025-02-06 01:30:00,919.5933333333332,0.0,100.0,91.34333333333332,1490.9833333333331,0.0,70.0,88.79333333333334,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
831,2025-02-06 01:45:00,909.7033333333334,0.0,100.0,91.40333333333336,1490.2766666666666,0.0,70.0,88.72000000000001,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
832,2025-02-06 02:00:00,884.9866666666667,0.0,100.0,91.44,1491.6899999999998,0.0,70.0,88.86666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
833,2025-02-06 02:15:00,894.1666666666666,0.0,100.0,91.68,1493.1033333333332,0.0,70.0,88.99333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
834,2025-02-06 02:30:00,889.2266666666666,0.0,100.0,91.27,1493.8100000000002,0.0,70.0,89.13666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
835,2025-02-06 02:45:00,898.4066666666668,0.0,100.0,92.21333333333332,1495.93,0.0,70.0,89.08333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
836,2025-02-06 03:00:00,925.2433333333332,0.0,100.0,88.17666666666666,1480.39,0.0,70.0,87.60333333333334,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
837,2025-02-06 03:15:00,882.16,0.0,100.0,88.8,1474.03,0.0,70.0,87.04333333333334,74.0,0.0,70.0,,72.0,70.06,,67.0,69.0,1.0,,78.0,68.0,0.0
838,2025-02-06 03:30:00,870.86,0.0,100.0,90.00333333333333,1473.3266666666666,0.0,70.0,86.99666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
839,2025-02-06 03:45:00,921.0066666666668,0.0,100.0,88.16000000000001,1464.1466666666668,0.0,70.0,86.08666666666666,74.0,0.0,70.0,,72.0,70.07,,67.0,69.0,1.0,,78.0,68.0,0.0
840,2025-02-06 04:00:00,932.3066666666668,0.0,100.0,87.80666666666667,1459.2033333333336,0.0,70.0,85.51333333333332,74.0,0.0,70.0,,72.0,70.06333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
841,2025-02-06 04:15:00,888.52,0.0,100.0,88.00666666666666,1457.08,0.0,70.0,84.92666666666666,74.0,0.0,70.0,,72.0,70.07,,67.0,69.0,1.0,,78.0,68.0,0.0
842,2025-02-06 04:30:00,884.2800000000001,0.0,100.0,89.22666666666667,1446.493333333333,0.0,70.0,84.06333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
843,2025-02-06 04:45:00,920.3,0.0,100.0,90.32666666666668,1431.6566666666668,0.0,70.0,82.61333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
844,2025-02-06 05:00:00,904.7633333333332,0.0,100.0,85.83,1421.0633333333335,0.0,70.0,81.56333333333333,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
845,2025-02-06 05:15:00,940.7833333333332,0.0,100.0,85.36333333333334,1415.41,0.0,70.0,80.89333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
846,2025-02-06 05:30:00,891.34,0.0,100.0,85.35666666666667,1406.9366666666667,0.0,70.0,80.04333333333334,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
847,2025-02-06 05:45:00,888.5133333333333,0.0,100.0,85.27,1396.34,0.0,70.0,78.91333333333334,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
848,2025-02-06 06:00:00,881.4533333333333,0.0,100.0,85.52,1386.4566666666667,0.0,70.0,77.89999999999999,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
849,2025-02-06 06:15:00,875.8033333333333,0.0,100.0,85.45333333333333,1377.9766666666667,0.0,70.0,76.99666666666666,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
850,2025-02-06 06:30:00,898.4033333333333,0.0,100.0,85.51333333333334,1368.8,0.0,70.0,76.03666666666668,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
851,2025-02-06 06:45:00,900.5233333333334,0.0,100.0,82.94333333333334,1358.9066666666668,0.0,70.0,75.09666666666668,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
852,2025-02-06 07:00:00,899.1133333333333,0.0,100.0,82.77,1350.4333333333334,0.0,70.0,74.17666666666666,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
853,2025-02-06 07:15:00,961.2666666666668,0.0,100.0,82.57,1339.1333333333332,0.0,70.0,73.18666666666667,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
854,2025-02-06 07:30:00,920.3,0.0,100.0,83.05666666666667,1327.8300000000002,0.0,70.0,71.86666666666666,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
855,2025-02-06 07:45:00,892.0500000000001,0.0,100.0,81.98,1307.3466666666666,0.0,70.0,69.82,74.0,0.0,70.0,,72.0,70.18,,67.0,69.0,1.0,,78.0,68.0,0.0
856,2025-02-06 08:00:00,921.71,0.0,100.0,80.85333333333334,1300.2866666666666,0.0,70.0,68.88333333333334,74.0,0.0,70.0,,72.0,70.15666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
857,2025-02-06 08:15:00,916.77,0.0,100.0,79.89,1286.16,0.0,70.0,67.46666666666665,74.0,0.0,70.0,,72.0,70.16000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
858,2025-02-06 08:30:00,971.1533333333332,0.0,100.0,79.85333333333334,1284.746666666667,0.0,70.0,67.28666666666668,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
859,2025-02-06 08:45:00,1178.0966666666666,0.0,80.0,81.09666666666666,1200.6966666666667,0.0,70.0,58.15,74.0,0.0,70.0,,72.0,70.46,,67.0,69.0,1.0,,78.0,68.0,0.0
860,2025-02-06 09:00:00,1165.3866666666663,0.0,64.66666666666667,98.38666666666668,1152.67,0.0,70.0,53.71333333333333,74.0,0.0,70.0,,72.0,70.52666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
861,2025-02-06 09:15:00,1060.8533333333332,0.0,64.5,115.06333333333332,1083.4566666666667,0.0,70.0,46.46333333333333,74.0,0.0,70.0,,72.0,70.64999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
862,2025-02-06 09:30:00,1070.743333333333,0.0,64.16666666666667,97.64,1065.7966666666669,0.0,70.0,44.47,74.0,0.0,70.0,,72.0,70.52,,67.0,69.0,1.0,,78.0,68.0,0.0
863,2025-02-06 09:45:00,1074.9766666666667,0.0,63.16666666666666,110.10666666666668,1074.2733333333333,0.0,70.0,45.26,74.0,0.0,70.0,,72.0,70.30666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
864,2025-02-06 10:00:00,1098.993333333333,0.0,65.16666666666667,75.36666666666666,1088.3966666666668,0.0,70.0,46.77,74.0,0.0,70.0,,72.0,70.14999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
865,2025-02-06 10:15:00,1096.8733333333332,0.0,64.5,103.84333333333336,1098.993333333333,0.0,70.0,47.80666666666667,74.0,0.0,70.0,,72.0,70.06,,67.0,69.0,1.0,,78.0,68.0,0.0
866,2025-02-06 10:30:00,1107.4666666666665,0.0,66.0,98.09,1116.65,0.0,70.0,49.803333333333335,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
867,2025-02-06 10:45:00,1162.5600000000002,0.0,68.5,83.85333333333334,1152.67,0.0,70.0,53.32666666666668,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
868,2025-02-06 11:00:00,1173.86,0.0,71.33333333333333,83.06666666666666,1170.3266666666666,0.0,70.0,55.27,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,78.0,68.0,0.0
869,2025-02-06 11:15:00,1173.86,0.0,70.33333333333333,78.2,1159.0266666666666,0.0,70.0,54.14666666666667,74.0,0.0,70.0,,72.0,69.89999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
870,2025-02-06 11:30:00,1160.4366666666667,0.0,72.83333333333333,77.36,1182.3366666666666,0.0,70.0,56.36666666666667,74.0,0.0,70.0,,72.0,69.83,,67.0,69.0,1.0,,78.0,68.0,0.0
871,2025-02-06 11:45:00,1233.1899999999998,0.0,74.16666666666667,82.56,1225.42,0.0,70.0,61.06,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
872,2025-02-06 12:00:00,1272.0366666666666,0.0,80.16666666666667,78.74666666666667,1276.9766666666667,0.0,70.0,66.36,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
873,2025-02-06 12:15:00,1344.7833333333333,0.0,82.5,80.85000000000001,1329.95,0.0,70.0,71.91333333333334,74.0,0.0,70.0,,72.0,69.46333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
874,2025-02-06 12:30:00,1420.3566666666666,0.0,91.5,84.44,1426.7133333333334,0.0,70.0,81.84333333333333,74.0,0.0,70.0,,72.0,69.20666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
875,2025-02-06 12:45:00,1529.8333333333333,0.0,96.66666666666669,88.39333333333333,1528.4166666666667,0.0,70.0,92.75666666666666,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
876,2025-02-06 13:00:00,1416.1166666666668,0.0,100.0,93.83666666666666,1591.9833333333331,0.0,70.0,99.18666666666668,74.0,0.0,70.0,,72.0,68.85333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
877,2025-02-06 13:15:00,1275.5633333333333,0.0,100.0,94.07333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,67.0,69.0,1.0,,78.0,68.0,0.0
878,2025-02-06 13:30:00,1220.4733333333334,0.0,100.0,95.60666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
879,2025-02-06 13:45:00,1207.763333333333,0.0,100.0,94.35333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
880,2025-02-06 14:00:00,1209.88,0.0,100.0,95.67,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,67.0,69.0,1.0,,78.0,68.0,0.0
881,2025-02-06 14:15:00,1246.96,0.0,100.0,96.0775,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.6,,67.0,69.0,1.0,,78.0,68.0,0.0
882,2025-02-06 14:30:00,1205.64,0.0,100.0,95.74666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
883,2025-02-06 14:45:00,1176.5075,0.0,100.0,96.115,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.6,,67.0,69.0,1.0,,78.0,68.0,0.0
884,2025-02-06 15:00:00,1212.7066666666667,0.0,100.0,94.77666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64,,67.0,69.0,1.0,,78.0,68.0,0.0
885,2025-02-06 15:15:00,1171.74,0.0,100.0,95.24,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64,,67.0,69.0,1.0,,78.0,68.0,0.0
886,2025-02-06 15:30:00,1187.2766666666666,0.0,100.0,95.18,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
887,2025-02-06 15:45:00,1156.2,0.0,100.0,96.20333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75,,67.0,69.0,1.0,,78.0,68.0,0.0
888,2025-02-06 16:00:00,1155.845,0.0,100.0,95.405,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84,,67.0,69.0,1.0,,78.0,68.0,0.0
889,2025-02-06 16:15:00,1161.145,0.0,100.0,96.66,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.905,,67.0,69.0,1.0,,78.0,68.0,0.0
890,2025-02-06 16:30:00,1161.8533333333332,0.0,100.0,95.01,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02,,67.0,69.0,1.0,,78.0,68.0,0.0
891,2025-02-06 16:45:00,1180.2133333333334,0.0,100.0,94.47333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
892,2025-02-06 17:00:00,1191.5166666666669,0.0,100.0,94.75,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
893,2025-02-06 17:15:00,1171.0333333333333,0.0,100.0,95.02333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.52333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
894,2025-02-06 17:30:00,1168.9166666666667,0.0,100.0,95.23,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
895,2025-02-06 17:45:00,1169.6233333333332,0.0,100.0,95.73333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
896,2025-02-06 18:00:00,1195.0466666666669,0.0,100.0,95.68333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.90666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
897,2025-02-06 18:15:00,1180.9233333333334,0.0,100.0,96.43333333333334,1588.4533333333331,0.0,70.0,98.94666666666669,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
898,2025-02-06 18:30:00,1161.85,0.0,100.0,95.72333333333331,1565.85,0.0,70.0,96.75333333333332,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
899,2025-02-06 18:45:00,1168.9166666666667,0.0,100.0,92.15666666666668,1541.1333333333332,0.0,70.0,93.93333333333334,74.0,0.0,70.0,,72.0,70.2,,67.0,69.0,1.0,,78.0,68.0,0.0
900,2025-02-06 19:00:00,1209.88,0.0,100.0,90.94333333333331,1517.12,0.0,70.0,91.46666666666664,74.0,0.0,70.0,,72.0,70.23666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
901,2025-02-06 19:15:00,1192.93,0.0,100.0,89.67333333333333,1519.236666666667,0.0,70.0,91.74,74.0,0.0,70.0,,72.0,70.12666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
902,2025-02-06 19:30:00,1199.99,0.0,100.0,89.96666666666665,1529.83,0.0,70.0,92.70333333333332,74.0,0.0,70.0,,72.0,70.06,,67.0,69.0,1.0,,78.0,68.0,0.0
903,2025-02-06 19:45:00,1141.37,0.0,100.0,91.79,1546.78,0.0,70.0,94.46333333333332,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
904,2025-02-06 20:00:00,1185.1633333333332,0.0,100.0,95.04,1575.74,0.0,70.0,97.61333333333332,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
905,2025-02-06 20:15:00,1166.7966666666666,0.0,100.0,96.68,1580.6833333333334,0.0,70.0,98.33333333333331,74.0,0.0,70.0,,72.0,69.86999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
906,2025-02-06 20:30:00,1147.02,0.0,100.0,96.17333333333332,1555.9633333333331,0.0,70.0,95.79666666666668,74.0,0.0,70.0,,72.0,70.02,,67.0,69.0,1.0,,78.0,68.0,0.0
907,2025-02-06 20:45:00,1231.07,0.0,100.0,89.97666666666667,1504.4033333333334,0.0,70.0,90.38333333333333,74.0,0.0,70.0,,72.0,70.23666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
908,2025-02-06 21:00:00,1167.503333333333,0.0,100.0,97.12666666666668,1481.8,0.0,70.0,87.89333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
909,2025-02-06 21:15:00,1153.38,0.0,100.0,92.48,1461.32,0.0,70.0,85.78333333333335,74.0,0.0,70.0,,72.0,70.27,,67.0,69.0,1.0,,78.0,68.0,0.0
910,2025-02-06 21:30:00,1193.6333333333334,0.0,100.0,89.45666666666666,1446.49,0.0,70.0,84.16666666666667,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,78.0,68.0,0.0
911,2025-02-06 21:45:00,1123.7133333333334,0.0,100.0,97.03666666666668,1444.37,0.0,70.0,83.98333333333333,74.0,0.0,70.0,,72.0,70.17666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
912,2025-02-06 22:00:00,1154.0833333333333,0.0,100.0,90.54333333333334,1438.7233333333334,0.0,70.0,83.25333333333333,74.0,0.0,70.0,,72.0,70.16000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
913,2025-02-06 22:15:00,1121.5933333333332,0.0,100.0,92.31,1429.5366666666666,0.0,70.0,82.35333333333334,74.0,0.0,70.0,,72.0,70.13,,67.0,69.0,1.0,,78.0,68.0,0.0
914,2025-02-06 22:30:00,1199.2866666666666,0.0,100.0,92.45333333333332,1457.7866666666666,0.0,70.0,85.07333333333334,74.0,0.0,70.0,,72.0,69.97000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
915,2025-02-06 22:45:00,1169.6233333333332,0.0,100.0,95.05666666666669,1542.5466666666664,0.0,70.0,93.99,74.0,0.0,70.0,,72.0,69.62,,67.0,69.0,1.0,,78.0,68.0,0.0
916,2025-02-06 23:00:00,1161.8533333333337,0.0,100.0,96.99333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
917,2025-02-06 23:15:00,1101.82,0.0,100.0,100.32,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.2,,67.0,69.0,1.0,,78.0,68.0,0.0
918,2025-02-06 23:30:00,1090.165,0.0,100.0,97.45,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.1,,67.0,69.0,1.0,,78.0,68.0,0.0
919,2025-02-06 23:45:00,1106.0533333333333,0.0,100.0,96.68666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
920,2025-02-07 00:00:00,1051.67,0.0,100.0,98.80333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
921,2025-02-07 00:15:00,966.9133333333332,0.0,100.0,103.5,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
922,2025-02-07 00:30:00,1012.8233333333332,0.0,100.0,96.62,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
923,2025-02-07 00:45:00,951.38,0.0,100.0,101.49666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
924,2025-02-07 01:00:00,981.7466666666666,0.0,100.0,99.17,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,67.0,69.0,1.0,,78.0,68.0,0.0
925,2025-02-07 01:15:00,954.9066666666666,0.0,100.0,99.19666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
926,2025-02-07 01:30:00,977.5133333333332,0.0,100.0,103.83666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
927,2025-02-07 01:45:00,948.55,0.0,100.0,100.61,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
928,2025-02-07 02:00:00,954.2033333333334,0.0,100.0,101.58333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
929,2025-02-07 02:15:00,933.7166666666668,0.0,100.0,105.75666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
930,2025-02-07 02:30:00,938.6666666666666,0.0,100.0,108.88,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
931,2025-02-07 02:45:00,945.7266666666666,0.0,100.0,107.68666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
932,2025-02-07 03:00:00,1010.0,0.0,100.0,114.01333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
933,2025-02-07 03:15:00,936.5433333333334,0.0,100.0,110.34666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
934,2025-02-07 03:30:00,957.0266666666666,0.0,100.0,108.74,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
935,2025-02-07 03:45:00,965.5033333333334,0.0,100.0,114.91333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
936,2025-02-07 04:00:00,978.9233333333332,0.0,100.0,111.85666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,67.0,69.0,1.0,,78.0,68.0,0.0
937,2025-02-07 04:15:00,954.9066666666668,0.0,100.0,110.78333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,67.0,69.0,1.0,,78.0,68.0,0.0
938,2025-02-07 04:30:00,947.8466666666668,0.0,100.0,110.84666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,67.0,69.0,1.0,,78.0,68.0,0.0
939,2025-02-07 04:45:00,943.6066666666668,0.0,100.0,109.61,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
940,2025-02-07 05:00:00,924.5366666666667,0.0,100.0,112.26333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
941,2025-02-07 05:15:00,971.1533333333332,0.0,100.0,111.81666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,67.0,69.0,1.0,,78.0,68.0,0.0
942,2025-02-07 05:30:00,904.7633333333332,0.0,100.0,114.38,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
943,2025-02-07 05:45:00,929.4833333333336,0.0,100.0,108.07,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,67.0,69.0,1.0,,78.0,68.0,0.0
944,2025-02-07 06:00:00,933.0133333333332,0.0,100.0,106.85666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,67.0,69.0,1.0,,78.0,68.0,0.0
945,2025-02-07 06:15:00,917.4733333333334,0.0,100.0,112.99,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
946,2025-02-07 06:30:00,928.07,0.0,100.0,107.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,67.0,69.0,1.0,,78.0,68.0,0.0
947,2025-02-07 06:45:00,942.1966666666668,0.0,100.0,116.40666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,67.0,69.0,1.0,,78.0,68.0,0.0
948,2025-02-07 07:00:00,916.0633333333334,0.0,100.0,109.99,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
949,2025-02-07 07:15:00,951.3766666666668,0.0,100.0,110.37666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.10000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
950,2025-02-07 07:30:00,934.4233333333332,0.0,100.0,112.67666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
951,2025-02-07 07:45:00,930.1866666666666,0.0,100.0,116.98666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
952,2025-02-07 08:00:00,930.8933333333334,0.0,100.0,118.97666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
953,2025-02-07 08:15:00,933.365,0.0,100.0,113.44,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,67.0,69.0,1.0,,78.0,68.0,0.0
954,2025-02-07 08:30:00,928.5975,0.0,100.0,112.595,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.8625,,67.0,69.0,1.0,,78.0,68.0,0.0
955,2025-02-07 08:45:00,904.76,0.0,100.0,115.60666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
956,2025-02-07 09:00:00,947.8466666666668,0.0,100.0,111.58666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
957,2025-02-07 09:15:00,936.5433333333334,0.0,100.0,117.81666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
958,2025-02-07 09:30:00,926.6566666666668,0.0,100.0,110.20333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62,,67.0,69.0,1.0,,78.0,68.0,0.0
959,2025-02-07 09:45:00,921.7133333333333,0.0,100.0,117.83666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,67.0,69.0,1.0,,78.0,68.0,0.0
960,2025-02-07 10:00:00,967.62,0.0,100.0,113.13,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56,,67.0,69.0,1.0,,78.0,68.0,0.0
961,2025-02-07 10:15:00,928.07,0.0,100.0,113.25333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,78.0,68.0,0.0
962,2025-02-07 10:30:00,955.6133333333332,0.0,100.0,116.13333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
963,2025-02-07 10:45:00,904.76,0.0,100.0,115.63666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
964,2025-02-07 11:00:00,889.2233333333334,0.0,100.0,111.25333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35,,67.0,69.0,1.0,,78.0,68.0,0.0
965,2025-02-07 11:15:00,933.0133333333332,0.0,100.0,111.57333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
966,2025-02-07 11:30:00,916.7666666666668,0.0,100.0,116.54333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
967,2025-02-07 11:45:00,938.6633333333334,0.0,100.0,117.91333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.20333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
968,2025-02-07 12:00:00,918.18,0.0,100.0,118.46666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
969,2025-02-07 12:15:00,885.6933333333333,0.0,100.0,114.27,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.09333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
970,2025-02-07 12:30:00,925.9533333333334,0.0,100.0,111.08666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
971,2025-02-07 12:45:00,913.2366666666668,0.0,100.0,118.64666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.97666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
972,2025-02-07 13:00:00,909.7033333333334,0.0,100.0,111.76,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94,,67.0,69.0,1.0,,78.0,68.0,0.0
973,2025-02-07 13:15:00,929.4833333333332,0.0,100.0,112.96,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,67.0,69.0,1.0,,78.0,68.0,0.0
974,2025-02-07 13:30:00,976.8033333333332,0.0,100.0,112.33333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.97333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
975,2025-02-07 13:45:00,922.42,0.0,100.0,109.26,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
976,2025-02-07 14:00:00,975.3933333333334,0.0,100.0,112.41666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
977,2025-02-07 14:15:00,945.7233333333334,0.0,100.0,114.70666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
978,2025-02-07 14:30:00,944.3133333333334,0.0,100.0,111.68333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.28666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
979,2025-02-07 14:45:00,933.72,0.0,100.0,110.71999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
980,2025-02-07 15:00:00,942.1966666666668,0.0,100.0,114.21,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57,,67.0,69.0,1.0,,78.0,68.0,0.0
981,2025-02-07 15:15:00,916.06,0.0,100.0,114.19,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
982,2025-02-07 15:30:00,916.0633333333334,0.0,100.0,108.91333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05,,67.0,69.0,1.0,,78.0,68.0,0.0
983,2025-02-07 15:45:00,896.9933333333333,0.0,100.0,118.42,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
984,2025-02-07 16:00:00,939.37,0.0,100.0,113.05333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
985,2025-02-07 16:15:00,902.6433333333332,0.0,100.0,115.81,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64,,67.0,69.0,1.0,,78.0,68.0,0.0
986,2025-02-07 16:30:00,916.77,0.0,100.0,114.77333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
987,2025-02-07 16:45:00,967.62,0.0,100.0,117.06,1555.9666666666665,0.0,70.0,95.57333333333332,74.0,0.0,70.0,,72.0,70.17666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
988,2025-02-07 17:00:00,880.7466666666666,0.0,100.0,114.79333333333334,1495.22,0.0,70.0,89.23666666666668,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
989,2025-02-07 17:15:00,924.54,0.0,100.0,110.95,1442.96,0.0,70.0,84.30333333333333,74.0,0.0,70.0,,72.0,70.50333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
990,2025-02-07 17:30:00,898.4066666666668,0.0,100.0,110.21,1397.05,0.0,70.0,79.05,74.0,0.0,70.0,,72.0,70.54,,67.0,69.0,1.0,,78.0,68.0,0.0
991,2025-02-07 17:45:00,896.9900000000001,0.0,100.0,117.30666666666669,1332.7766666666666,0.0,70.0,72.81,74.0,0.0,70.0,,72.0,70.64,,67.0,69.0,1.0,,78.0,68.0,0.0
992,2025-02-07 18:00:00,938.6633333333332,0.0,100.0,113.41666666666669,1270.62,0.0,70.0,65.38666666666667,74.0,0.0,70.0,,72.0,70.71666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
993,2025-02-07 18:15:00,964.09,0.0,100.0,112.21333333333332,1212.0,0.0,70.0,59.73,74.0,0.0,70.0,,72.0,70.73,,67.0,69.0,1.0,,78.0,68.0,0.0
994,2025-02-07 18:30:00,941.49,0.0,100.0,112.05666666666669,1182.3366666666668,0.0,70.0,56.616666666666674,74.0,0.0,70.0,,72.0,70.64,,67.0,69.0,1.0,,78.0,68.0,0.0
995,2025-02-07 18:45:00,954.91,0.0,100.0,116.39666666666666,1128.6566666666668,0.0,70.0,51.330000000000005,74.0,0.0,70.0,,72.0,70.66666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
996,2025-02-07 19:00:00,963.3833333333332,0.0,100.0,109.28000000000002,1086.9833333333331,0.0,70.0,46.76666666666667,74.0,0.0,70.0,,72.0,70.63,,67.0,69.0,1.0,,78.0,68.0,0.0
997,2025-02-07 19:15:00,952.79,0.0,99.83333333333331,118.01,1042.49,0.0,70.0,41.84333333333333,74.0,0.0,70.0,,72.0,70.61999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
998,2025-02-07 19:30:00,946.4333333333334,0.0,100.0,121.77,1018.4766666666666,0.0,70.0,39.68666666666667,74.0,0.0,70.0,,72.0,70.54,,67.0,69.0,1.0,,78.0,68.0,0.0
999,2025-02-07 19:45:00,964.0866666666666,0.0,95.66666666666669,106.55666666666669,970.4466666666668,0.0,70.0,34.72,74.0,0.0,70.0,,72.0,70.57333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1000,2025-02-07 20:00:00,968.3266666666668,0.0,79.5,88.86333333333334,934.4233333333332,0.0,70.0,30.73333333333333,74.0,0.0,70.0,,72.0,70.55666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1001,2025-02-07 20:15:00,920.3,0.0,80.33333333333333,94.98,937.9566666666666,0.0,70.0,31.206666666666667,74.0,0.0,70.0,,72.0,70.35333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
