,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
1002,2025-02-07 20:30:00,997.2866666666667,0.0,85.66666666666667,85.01,975.3933333333334,0.0,70.0,34.973333333333336,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1003,2025-02-07 20:45:00,1010.0,0.0,93.83333333333331,96.30333333333331,1016.3566666666666,0.0,70.0,39.26666666666667,74.0,0.0,70.0,,72.0,69.86999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1004,2025-02-07 21:00:00,981.04,0.0,100.0,126.83333333333331,1062.97,0.0,70.0,44.1,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
1005,2025-02-07 21:15:00,952.0833333333334,0.0,100.0,118.88333333333333,1089.8100000000002,0.0,70.0,46.95666666666667,74.0,0.0,70.0,,72.0,69.67999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1006,2025-02-07 21:30:00,996.58,0.0,100.0,114.29666666666668,1131.4799999999998,0.0,70.0,50.873333333333335,74.0,0.0,70.0,,72.0,69.61666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1007,2025-02-07 21:45:00,995.17,0.0,100.0,110.01,1169.6233333333332,0.0,70.0,55.17,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
1008,2025-02-07 22:00:00,971.1533333333332,0.0,100.0,109.72333333333334,1215.5333333333333,0.0,70.0,59.81666666666666,74.0,0.0,70.0,,72.0,69.5,,67.0,69.0,1.0,,78.0,68.0,0.0
1009,2025-02-07 22:15:00,973.9766666666668,0.0,100.0,113.16,1255.0833333333333,0.0,70.0,64.16000000000001,74.0,0.0,70.0,,72.0,69.47666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1010,2025-02-07 22:30:00,942.1966666666668,0.0,100.0,117.54666666666668,1300.99,0.0,70.0,68.82333333333334,74.0,0.0,70.0,,72.0,69.44666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1011,2025-02-07 22:45:00,1027.6566666666668,0.0,100.0,107.22666666666667,1322.1833333333334,0.0,70.0,70.99333333333334,74.0,0.0,70.0,,72.0,69.53,,67.0,69.0,1.0,,78.0,68.0,0.0
1012,2025-02-07 23:00:00,967.62,0.0,100.0,114.11333333333334,1354.67,0.0,70.0,74.52666666666667,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1013,2025-02-07 23:15:00,979.63,0.0,100.0,110.72666666666667,1383.6266666666668,0.0,70.0,77.43666666666667,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
1014,2025-02-07 23:30:00,947.8433333333332,0.0,100.0,117.54333333333334,1413.2933333333333,0.0,70.0,80.52,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
1015,2025-02-07 23:45:00,935.13,0.0,100.0,115.04,1422.4766666666667,0.0,70.0,81.69,74.0,0.0,70.0,,72.0,69.66000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
1016,2025-02-08 00:00:00,969.74,0.0,100.0,114.45,1440.1333333333332,0.0,70.0,83.39,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,78.0,68.0,0.0
1017,2025-02-08 00:15:00,1019.18,0.0,100.0,107.52333333333333,1465.5600000000002,0.0,70.0,85.75333333333333,74.0,0.0,70.0,,72.0,69.67666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1018,2025-02-08 00:30:00,986.69,0.0,100.0,112.55333333333331,1486.0433333333333,0.0,70.0,88.11333333333334,74.0,0.0,70.0,,72.0,69.68333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1019,2025-02-08 00:45:00,957.0266666666666,0.0,100.0,109.65666666666668,1506.5233333333333,0.0,70.0,90.35666666666668,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,78.0,68.0,0.0
1020,2025-02-08 01:00:00,960.5566666666668,0.0,100.0,107.81666666666666,1524.8866666666663,0.0,70.0,92.17333333333332,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
1021,2025-02-08 01:15:00,972.5666666666666,0.0,100.0,109.23333333333332,1536.1899999999998,0.0,70.0,93.38333333333333,74.0,0.0,70.0,,72.0,69.75666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1022,2025-02-08 01:30:00,965.5033333333334,0.0,100.0,111.54666666666668,1541.84,0.0,70.0,94.21333333333332,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,78.0,68.0,0.0
1023,2025-02-08 01:45:00,987.3966666666666,0.0,100.0,118.45333333333332,1552.4333333333334,0.0,70.0,95.14333333333332,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
1024,2025-02-08 02:00:00,969.74,0.0,100.0,116.21666666666664,1569.3833333333332,0.0,70.0,96.76333333333334,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,78.0,68.0,0.0
1025,2025-02-08 02:15:00,980.3366666666668,0.0,100.0,118.52,1584.2166666666665,0.0,70.0,98.48333333333332,74.0,0.0,70.0,,72.0,69.79333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1026,2025-02-08 02:30:00,971.8566666666666,0.0,100.0,122.62,1599.0466666666669,0.0,70.0,99.94,74.0,0.0,70.0,,72.0,69.78666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
1027,2025-02-08 02:45:00,997.9933333333332,0.0,100.0,118.7,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1028,2025-02-08 03:00:00,1003.6433333333332,0.0,100.0,113.41666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,78.0,68.0,0.0
1029,2025-02-08 03:15:00,970.4466666666668,0.0,100.0,120.35666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.76333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1030,2025-02-08 03:30:00,949.2566666666668,0.0,100.0,121.02333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
1031,2025-02-08 03:45:00,949.26,0.0,100.0,113.11666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
1032,2025-02-08 04:00:00,973.2733333333332,0.0,100.0,108.92,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1033,2025-02-08 04:15:00,952.79,0.0,100.0,119.77333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1034,2025-02-08 04:30:00,949.96,0.0,100.0,113.02333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,78.0,68.0,0.0
1035,2025-02-08 04:45:00,924.5366666666667,0.0,100.0,110.15666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1036,2025-02-08 05:00:00,934.4266666666666,0.0,100.0,120.14333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1037,2025-02-08 05:15:00,887.1033333333334,0.0,100.0,114.44,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
1038,2025-02-08 05:30:00,904.0533333333332,0.0,100.0,110.97333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1039,2025-02-08 05:45:00,908.9966666666666,0.0,100.0,116.87666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
1040,2025-02-08 06:00:00,927.36,0.0,100.0,105.85666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1041,2025-02-08 06:15:00,908.29,0.0,100.0,111.22666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.86999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1042,2025-02-08 06:30:00,895.5799999999999,0.0,100.0,116.53000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1043,2025-02-08 06:45:00,911.8233333333334,0.0,100.0,108.72666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
1044,2025-02-08 07:00:00,905.4666666666668,0.0,100.0,109.85666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1045,2025-02-08 07:15:00,937.25,0.0,100.0,109.81333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1046,2025-02-08 07:30:00,957.735,0.0,100.0,115.115,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1047,2025-02-08 07:45:00,927.3633333333332,0.0,100.0,113.01666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1048,2025-02-08 08:00:00,943.6066666666668,0.0,100.0,109.64333333333332,1599.0466666666669,0.0,70.0,99.87666666666668,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,78.0,68.0,0.0
1049,2025-02-08 08:15:00,909.0,0.0,100.0,109.54333333333334,1584.92,0.0,70.0,98.90333333333336,74.0,0.0,70.0,,72.0,70.04,,67.0,69.0,1.0,,78.0,68.0,0.0
1050,2025-02-08 08:30:00,934.4266666666668,0.0,100.0,114.02666666666669,1584.22,0.0,70.0,98.14333333333332,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1051,2025-02-08 08:45:00,931.6033333333334,0.0,100.0,107.47333333333334,1570.7966666666664,0.0,70.0,97.10333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
1052,2025-02-08 09:00:00,757.1466666666666,0.0,75.16666666666667,101.06,948.5499999999998,0.0,72.66,32.17666666666667,74.0,0.0,70.0,,72.0,70.09666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1053,2025-02-08 09:15:00,646.2633333333333,0.0,62.833333333333336,80.87,642.7266666666666,0.0,70.0,0.3966666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1054,2025-02-08 09:30:00,637.78,0.0,64.66666666666667,85.7,651.2066666666666,0.0,70.0,1.356666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1055,2025-02-08 09:45:00,656.1466666666666,0.0,66.16666666666667,84.54,669.5666666666667,0.0,70.0,3.303333333333333,74.0,0.0,70.0,,72.0,69.86333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1056,2025-02-08 10:00:00,695.7000000000002,0.0,67.33333333333333,82.68333333333334,689.3433333333332,0.0,70.0,5.093333333333334,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1057,2025-02-08 10:15:00,723.9499999999999,0.0,68.16666666666667,81.76333333333334,700.6433333333334,0.0,70.0,6.416666666666667,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1058,2025-02-08 10:30:00,716.89,0.0,69.5,75.04333333333334,715.4733333333334,0.0,70.0,7.94,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1059,2025-02-08 10:45:00,703.4699999999999,0.0,70.83333333333333,85.85666666666667,725.3633333333333,0.0,70.0,8.953333333333333,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1060,2025-02-08 11:00:00,725.3633333333333,0.0,71.83333333333333,83.43333333333334,737.37,0.0,70.0,10.183333333333334,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1061,2025-02-08 11:15:00,756.44,0.0,73.16666666666667,77.22333333333334,748.6700000000001,0.0,70.0,11.363333333333337,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1062,2025-02-08 11:30:00,755.73,0.0,74.16666666666667,76.7,759.9733333333334,0.0,70.0,12.426666666666668,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1063,2025-02-08 11:45:00,771.9766666666668,0.0,73.66666666666667,79.58,767.7399999999999,0.0,70.0,13.356666666666667,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,78.0,68.0,0.0
1064,2025-02-08 12:00:00,765.6233333333333,0.0,75.0,78.19333333333334,763.5033333333332,0.0,70.0,12.94,74.0,0.0,70.0,,72.0,69.91333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1065,2025-02-08 12:15:00,751.4933333333333,0.0,74.5,77.05,766.3299999999999,0.0,70.0,13.24,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1066,2025-02-08 12:30:00,788.9266666666667,0.0,76.16666666666667,76.58,765.6233333333333,0.0,70.0,13.159999999999998,74.0,0.0,70.0,,72.0,69.94333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1067,2025-02-08 12:45:00,741.61,0.0,77.0,75.05,767.7399999999999,0.0,70.0,13.25,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
1068,2025-02-08 13:00:00,739.4866666666667,0.0,75.66666666666667,77.66333333333334,764.92,0.0,70.0,13.18,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1069,2025-02-08 13:15:00,767.0333333333333,0.0,75.16666666666667,73.94,767.0300000000001,0.0,70.0,13.313333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1070,2025-02-08 13:30:00,772.6866666666666,0.0,76.16666666666667,78.61333333333333,762.09,0.0,70.0,12.686666666666667,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,78.0,68.0,0.0
1071,2025-02-08 13:45:00,754.32,0.0,73.66666666666667,76.19666666666666,741.61,0.0,70.0,10.976666666666668,74.0,0.0,70.0,,72.0,70.09,,67.0,69.0,1.0,,78.0,68.0,0.0
1072,2025-02-08 14:00:00,723.595,0.0,74.5,80.15,734.19,0.0,70.0,10.05,74.0,0.0,70.0,,72.0,70.105,,67.0,69.0,1.0,,78.0,68.0,0.0
1073,2025-02-08 14:15:00,726.245,0.0,74.125,77.215,716.1825,0.0,70.0,8.127500000000001,74.0,0.0,70.0,,72.0,70.14,,67.0,69.0,1.0,,78.0,68.0,0.0
1074,2025-02-08 14:30:00,690.0466666666666,0.0,71.33333333333333,83.24666666666667,687.2233333333334,0.0,70.0,4.96,74.0,0.0,70.0,,72.0,70.22333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1075,2025-02-08 14:45:00,662.5066666666667,0.0,69.83333333333333,79.05,665.33,0.0,70.0,2.78,74.0,0.0,70.0,,72.0,70.24333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1076,2025-02-08 15:00:00,649.0833333333334,0.0,69.0,75.41000000000001,651.1999999999999,0.0,70.0,1.1233333333333333,74.0,0.0,70.0,,72.0,70.22333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1077,2025-02-08 15:15:00,632.8366666666667,0.0,68.33333333333333,74.70666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1078,2025-02-08 15:30:00,620.1266666666667,0.0,68.5,78.32666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.27666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1079,2025-02-08 15:45:00,635.6633333333334,0.0,68.66666666666667,76.41000000000001,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.36666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1080,2025-02-08 16:00:00,663.21,0.0,69.66666666666667,77.63,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.36666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1081,2025-02-08 16:15:00,638.49,0.0,69.33333333333333,78.71,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
1082,2025-02-08 16:30:00,640.61,0.0,69.33333333333333,78.13,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.40333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
1083,2025-02-08 16:45:00,631.4266666666666,0.0,69.33333333333333,79.72333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.50666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1084,2025-02-08 17:00:00,624.3633333333333,0.0,67.16666666666667,75.8,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.52666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1085,2025-02-08 17:15:00,647.67,0.0,66.66666666666667,77.25333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,67.0,69.0,1.0,,78.0,68.0,0.0
1086,2025-02-08 17:30:00,636.37,0.0,63.5,77.45,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.57000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
1087,2025-02-08 17:45:00,629.31,0.0,61.833333333333336,79.37333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.40333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1088,2025-02-08 18:00:00,646.26,0.0,61.66666666666666,77.12,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1089,2025-02-08 18:15:00,641.3133333333334,0.0,61.16666666666666,83.87666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
1090,2025-02-08 18:30:00,626.4833333333332,0.0,61.16666666666666,79.37333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1091,2025-02-08 18:45:00,644.8466666666667,0.0,59.333333333333336,85.13,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.10666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1092,2025-02-08 19:00:00,645.5533333333333,0.0,60.0,78.74,640.6066666666667,0.0,70.0,0.2566666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1093,2025-02-08 19:15:00,632.1333333333333,0.0,59.66666666666666,83.75666666666667,641.3133333333334,0.0,70.0,0.19,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1094,2025-02-08 19:30:00,633.5433333333334,0.0,56.833333333333336,101.59333333333332,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1095,2025-02-08 19:45:00,636.37,0.0,55.16666666666666,90.84,641.3133333333334,0.0,70.0,0.2633333333333333,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,78.0,68.0,0.0
1096,2025-02-08 20:00:00,656.8533333333334,0.0,50.66666666666666,102.16333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.06,,67.0,69.0,1.0,,78.0,68.0,0.0
1097,2025-02-08 20:15:00,649.7866666666667,0.0,49.333333333333336,121.27666666666669,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1098,2025-02-08 20:30:00,642.7266666666666,0.0,52.0,113.75333333333332,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1099,2025-02-08 20:45:00,622.2466666666667,0.0,53.333333333333336,118.19,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1100,2025-02-08 21:00:00,649.7933333333334,0.0,73.83333333333333,112.96666666666664,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,67.0,69.0,1.0,,78.0,68.0,0.0
1101,2025-02-08 21:15:00,762.7966666666666,0.0,62.16666666666666,136.39333333333337,777.63,0.0,70.0,14.633333333333336,74.0,0.0,70.0,,72.0,69.37333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1102,2025-02-08 21:30:00,754.32,0.0,84.5,110.98,767.7433333333333,0.0,70.0,13.396666666666668,74.0,0.0,70.0,,72.0,69.64,,67.0,69.0,1.0,,78.0,68.0,0.0
1103,2025-02-08 21:45:00,694.2866666666667,0.0,80.0,109.53000000000002,699.9366666666666,0.0,70.0,6.43,74.0,0.0,70.0,,72.0,70.03,,67.0,69.0,1.0,,78.0,68.0,0.0
1104,2025-02-08 22:00:00,761.3866666666667,0.0,86.16666666666667,107.34,786.81,0.0,70.0,14.926666666666668,74.0,0.0,70.0,,72.0,69.64333333333333,,67.0,69.0,1.0,,78.0,68.0,
1105,2025-02-08 22:15:00,887.1033333333334,0.0,86.0,88.78333333333335,833.4266666666666,0.0,70.0,20.116666666666664,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,
1106,2025-02-08 22:30:00,923.8333333333334,0.0,73.0,88.65333333333335,937.9566666666666,0.0,70.0,31.21333333333333,74.0,0.0,70.0,,72.0,69.22333333333333,,67.0,69.0,1.0,,78.0,68.0,
1107,2025-02-08 22:45:00,1004.35,0.0,76.33333333333333,94.06,1014.2366666666668,0.0,70.0,39.18333333333334,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,78.0,68.0,
1108,2025-02-08 23:00:00,1110.2933333333333,0.0,80.5,98.30333333333331,1084.16,0.0,70.0,46.10666666666666,74.0,0.0,70.0,,72.0,69.10333333333334,,67.0,69.0,1.0,,78.0,68.0,
1109,2025-02-08 23:15:00,1192.2233333333334,0.0,88.16666666666667,130.83666666666667,1211.2966666666666,0.0,70.0,59.16333333333333,74.0,0.0,70.0,,72.0,68.82666666666667,,67.0,69.0,1.0,,78.0,68.0,
1110,2025-02-08 23:30:00,1362.4399999999998,0.0,97.5,134.03333333333333,1375.1533333333334,0.0,70.0,76.42,74.0,0.0,70.0,,72.0,68.45666666666666,,67.0,69.0,1.0,,78.0,68.0,
1111,2025-02-08 23:45:00,1361.736666666667,0.0,100.0,91.98333333333332,1509.3466666666666,0.0,70.0,90.35,74.0,0.0,70.0,,72.0,68.35666666666667,,67.0,69.0,1.0,,78.0,68.0,
1112,2025-02-09 00:00:00,1194.3433333333332,0.0,100.0,99.06,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,67.0,69.0,1.0,,78.0,68.0,
1113,2025-02-09 00:15:00,1185.16,0.0,100.0,113.84666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1114,2025-02-09 00:30:00,1188.6933333333334,0.0,100.0,107.95,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,67.0,69.0,1.0,,78.0,68.0,0.0
1115,2025-02-09 00:45:00,1180.2133333333334,0.0,100.0,114.09,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1116,2025-02-09 01:00:00,1136.43,0.0,100.0,110.90333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.52333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1117,2025-02-09 01:15:00,1115.9433333333334,0.0,100.0,112.03333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1118,2025-02-09 01:30:00,1090.5166666666669,0.0,100.0,107.65666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,67.0,69.0,1.0,,78.0,68.0,0.0
1119,2025-02-09 01:45:00,1121.5966666666666,0.0,100.0,116.70666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1120,2025-02-09 02:00:00,1089.8133333333333,0.0,100.0,112.39333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1121,2025-02-09 02:15:00,1050.256666666667,0.0,100.0,119.22333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1122,2025-02-09 02:30:00,958.4366666666666,0.0,100.0,128.03,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67,,67.0,69.0,1.0,,78.0,68.0,0.0
1123,2025-02-09 02:45:00,939.37,0.0,100.0,125.21,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
1124,2025-02-09 03:00:00,960.56,0.0,100.0,123.39,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1125,2025-02-09 03:15:00,953.4966666666666,0.0,100.0,120.31333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1126,2025-02-09 03:30:00,948.55,0.0,100.0,129.72333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1127,2025-02-09 03:45:00,943.61,0.0,100.0,123.70333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1128,2025-02-09 04:00:00,952.08,0.0,100.0,123.62666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
1129,2025-02-09 04:15:00,943.6066666666668,0.0,100.0,128.97333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
1130,2025-02-09 04:30:00,972.5666666666666,0.0,100.0,116.25333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
1131,2025-02-09 04:45:00,928.7766666666666,0.0,100.0,123.58,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1132,2025-02-09 05:00:00,919.5933333333332,0.0,100.0,124.9,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
1133,2025-02-09 05:15:00,937.9566666666666,0.0,100.0,124.49333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1134,2025-02-09 05:30:00,940.0766666666668,0.0,100.0,129.23333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
1135,2025-02-09 05:45:00,939.725,0.0,100.0,134.215,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
1136,2025-02-09 06:00:00,946.0775,0.0,100.0,122.245,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1137,2025-02-09 06:15:00,907.5833333333334,0.0,100.0,124.40333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1138,2025-02-09 06:30:00,923.1233333333332,0.0,100.0,129.70000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
1139,2025-02-09 06:45:00,916.7666666666668,0.0,100.0,123.56666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,,67.0,69.0,1.0,,78.0,68.0,0.0
1140,2025-02-09 07:00:00,913.24,0.0,100.0,130.94,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,67.0,69.0,1.0,,78.0,68.0,0.0
1141,2025-02-09 07:15:00,920.3,0.0,100.0,127.04666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1142,2025-02-09 07:30:00,937.9566666666666,0.0,100.0,117.2,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1143,2025-02-09 07:45:00,924.5366666666667,0.0,100.0,124.38666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85,,67.0,69.0,1.0,,78.0,68.0,0.0
1144,2025-02-09 08:00:00,955.6166666666668,0.0,100.0,125.90333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85,,67.0,69.0,1.0,,78.0,68.0,0.0
1145,2025-02-09 08:15:00,958.44,0.0,100.0,122.96666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
1146,2025-02-09 08:30:00,907.59,0.0,100.0,127.71333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83,,67.0,69.0,1.0,,78.0,68.0,0.0
1147,2025-02-09 08:45:00,954.2033333333334,0.0,100.0,130.64666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83,,67.0,69.0,1.0,,78.0,68.0,0.0
1148,2025-02-09 09:00:00,892.7566666666667,0.0,100.0,126.09999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.8,,67.0,69.0,1.0,,78.0,68.0,0.0
1149,2025-02-09 09:15:00,901.23,0.0,100.0,123.20666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
1150,2025-02-09 09:30:00,933.72,0.0,100.0,130.04666666666665,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
1151,2025-02-09 09:45:00,923.1266666666668,0.0,100.0,123.0,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
1152,2025-02-09 10:00:00,932.3066666666668,0.0,100.0,112.43,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1153,2025-02-09 10:15:00,905.47,0.0,100.0,117.75,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1154,2025-02-09 10:30:00,949.2566666666668,0.0,100.0,122.24333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,67.0,69.0,1.0,,78.0,68.0,0.0
1155,2025-02-09 10:45:00,911.8233333333332,0.0,100.0,122.92,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.68,,67.0,69.0,1.0,,78.0,68.0,0.0
1156,2025-02-09 11:00:00,974.6833333333334,0.0,100.0,126.60333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.68,,67.0,69.0,1.0,,78.0,68.0,0.0
1157,2025-02-09 11:15:00,916.7666666666668,0.0,100.0,119.53333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1158,2025-02-09 11:30:00,944.3133333333334,0.0,100.0,126.39333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
1159,2025-02-09 11:45:00,957.7333333333332,0.0,100.0,129.74,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1160,2025-02-09 12:00:00,930.8933333333334,0.0,100.0,117.13333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.54666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1161,2025-02-09 12:15:00,928.7766666666666,0.0,100.0,118.53333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.48666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1162,2025-02-09 12:30:00,923.83,0.0,100.0,113.70333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,78.0,68.0,0.0
1163,2025-02-09 12:45:00,925.95,0.0,100.0,113.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,78.0,68.0,0.0
1164,2025-02-09 13:00:00,902.6433333333332,0.0,100.0,115.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,78.0,68.0,0.0
1165,2025-02-09 13:15:00,922.42,0.0,100.0,114.96333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,67.0,69.0,1.0,,78.0,68.0,0.0
1166,2025-02-09 13:30:00,971.1533333333332,0.0,100.0,114.95,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,67.0,69.0,1.0,,78.0,68.0,0.0
1167,2025-02-09 13:45:00,972.5666666666666,0.0,100.0,117.92333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1168,2025-02-09 14:00:00,950.67,0.0,100.0,122.91666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1169,2025-02-09 14:15:00,963.3833333333332,0.0,100.0,124.15333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,78.0,68.0,0.0
1170,2025-02-09 14:30:00,949.9633333333336,0.0,100.0,121.93333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1171,2025-02-09 14:45:00,920.3,0.0,100.0,119.42666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1172,2025-02-09 15:00:00,949.9633333333333,0.0,100.0,119.93,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
1173,2025-02-09 15:15:00,974.6866666666666,0.0,100.0,120.74,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79,,67.0,69.0,1.0,,78.0,68.0,0.0
1174,2025-02-09 15:30:00,914.65,0.0,100.0,124.55,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,67.0,69.0,1.0,,78.0,68.0,0.0
1175,2025-02-09 15:45:00,945.7266666666666,0.0,100.0,130.37,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1176,2025-02-09 16:00:00,925.95,0.0,100.0,125.71999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1177,2025-02-09 16:15:00,937.9566666666666,0.0,100.0,126.24666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23,,67.0,69.0,1.0,,78.0,68.0,0.0
1178,2025-02-09 16:30:00,952.08,0.0,100.0,128.20333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1179,2025-02-09 16:45:00,939.37,0.0,100.0,121.17666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1180,2025-02-09 17:00:00,931.6,0.0,100.0,132.16,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1181,2025-02-09 17:15:00,923.1233333333332,0.0,100.0,124.26,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
1182,2025-02-09 17:30:00,928.0666666666666,0.0,100.0,119.59,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.79333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1183,2025-02-09 17:45:00,952.08,0.0,100.0,121.78333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1184,2025-02-09 18:00:00,913.9433333333332,0.0,100.0,124.25333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,78.0,68.0,0.0
1185,2025-02-09 18:15:00,930.19,0.0,100.0,122.36666666666666,1575.0333333333335,0.0,70.0,97.68666666666668,74.0,0.0,70.0,,72.0,70.10000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
1186,2025-02-09 18:30:00,975.39,0.0,100.0,126.32,1547.486666666667,0.0,70.0,94.79,74.0,0.0,70.0,,72.0,70.18666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1187,2025-02-09 18:45:00,968.33,0.0,100.0,124.19,1519.9433333333334,0.0,70.0,91.82,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,78.0,68.0,0.0
1188,2025-02-09 19:00:00,930.8933333333332,0.0,100.0,128.48333333333332,1498.05,0.0,70.0,89.62333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1189,2025-02-09 19:15:00,923.1266666666668,0.0,100.0,124.16666666666669,1492.3966666666668,0.0,70.0,88.93666666666667,74.0,0.0,70.0,,72.0,70.2,,67.0,69.0,1.0,,78.0,68.0,0.0
1190,2025-02-09 19:30:00,937.9533333333334,0.0,100.0,120.50333333333332,1495.93,0.0,70.0,89.38333333333333,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
1191,2025-02-09 19:45:00,926.6566666666666,0.0,100.0,121.20333333333332,1492.3966666666663,0.0,70.0,88.74000000000001,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,78.0,68.0,0.0
1192,2025-02-09 20:00:00,961.2633333333332,0.0,100.0,115.75666666666666,1483.2166666666665,0.0,70.0,88.03000000000002,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,78.0,68.0,0.0
1193,2025-02-09 20:15:00,961.2633333333332,0.0,100.0,124.34333333333332,1474.0333333333335,0.0,70.0,87.10000000000001,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1194,2025-02-09 20:30:00,951.3766666666668,0.0,100.0,126.34,1463.4399999999998,0.0,70.0,85.94333333333333,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
1195,2025-02-09 20:45:00,925.95,0.0,100.0,117.09999999999998,1449.3166666666666,0.0,70.0,84.50333333333333,74.0,0.0,70.0,,72.0,70.14,,67.0,69.0,1.0,,78.0,68.0,0.0
1196,2025-02-09 21:00:00,955.6133333333332,0.0,100.0,130.0,1437.3100000000002,0.0,70.0,83.25,74.0,0.0,70.0,,72.0,70.14666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1197,2025-02-09 21:15:00,916.0633333333334,0.0,100.0,127.12333333333332,1431.6566666666668,0.0,70.0,82.62333333333333,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
1198,2025-02-09 21:30:00,985.9833333333332,0.0,100.0,129.13333333333333,1436.6033333333337,0.0,70.0,83.00333333333333,74.0,0.0,70.0,,72.0,70.06,,67.0,69.0,1.0,,78.0,68.0,0.0
1199,2025-02-09 21:45:00,971.1533333333332,0.0,100.0,123.08666666666666,1452.8433333333337,0.0,70.0,84.73,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1200,2025-02-09 22:00:00,951.3766666666668,0.0,100.0,112.14,1469.7966666666669,0.0,70.0,86.29333333333334,74.0,0.0,70.0,,72.0,69.89999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1201,2025-02-09 22:15:00,952.7866666666667,0.0,100.0,125.26333333333334,1493.8100000000002,0.0,70.0,88.81666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1202,2025-02-09 22:30:00,948.55,0.0,100.0,120.69666666666669,1513.5833333333333,0.0,70.0,91.16,74.0,0.0,70.0,,72.0,69.79333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1203,2025-02-09 22:45:00,929.48,0.0,100.0,119.98333333333332,1548.9,0.0,70.0,94.74333333333334,74.0,0.0,70.0,,72.0,69.70333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1204,2025-02-09 23:00:00,932.3066666666668,0.0,100.0,118.17666666666666,1579.2733333333333,0.0,70.0,97.97666666666667,74.0,0.0,70.0,,72.0,69.66000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
1205,2025-02-09 23:15:00,964.7966666666666,0.0,100.0,120.24666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56,,67.0,69.0,1.0,,78.0,68.0,0.0
1206,2025-02-09 23:30:00,966.9166666666666,0.0,100.0,122.12666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,67.0,69.0,1.0,,78.0,68.0,0.0
1207,2025-02-09 23:45:00,933.7166666666668,0.0,100.0,122.57666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1208,2025-02-10 00:00:00,971.86,0.0,100.0,125.68666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,67.0,69.0,1.0,,78.0,68.0,
1209,2025-02-10 00:15:00,922.4166666666666,0.0,100.0,117.36,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39333333333333,,67.0,69.0,1.0,,78.0,68.0,
1210,2025-02-10 00:30:00,910.41,0.0,100.0,122.45666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35333333333334,,67.0,69.0,1.0,,78.0,68.0,
1211,2025-02-10 00:45:00,946.43,0.0,100.0,121.49333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,78.0,68.0,
1212,2025-02-10 01:00:00,947.14,0.0,100.0,118.51333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,67.0,69.0,1.0,,78.0,68.0,
1213,2025-02-10 01:15:00,949.26,0.0,100.0,125.43333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,67.0,69.0,1.0,,78.0,68.0,
1214,2025-02-10 01:30:00,939.3733333333332,0.0,100.0,124.78666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,67.0,69.0,1.0,,78.0,68.0,
1215,2025-02-10 01:45:00,949.9666666666668,0.0,100.0,123.27,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,
1216,2025-02-10 02:00:00,954.91,0.0,100.0,123.56,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,78.0,68.0,
1217,2025-02-10 02:15:00,980.3366666666668,0.0,100.0,123.28666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12,,67.0,69.0,1.0,,78.0,68.0,
1218,2025-02-10 02:30:00,915.3533333333334,0.0,100.0,117.50666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11333333333333,,67.0,69.0,1.0,,78.0,68.0,
1219,2025-02-10 02:45:00,932.3066666666668,0.0,100.0,116.87666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.1,,67.0,69.0,1.0,,78.0,68.0,
1220,2025-02-10 03:00:00,939.37,0.0,100.0,113.71,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.03666666666668,,67.0,69.0,1.0,,78.0,68.0,
1221,2025-02-10 03:15:00,910.4133333333332,0.0,100.0,113.64,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,67.0,69.0,1.0,,78.0,68.0,
1222,2025-02-10 03:30:00,977.51,0.0,100.0,113.57333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,67.0,69.0,1.0,,78.0,68.0,
1223,2025-02-10 03:45:00,982.4566666666666,0.0,100.0,110.58333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,,67.0,69.0,1.0,,78.0,68.0,0.0
1224,2025-02-10 04:00:00,972.5666666666666,0.0,100.0,116.10666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,67.0,69.0,1.0,,78.0,68.0,0.0
1225,2025-02-10 04:15:00,954.91,0.0,100.0,123.02,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1226,2025-02-10 04:30:00,954.2033333333334,0.0,100.0,121.37,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1227,2025-02-10 04:45:00,956.32,0.0,100.0,119.57666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
1228,2025-02-10 05:00:00,954.91,0.0,100.0,110.43,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
1229,2025-02-10 05:15:00,923.1233333333332,0.0,100.0,108.79,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1230,2025-02-10 05:30:00,940.7833333333332,0.0,100.0,110.71999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
1231,2025-02-10 05:45:00,978.9233333333332,0.0,100.0,109.84666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1232,2025-02-10 06:00:00,978.2166666666668,0.0,100.0,113.95333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,78.0,68.0,0.0
1233,2025-02-10 06:15:00,985.9866666666668,0.0,100.0,110.58,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,67.0,69.0,1.0,,78.0,68.0,0.0
1234,2025-02-10 06:30:00,982.4533333333331,0.0,100.0,113.24666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35,,67.0,69.0,1.0,,78.0,68.0,0.0
1235,2025-02-10 06:45:00,943.6066666666666,0.0,100.0,115.07333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1236,2025-02-10 07:00:00,951.38,0.0,100.0,111.76333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1237,2025-02-10 07:15:00,961.2633333333332,0.0,100.0,107.15666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,67.0,69.0,1.0,,78.0,68.0,0.0
1238,2025-02-10 07:30:00,949.9633333333333,0.0,100.0,115.11666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1239,2025-02-10 07:45:00,953.5,0.0,100.0,111.13333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
1240,2025-02-10 08:00:00,953.4966666666666,0.0,100.0,107.23,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1241,2025-02-10 08:15:00,959.1466666666666,0.0,100.0,113.78000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1242,2025-02-10 08:30:00,964.7966666666666,0.0,100.0,108.95,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1243,2025-02-10 08:45:00,935.13,0.0,100.0,108.86666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1244,2025-02-10 09:00:00,930.8933333333334,0.0,100.0,110.81666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.71,,67.0,69.0,1.0,,78.0,68.0,0.0
1245,2025-02-10 09:15:00,927.3633333333332,0.0,100.0,107.85666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1246,2025-02-10 09:30:00,974.6866666666666,0.0,100.0,109.24,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.61333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1247,2025-02-10 09:45:00,930.8966666666666,0.0,100.0,110.44,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.55666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1248,2025-02-10 10:00:00,916.77,0.0,100.0,121.13666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51,,67.0,69.0,1.0,,78.0,68.0,0.0
1249,2025-02-10 10:15:00,964.09,0.0,100.0,115.49666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1250,2025-02-10 10:30:00,945.02,0.0,100.0,111.28333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.46333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
1251,2025-02-10 10:45:00,946.4333333333334,0.0,100.0,118.93333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.36333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1252,2025-02-10 11:00:00,935.8366666666668,0.0,100.0,115.97666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.34333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
1253,2025-02-10 11:15:00,943.61,0.0,100.0,115.7,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1254,2025-02-10 11:30:00,936.545,0.0,100.0,117.44,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.235,,67.0,69.0,1.0,,78.0,68.0,0.0
1255,2025-02-10 11:45:00,921.1825,0.0,100.0,114.6375,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.1325,,67.0,69.0,1.0,,78.0,68.0,0.0
1256,2025-02-10 12:00:00,927.3633333333332,0.0,100.0,120.73333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1257,2025-02-10 12:15:00,918.18,0.0,100.0,117.84,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,67.0,69.0,1.0,,78.0,68.0,0.0
1258,2025-02-10 12:30:00,954.2033333333334,0.0,100.0,116.09666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.89666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1259,2025-02-10 12:45:00,914.6533333333332,0.0,100.0,124.91666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.86,,67.0,69.0,1.0,,78.0,68.0,0.0
1260,2025-02-10 13:00:00,967.62,0.0,100.0,122.93,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.81666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1261,2025-02-10 13:15:00,930.8933333333334,0.0,100.0,119.63666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.79,,67.0,69.0,1.0,,78.0,68.0,0.0
1262,2025-02-10 13:30:00,966.21,0.0,100.0,112.86333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83,,67.0,69.0,1.0,,78.0,68.0,0.0
1263,2025-02-10 13:45:00,949.9633333333333,0.0,100.0,116.15,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83,,67.0,69.0,1.0,,78.0,68.0,0.0
1264,2025-02-10 14:00:00,947.14,0.0,100.0,120.84333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.95,,67.0,69.0,1.0,,78.0,68.0,0.0
1265,2025-02-10 14:15:00,928.7766666666666,0.0,100.0,126.44333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.07666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1266,2025-02-10 14:30:00,945.02,0.0,100.0,121.69666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19,,67.0,69.0,1.0,,78.0,68.0,0.0
1267,2025-02-10 14:45:00,929.4833333333332,0.0,100.0,124.36333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1268,2025-02-10 15:00:00,967.62,0.0,100.0,115.23,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
1269,2025-02-10 15:15:00,959.8533333333334,0.0,100.0,118.30333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.61,,67.0,69.0,1.0,,78.0,68.0,0.0
1270,2025-02-10 15:30:00,941.49,0.0,100.0,116.05,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76,,67.0,69.0,1.0,,78.0,68.0,0.0
1271,2025-02-10 15:45:00,942.1933333333332,0.0,100.0,124.02,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92,,67.0,69.0,1.0,,78.0,68.0,0.0
1272,2025-02-10 16:00:00,916.0633333333334,0.0,100.0,111.66,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11,,67.0,69.0,1.0,,78.0,68.0,0.0
1273,2025-02-10 16:15:00,994.46,0.0,100.0,119.09333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1274,2025-02-10 16:30:00,933.0133333333332,0.0,100.0,120.61333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1275,2025-02-10 16:45:00,948.5533333333332,0.0,100.0,106.14333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,67.0,69.0,1.0,,78.0,68.0,0.0
1276,2025-02-10 17:00:00,945.7266666666668,0.0,100.0,114.21333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1277,2025-02-10 17:15:00,909.7066666666666,0.0,100.0,121.20666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1278,2025-02-10 17:30:00,910.4133333333332,0.0,100.0,120.47666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31,,67.0,69.0,1.0,,78.0,68.0,0.0
1279,2025-02-10 17:45:00,949.2566666666668,0.0,100.0,121.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.5,,67.0,69.0,1.0,,78.0,68.0,0.0
1280,2025-02-10 18:00:00,904.0566666666668,0.0,100.0,118.62,1596.22,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1281,2025-02-10 18:15:00,932.3066666666668,0.0,100.0,108.64666666666666,1529.1266666666668,0.0,70.0,92.50666666666666,74.0,0.0,70.0,,72.0,70.32333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1282,2025-02-10 18:30:00,947.8433333333332,0.0,100.0,120.63333333333333,1416.8266666666666,0.0,70.0,81.62666666666667,74.0,0.0,70.0,,72.0,70.68666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1283,2025-02-10 18:45:00,923.83,0.0,100.0,123.64333333333332,1322.8866666666663,0.0,70.0,71.58,74.0,0.0,70.0,,72.0,70.88666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1284,2025-02-10 19:00:00,937.25,0.0,100.0,118.97333333333334,1225.4166666666667,0.0,70.0,61.20333333333334,74.0,0.0,70.0,,72.0,71.02333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1285,2025-02-10 19:15:00,962.68,0.0,100.0,126.01,1164.6766666666665,0.0,70.0,54.76666666666667,74.0,0.0,70.0,,72.0,70.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1286,2025-02-10 19:30:00,918.89,0.0,100.0,122.76,1062.97,0.0,70.0,44.69,74.0,0.0,70.0,,72.0,71.10333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1287,2025-02-10 19:45:00,933.0166666666668,0.0,100.0,115.78666666666668,983.16,0.0,70.0,35.82666666666666,74.0,0.0,70.0,,72.0,71.10333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1288,2025-02-10 20:00:00,961.2666666666668,0.0,81.0,120.48666666666668,906.88,0.0,70.0,27.866666666666664,74.0,0.0,70.0,,72.0,71.1,,67.0,69.0,1.0,,78.0,68.0,0.0
1289,2025-02-10 20:15:00,850.3733333333333,0.0,78.33333333333333,108.27,834.8366666666666,0.0,70.0,20.39333333333333,74.0,0.0,70.0,,72.0,71.06,,67.0,69.0,1.0,,78.0,68.0,0.0
1290,2025-02-10 20:30:00,738.0766666666667,0.0,69.5,93.38,757.15,0.0,70.0,12.69,74.0,0.0,70.0,,72.0,71.06666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1291,2025-02-10 20:45:00,671.6833333333334,0.0,62.16666666666666,93.23333333333332,671.6833333333333,0.0,70.0,3.3366666666666664,74.0,0.0,70.0,,72.0,71.12333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1292,2025-02-10 21:00:00,658.2666666666668,0.0,59.333333333333336,96.33,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.26333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1293,2025-02-10 21:15:00,635.6666666666666,0.0,60.333333333333336,95.54666666666668,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.53333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1294,2025-02-10 21:30:00,627.8966666666666,0.0,61.333333333333336,94.76333333333332,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.76333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1295,2025-02-10 21:45:00,639.9033333333333,0.0,59.833333333333336,90.73333333333332,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.92666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1296,2025-02-10 22:00:00,633.5433333333334,0.0,61.16666666666666,91.25333333333332,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1297,2025-02-10 22:15:00,630.7199999999999,0.0,61.16666666666666,94.59,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.90333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
1298,2025-02-10 22:30:00,637.0799999999999,0.0,61.66666666666666,91.22666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.60333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1299,2025-02-10 22:45:00,634.9566666666666,0.0,61.16666666666666,88.70333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.07333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
1300,2025-02-10 23:00:00,656.8533333333334,0.0,61.833333333333336,88.08,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.47333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1301,2025-02-10 23:15:00,666.7433333333333,0.0,64.83333333333333,90.51666666666668,675.9233333333333,0.0,70.0,3.236666666666667,74.0,0.0,70.0,,72.0,69.83666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1302,2025-02-10 23:30:00,798.1133333333333,0.0,79.0,101.83,824.2433333333333,0.0,70.0,19.32333333333333,74.0,0.0,70.0,,72.0,69.22333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1303,2025-02-10 23:45:00,954.91,0.0,86.16666666666667,119.39,937.2533333333334,0.0,70.0,31.03333333333333,74.0,0.0,70.0,,72.0,68.98333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1304,2025-02-11 00:00:00,938.66,0.0,98.16666666666669,123.18333333333334,1031.19,0.0,70.0,40.60333333333333,74.0,0.0,70.0,,72.0,68.89333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1305,2025-02-11 00:15:00,968.3266666666668,0.0,100.0,128.93333333333334,1126.54,0.0,70.0,50.55,74.0,0.0,70.0,,72.0,68.81,,67.0,69.0,1.0,,78.0,68.0,0.0
