,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
1607,2025-02-14 03:45:00,548.7866666666667,0.0,100.0,95.46,1399.8733333333332,0.0,70.0,79.08999999999999,74.0,0.0,70.0,,72.0,69.70333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1608,2025-02-14 04:00:00,539.6066666666667,0.0,100.0,103.1,1398.46,0.0,70.0,78.98333333333333,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,78.0,68.0,0.0
1609,2025-02-14 04:15:00,568.5666666666667,0.0,100.0,101.0,1408.35,0.0,70.0,79.98333333333333,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
1610,2025-02-14 04:30:00,545.26,0.0,100.0,103.33333333333331,1419.65,0.0,70.0,81.40666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1611,2025-02-14 04:45:00,560.09,0.0,100.0,103.05666666666669,1428.8333333333333,0.0,70.0,82.42999999999999,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1612,2025-02-14 05:00:00,562.9133333333333,0.0,100.0,103.16666666666669,1440.1333333333332,0.0,70.0,83.51333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1613,2025-02-14 05:15:00,548.08,0.0,100.0,100.25333333333332,1430.95,0.0,70.0,82.62333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1614,2025-02-14 05:30:00,557.9733333333334,0.0,100.0,113.10333333333334,1426.716666666667,0.0,70.0,82.11333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
1615,2025-02-14 05:45:00,559.3833333333333,0.0,100.0,105.32,1432.36,0.0,70.0,82.60000000000001,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
1616,2025-02-14 06:00:00,541.02,0.0,100.0,106.68,1431.6566666666668,0.0,70.0,82.58999999999999,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1617,2025-02-14 06:15:00,566.4466666666667,0.0,100.0,102.08,1434.4799999999998,0.0,70.0,82.84666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
1618,2025-02-14 06:30:00,549.4966666666666,0.0,100.0,105.50666666666666,1438.013333333333,0.0,70.0,83.22333333333334,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
1619,2025-02-14 06:45:00,551.6166666666667,0.0,100.0,102.15,1442.96,0.0,70.0,83.64999999999999,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1620,2025-02-14 07:00:00,561.5066666666667,0.0,100.0,111.15333333333332,1447.1966666666667,0.0,70.0,84.37333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1621,2025-02-14 07:15:00,556.5566666666667,0.0,100.0,106.62,1460.6133333333337,0.0,70.0,85.67666666666666,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1622,2025-02-14 07:30:00,543.8466666666667,0.0,100.0,103.75333333333332,1479.6866666666665,0.0,70.0,87.62333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1623,2025-02-14 07:45:00,531.8366666666667,0.0,100.0,108.69333333333331,1492.3966666666663,0.0,70.0,88.75999999999999,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1624,2025-02-14 08:00:00,550.91,0.0,100.0,108.63666666666666,1503.6966666666667,0.0,70.0,90.12333333333332,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1625,2025-02-14 08:15:00,565.74,0.0,100.0,104.59333333333332,1513.5866666666668,0.0,70.0,90.96666666666664,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1626,2025-02-14 08:30:00,550.1999999999999,0.0,100.0,106.72333333333334,1524.8866666666663,0.0,70.0,92.35666666666668,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1627,2025-02-14 08:45:00,569.98,0.0,100.0,106.58666666666666,1533.3633333333337,0.0,70.0,93.16,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1628,2025-02-14 09:00:00,555.8533333333334,0.0,100.0,111.32666666666668,1546.0733333333335,0.0,70.0,94.49,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1629,2025-02-14 09:15:00,563.6233333333333,0.0,100.0,110.86333333333334,1554.5533333333333,0.0,70.0,95.57,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1630,2025-02-14 09:30:00,537.4866666666667,0.0,100.0,109.26,1548.9,0.0,70.0,95.07666666666668,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,78.0,68.0,0.0
1631,2025-02-14 09:45:00,569.98,0.0,100.0,110.58,1548.9,0.0,70.0,94.84666666666664,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1632,2025-02-14 10:00:00,559.3833333333333,0.0,100.0,111.32333333333334,1551.7266666666667,0.0,70.0,95.16333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1633,2025-02-14 10:15:00,548.79,0.0,100.0,111.1,1553.8466666666666,0.0,70.0,95.27666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1634,2025-02-14 10:30:00,562.21,0.0,100.0,112.66666666666669,1557.38,0.0,70.0,95.67,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1635,2025-02-14 10:45:00,569.98,0.0,100.0,112.56333333333332,1558.79,0.0,70.0,95.95333333333332,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
1636,2025-02-14 11:00:00,543.14,0.0,100.0,113.20666666666666,1563.7299999999998,0.0,70.0,96.21,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1637,2025-02-14 11:15:00,550.2033333333334,0.0,100.0,114.70666666666666,1559.5,0.0,70.0,95.93666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1638,2025-02-14 11:30:00,569.27,0.0,100.0,115.09333333333332,1566.5566666666666,0.0,70.0,96.75,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1639,2025-02-14 11:45:00,543.1433333333333,0.0,100.0,117.53,1569.3833333333332,0.0,70.0,97.08666666666666,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1640,2025-02-14 12:00:00,548.79,0.0,100.0,116.75666666666666,1575.743333333333,0.0,70.0,97.70333333333332,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1641,2025-02-14 12:15:00,554.4433333333333,0.0,100.0,120.49333333333334,1579.9766666666667,0.0,70.0,98.13,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1642,2025-02-14 12:30:00,545.2566666666667,0.0,100.0,115.06333333333332,1586.3333333333333,0.0,70.0,98.71,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1643,2025-02-14 12:45:00,576.3333333333334,0.0,100.0,119.46,1589.16,0.0,70.0,98.88333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1644,2025-02-14 13:00:00,545.9666666666667,0.0,100.0,118.89333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1645,2025-02-14 13:15:00,543.1366666666667,0.0,100.0,114.83666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1646,2025-02-14 13:30:00,513.4766666666667,0.0,100.0,122.52,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83,,67.0,69.0,1.0,,78.0,68.0,0.0
1647,2025-02-14 13:45:00,538.1966666666667,0.0,100.0,122.97,1591.9833333333331,0.0,70.0,99.24333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1648,2025-02-14 14:00:00,545.9633333333333,0.0,100.0,114.38,1558.0833333333333,0.0,70.0,96.00666666666666,74.0,0.0,70.0,,72.0,70.16666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1649,2025-02-14 14:15:00,564.3266666666667,0.0,100.0,121.82333333333334,1524.18,0.0,70.0,92.28666666666668,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,78.0,68.0,0.0
1650,2025-02-14 14:30:00,560.09,0.0,100.0,118.36,1495.926666666667,0.0,70.0,89.30666666666666,74.0,0.0,70.0,,72.0,70.29666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1651,2025-02-14 14:45:00,545.26,0.0,100.0,122.16666666666669,1455.67,0.0,70.0,84.90333333333332,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
1652,2025-02-14 15:00:00,560.0933333333334,0.0,100.0,114.73333333333332,1417.53,0.0,70.0,81.15666666666665,74.0,0.0,70.0,,72.0,70.42333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1653,2025-02-14 15:15:00,563.6233333333333,0.0,100.0,121.19,1363.8533333333332,0.0,70.0,75.55666666666667,74.0,0.0,70.0,,72.0,70.52666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1654,2025-02-14 15:30:00,562.9166666666666,0.0,100.0,110.87,1322.18,0.0,70.0,71.27999999999999,74.0,0.0,70.0,,72.0,70.54,,67.0,69.0,1.0,,78.0,68.0,0.0
1655,2025-02-14 15:45:00,561.5066666666667,0.0,100.0,111.84999999999998,1278.39,0.0,70.0,67.10333333333334,74.0,0.0,70.0,,72.0,70.57000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
1656,2025-02-14 16:00:00,549.4966666666667,0.0,100.0,114.53000000000002,1171.74,0.0,70.0,55.55,74.0,0.0,70.0,,72.0,70.86,,67.0,69.0,1.0,,78.0,68.0,0.0
1657,2025-02-14 16:15:00,582.6933333333333,0.0,100.0,110.93,1064.3866666666663,0.0,70.0,44.28666666666667,74.0,0.0,70.0,,72.0,71.06,,67.0,69.0,1.0,,78.0,68.0,0.0
1658,2025-02-14 16:30:00,560.09,0.0,100.0,117.56,1005.0566666666668,0.0,70.0,38.0,74.0,0.0,70.0,,72.0,70.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1659,2025-02-14 16:45:00,552.32,0.0,100.0,114.54666666666668,965.5033333333334,0.0,70.0,34.193333333333335,74.0,0.0,70.0,,72.0,70.84666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
1660,2025-02-14 17:00:00,551.6166666666667,0.0,100.0,114.19333333333331,947.8433333333332,0.0,70.0,31.96,74.0,0.0,70.0,,72.0,70.65666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1661,2025-02-14 17:15:00,572.0966666666667,0.0,100.0,117.74,930.8933333333334,0.0,70.0,30.49666666666667,74.0,0.0,70.0,,72.0,70.52666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1662,2025-02-14 17:30:00,553.7366666666667,0.0,100.0,116.36666666666667,928.07,0.0,70.0,30.16,74.0,0.0,70.0,,72.0,70.37333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1663,2025-02-14 17:45:00,821.4200000000001,0.0,100.0,110.65,937.25,0.0,70.0,31.070000000000004,74.0,0.0,70.0,,72.0,70.17666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1664,2025-02-14 18:00:00,907.5866666666668,0.0,100.0,107.35333333333334,1117.3566666666666,0.0,70.0,49.76333333333333,74.0,0.0,70.0,,72.0,69.37,,67.0,69.0,1.0,,78.0,68.0,0.0
1665,2025-02-14 18:15:00,904.76,0.0,100.0,112.30666666666669,1183.75,0.0,70.0,56.76,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1666,2025-02-14 18:30:00,933.0166666666668,0.0,100.0,99.73666666666668,1207.0566666666666,0.0,70.0,58.95666666666667,74.0,0.0,70.0,,72.0,69.39999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1667,2025-02-14 18:45:00,894.8766666666667,0.0,100.0,100.83333333333331,1224.71,0.0,70.0,60.973333333333336,74.0,0.0,70.0,,72.0,69.52333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1668,2025-02-14 19:00:00,945.0166666666668,0.0,100.0,110.83666666666666,1170.3300000000002,0.0,70.0,55.35666666666666,74.0,0.0,70.0,,72.0,69.90666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1669,2025-02-14 19:15:00,926.66,0.0,100.0,105.81,1109.5866666666668,0.0,70.0,49.11333333333334,74.0,0.0,70.0,,72.0,70.19,,67.0,69.0,1.0,,78.0,68.0,0.0
1670,2025-02-14 19:30:00,913.2366666666668,0.0,100.0,105.04666666666668,1073.5666666666666,0.0,70.0,45.19333333333333,74.0,0.0,70.0,,72.0,70.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1671,2025-02-14 19:45:00,913.9433333333332,0.0,100.0,112.99333333333334,1052.3733333333332,0.0,70.0,43.153333333333336,74.0,0.0,70.0,,72.0,70.29,,67.0,69.0,1.0,,78.0,68.0,0.0
1672,2025-02-14 20:00:00,930.1866666666666,0.0,100.0,117.72666666666667,1038.25,0.0,70.0,41.693333333333335,74.0,0.0,70.0,,72.0,70.25666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1673,2025-02-14 20:15:00,908.2966666666666,0.0,100.0,118.07,1036.13,0.0,70.0,41.49666666666666,74.0,0.0,70.0,,72.0,70.18333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1674,2025-02-14 20:30:00,959.1433333333334,0.0,100.0,120.15999999999998,1037.5433333333333,0.0,70.0,41.66,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1675,2025-02-14 20:45:00,882.16,0.0,100.0,109.88666666666666,1061.56,0.0,70.0,43.99333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1676,2025-02-14 21:00:00,927.3633333333332,0.0,100.0,115.74333333333334,1085.5733333333335,0.0,70.0,46.553333333333335,74.0,0.0,70.0,,72.0,69.86999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1677,2025-02-14 21:15:00,876.5099999999999,0.0,100.0,106.11666666666667,1095.4633333333334,0.0,70.0,47.16666666666666,74.0,0.0,70.0,,72.0,69.88,,67.0,69.0,1.0,,78.0,68.0,0.0
1678,2025-02-14 21:30:00,924.5366666666667,0.0,100.0,103.58,1117.3566666666666,0.0,70.0,49.79333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1679,2025-02-14 21:45:00,887.8133333333334,0.0,100.0,112.07666666666668,1179.51,0.0,70.0,56.156666666666666,74.0,0.0,70.0,,72.0,69.59666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1680,2025-02-14 22:00:00,887.8133333333334,0.0,100.0,121.90333333333336,1226.1266666666668,0.0,70.0,61.13666666666666,74.0,0.0,70.0,,72.0,69.51666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1681,2025-02-14 22:15:00,904.0566666666668,0.0,100.0,115.96999999999998,1258.6133333333337,0.0,70.0,64.54333333333334,74.0,0.0,70.0,,72.0,69.53,,67.0,69.0,1.0,,78.0,68.0,0.0
1682,2025-02-14 22:30:00,918.8866666666668,0.0,100.0,113.38333333333333,1298.1666666666667,0.0,70.0,68.32000000000001,74.0,0.0,70.0,,72.0,69.50333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1683,2025-02-14 22:45:00,892.7533333333334,0.0,100.0,114.80666666666669,1322.18,0.0,70.0,71.19,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1684,2025-02-14 23:00:00,907.5833333333334,0.0,100.0,112.09,1351.8433333333332,0.0,70.0,74.10333333333334,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
1685,2025-02-14 23:15:00,901.9366666666666,0.0,100.0,108.16333333333334,1369.503333333333,0.0,70.0,76.06,74.0,0.0,70.0,,72.0,69.62,,67.0,69.0,1.0,,78.0,68.0,0.0
1686,2025-02-14 23:30:00,913.9433333333332,0.0,100.0,112.51333333333334,1385.746666666667,0.0,70.0,77.71666666666665,74.0,0.0,70.0,,72.0,69.67,,67.0,69.0,1.0,,78.0,68.0,0.0
1687,2025-02-14 23:45:00,928.07,0.0,100.0,108.58333333333331,1405.5233333333333,0.0,70.0,79.85333333333334,74.0,0.0,70.0,,72.0,69.68333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1688,2025-02-15 00:00:00,877.9233333333333,0.0,100.0,100.16666666666669,1423.1833333333334,0.0,70.0,81.74333333333334,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
1689,2025-02-15 00:15:00,918.1833333333334,0.0,100.0,110.92,1430.9533333333336,0.0,70.0,82.28666666666668,74.0,0.0,70.0,,72.0,69.76333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1690,2025-02-15 00:30:00,906.88,0.0,100.0,96.63,1439.4266666666665,0.0,70.0,83.38,74.0,0.0,70.0,,72.0,69.80666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1691,2025-02-15 00:45:00,892.0466666666667,0.0,100.0,93.92666666666666,1446.49,0.0,70.0,84.07000000000001,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1692,2025-02-15 01:00:00,954.9066666666668,0.0,100.0,93.23,1457.79,0.0,70.0,85.32666666666667,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1693,2025-02-15 01:15:00,868.7433333333333,0.0,100.0,95.61333333333332,1453.5533333333333,0.0,70.0,84.86333333333333,74.0,0.0,70.0,,72.0,69.89999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1694,2025-02-15 01:30:00,880.75,0.0,100.0,94.53000000000002,1447.1966666666667,0.0,70.0,84.23333333333333,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
1695,2025-02-15 01:45:00,901.9366666666666,0.0,100.0,95.26333333333334,1452.1366666666663,0.0,70.0,84.65666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1696,2025-02-15 02:00:00,918.18,0.0,100.0,93.19,1449.3100000000002,0.0,70.0,84.5,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1697,2025-02-15 02:15:00,886.4,0.0,100.0,93.14666666666666,1453.55,0.0,70.0,84.89666666666666,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
1698,2025-02-15 02:30:00,885.6899999999999,0.0,100.0,93.99666666666668,1451.43,0.0,70.0,84.72000000000001,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1699,2025-02-15 02:45:00,898.4066666666666,0.0,100.0,92.51666666666668,1453.55,0.0,70.0,84.85,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1700,2025-02-15 03:00:00,929.48,0.0,100.0,92.40666666666668,1447.1933333333334,0.0,70.0,84.02,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1701,2025-02-15 03:15:00,882.8666666666667,0.0,100.0,93.44666666666669,1446.49,0.0,70.0,84.29,74.0,0.0,70.0,,72.0,70.00666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1702,2025-02-15 03:30:00,839.0766666666667,0.0,100.0,94.67,1446.493333333333,0.0,70.0,84.17333333333333,74.0,0.0,70.0,,72.0,70.00666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1703,2025-02-15 03:45:00,923.1266666666668,0.0,100.0,96.72333333333331,1433.7766666666666,0.0,70.0,82.92333333333333,74.0,0.0,70.0,,72.0,70.05666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1704,2025-02-15 04:00:00,882.8666666666667,0.0,100.0,92.73666666666668,1443.6666666666667,0.0,70.0,83.98333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1705,2025-02-15 04:15:00,906.1733333333332,0.0,100.0,92.04333333333334,1426.01,0.0,70.0,82.00666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1706,2025-02-15 04:30:00,892.0500000000001,0.0,100.0,98.61333333333334,1429.5366666666666,0.0,70.0,82.42999999999999,74.0,0.0,70.0,,72.0,70.03333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1707,2025-02-15 04:45:00,892.7566666666667,0.0,100.0,94.88666666666666,1426.7133333333334,0.0,70.0,82.08,74.0,0.0,70.0,,72.0,70.04,,67.0,69.0,1.0,,78.0,68.0,0.0
1708,2025-02-15 05:00:00,918.8866666666668,0.0,100.0,92.12,1413.996666666667,0.0,70.0,80.77999999999999,74.0,0.0,70.0,,72.0,70.08333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1709,2025-02-15 05:15:00,905.47,0.0,100.0,99.29,1414.0,0.0,70.0,80.76333333333334,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1710,2025-02-15 05:30:00,869.4499999999999,0.0,100.0,95.27666666666666,1410.4666666666665,0.0,70.0,80.32666666666667,74.0,0.0,70.0,,72.0,70.04,,67.0,69.0,1.0,,78.0,68.0,0.0
1711,2025-02-15 05:45:00,898.4066666666668,0.0,100.0,94.67333333333332,1409.76,0.0,70.0,80.25666666666666,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1712,2025-02-15 06:00:00,906.88,0.0,100.0,114.04666666666668,1398.46,0.0,70.0,79.52666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1713,2025-02-15 06:15:00,945.7266666666666,0.0,100.0,102.42333333333332,1392.8100000000002,0.0,70.0,78.46,74.0,0.0,70.0,,72.0,70.09666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
1714,2025-02-15 06:30:00,896.2866666666667,0.0,100.0,114.50333333333332,1406.2300000000002,0.0,70.0,80.38333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1715,2025-02-15 06:45:00,890.6366666666667,0.0,100.0,104.69666666666669,1409.7600000000002,0.0,70.0,80.17333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1716,2025-02-15 07:00:00,911.8266666666668,0.0,100.0,95.27,1410.4666666666665,0.0,70.0,80.26666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1717,2025-02-15 07:15:00,872.2733333333332,0.0,100.0,106.24333333333334,1405.5266666666666,0.0,70.0,79.59333333333332,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1718,2025-02-15 07:30:00,882.16,0.0,100.0,94.38666666666668,1393.5199999999998,0.0,70.0,78.68,74.0,0.0,70.0,,72.0,70.06,,67.0,69.0,1.0,,78.0,68.0,0.0
1719,2025-02-15 07:45:00,869.4499999999999,0.0,100.0,110.38666666666666,1382.9233333333334,0.0,70.0,78.02,74.0,0.0,70.0,,72.0,70.08333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1720,2025-02-15 08:00:00,899.1133333333333,0.0,100.0,104.07666666666668,1379.39,0.0,70.0,77.00666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1721,2025-02-15 08:15:00,899.82,0.0,100.0,103.44666666666669,1375.15,0.0,70.0,76.7,74.0,0.0,70.0,,72.0,70.07,,67.0,69.0,1.0,,78.0,68.0,0.0
1722,2025-02-15 08:30:00,915.3566666666666,0.0,100.0,98.3,1375.86,0.0,70.0,77.17666666666668,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1723,2025-02-15 08:45:00,893.46,0.0,100.0,99.33333333333331,1376.5666666666666,0.0,70.0,76.77333333333333,74.0,0.0,70.0,,72.0,70.04,,67.0,69.0,1.0,,78.0,68.0,0.0
1724,2025-02-15 09:00:00,898.4033333333333,0.0,100.0,101.88333333333333,1373.0366666666666,0.0,70.0,76.29666666666667,74.0,0.0,70.0,,72.0,70.02666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1725,2025-02-15 09:15:00,869.4466666666667,0.0,100.0,106.12333333333332,1378.6866666666667,0.0,70.0,77.01333333333334,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1726,2025-02-15 09:30:00,896.9933333333333,0.0,100.0,101.38666666666668,1383.63,0.0,70.0,77.61999999999999,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1727,2025-02-15 09:45:00,922.42,0.0,100.0,99.54,1385.75,0.0,70.0,77.90333333333332,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1728,2025-02-15 10:00:00,906.88,0.0,100.0,107.95333333333332,1387.87,0.0,70.0,78.06333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
1729,2025-02-15 10:15:00,895.5833333333334,0.0,100.0,110.64666666666666,1392.0999999999997,0.0,70.0,78.50666666666666,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
1730,2025-02-15 10:30:00,916.77,0.0,100.0,98.68333333333334,1397.0466666666669,0.0,70.0,78.88666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1731,2025-02-15 10:45:00,893.4633333333333,0.0,100.0,105.37333333333332,1404.11,0.0,70.0,79.70333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1732,2025-02-15 11:00:00,875.8066666666667,0.0,100.0,106.32333333333334,1405.5266666666666,0.0,70.0,79.98333333333333,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,78.0,68.0,0.0
1733,2025-02-15 11:15:00,885.6933333333333,0.0,100.0,108.70333333333332,1405.5266666666666,0.0,70.0,79.72666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
1734,2025-02-15 11:30:00,880.75,0.0,100.0,107.69,1404.82,0.0,70.0,79.78666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1735,2025-02-15 11:45:00,915.3566666666666,0.0,100.0,106.86333333333332,1407.6466666666663,0.0,70.0,79.99,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1736,2025-02-15 12:00:00,881.4566666666666,0.0,100.0,111.33,1406.9399999999998,0.0,70.0,80.06,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1737,2025-02-15 12:15:00,887.1033333333334,0.0,100.0,117.76333333333334,1409.0600000000002,0.0,70.0,80.19333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1738,2025-02-15 12:30:00,873.6833333333334,0.0,100.0,112.91,1408.3533333333332,0.0,70.0,80.20333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1739,2025-02-15 12:45:00,908.9966666666666,0.0,100.0,115.60666666666668,1396.3433333333332,0.0,70.0,78.70333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1740,2025-02-15 13:00:00,884.9866666666667,0.0,100.0,115.49,1404.1133333333337,0.0,70.0,79.60666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1741,2025-02-15 13:15:00,899.1133333333333,0.0,100.0,102.71666666666664,1406.9399999999998,0.0,70.0,79.96,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1742,2025-02-15 13:30:00,894.8766666666667,0.0,100.0,118.12333333333332,1400.58,0.0,70.0,79.30666666666667,74.0,0.0,70.0,,72.0,70.01333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1743,2025-02-15 13:45:00,894.1666666666666,0.0,100.0,106.81,1397.756666666667,0.0,70.0,78.95333333333333,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1744,2025-02-15 14:00:00,859.56,0.0,100.0,114.65333333333332,1402.7,0.0,70.0,79.33333333333333,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,78.0,68.0,0.0
1745,2025-02-15 14:15:00,880.75,0.0,100.0,103.92,1406.2333333333331,0.0,70.0,79.91666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1746,2025-02-15 14:30:00,853.1999999999999,0.0,100.0,101.76333333333334,1406.9399999999998,0.0,70.0,80.04666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1747,2025-02-15 14:45:00,886.4,0.0,100.0,101.49333333333334,1409.0600000000002,0.0,70.0,80.17999999999999,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1748,2025-02-15 15:00:00,901.9366666666666,0.0,100.0,110.20666666666666,1409.0600000000002,0.0,70.0,80.27,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1749,2025-02-15 15:15:00,906.1733333333332,0.0,100.0,100.27333333333333,1409.0533333333333,0.0,70.0,80.15666666666665,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1750,2025-02-15 15:30:00,894.8766666666667,0.0,100.0,100.14,1386.4566666666667,0.0,70.0,78.02,74.0,0.0,70.0,,72.0,70.08333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1751,2025-02-15 15:45:00,882.1566666666668,0.0,100.0,104.75,1375.1533333333334,0.0,70.0,76.85333333333334,74.0,0.0,70.0,,72.0,70.10666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1752,2025-02-15 16:00:00,883.5733333333334,0.0,100.0,100.92,1364.5600000000002,0.0,70.0,75.58666666666666,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
1753,2025-02-15 16:15:00,894.1666666666666,0.0,100.0,107.76333333333332,1341.25,0.0,70.0,73.33333333333333,74.0,0.0,70.0,,72.0,70.19,,67.0,69.0,1.0,,78.0,68.0,0.0
1754,2025-02-15 16:30:00,916.0633333333334,0.0,100.0,111.13333333333333,1324.3,0.0,70.0,71.84,74.0,0.0,70.0,,72.0,70.18333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1755,2025-02-15 16:45:00,845.4366666666666,0.0,100.0,106.31666666666666,1329.246666666667,0.0,70.0,71.85666666666667,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
1756,2025-02-15 17:00:00,863.09,0.0,100.0,98.60666666666668,1296.756666666667,0.0,70.0,68.89666666666666,74.0,0.0,70.0,,72.0,70.22333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1757,2025-02-15 17:15:00,850.3800000000001,0.0,100.0,103.36666666666667,1283.3333333333333,0.0,70.0,67.23,74.0,0.0,70.0,,72.0,70.21,,67.0,69.0,1.0,,78.0,68.0,0.0
1758,2025-02-15 17:30:00,904.0533333333332,0.0,100.0,109.49,1287.5733333333335,0.0,70.0,67.76,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
1759,2025-02-15 17:45:00,885.6933333333333,0.0,100.0,117.39333333333332,1272.0366666666666,0.0,70.0,66.17,74.0,0.0,70.0,,72.0,70.14666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1760,2025-02-15 18:00:00,906.1733333333332,0.0,100.0,108.42666666666668,1267.7966666666666,0.0,70.0,65.52,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
1761,2025-02-15 18:15:00,898.4066666666666,0.0,100.0,92.71,1239.5433333333333,0.0,70.0,62.63666666666666,74.0,0.0,70.0,,72.0,70.2,,67.0,69.0,1.0,,78.0,68.0,0.0
1762,2025-02-15 18:30:00,848.9666666666667,0.0,100.0,106.64333333333332,1218.3566666666666,0.0,70.0,60.4,74.0,0.0,70.0,,72.0,70.23,,67.0,69.0,1.0,,78.0,68.0,0.0
1763,2025-02-15 18:45:00,865.21,0.0,100.0,96.4,1201.4066666666668,0.0,70.0,58.49333333333334,74.0,0.0,70.0,,72.0,70.23,,67.0,69.0,1.0,,78.0,68.0,0.0
1764,2025-02-15 19:00:00,968.33,0.0,100.0,113.39333333333332,1197.8733333333332,0.0,70.0,57.71,74.0,0.0,70.0,,72.0,70.18333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1765,2025-02-15 19:15:00,970.4466666666668,0.0,100.0,101.18666666666668,1243.08,0.0,70.0,62.96666666666666,74.0,0.0,70.0,,72.0,69.91,,67.0,69.0,1.0,,78.0,68.0,0.0
1766,2025-02-15 19:30:00,976.8033333333332,0.0,100.0,110.66,1271.33,0.0,70.0,65.84,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1767,2025-02-15 19:45:00,976.8033333333332,0.0,100.0,97.64,1293.2233333333334,0.0,70.0,67.89333333333333,74.0,0.0,70.0,,72.0,69.78333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1768,2025-02-15 20:00:00,935.1333333333332,0.0,100.0,96.20666666666666,1303.8166666666666,0.0,70.0,69.22333333333333,74.0,0.0,70.0,,72.0,69.80666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1769,2025-02-15 20:15:00,969.7366666666668,0.0,100.0,103.65333333333336,1317.236666666667,0.0,70.0,70.62333333333333,74.0,0.0,70.0,,72.0,69.80666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1770,2025-02-15 20:30:00,965.5033333333334,0.0,100.0,107.7,1327.1266666666668,0.0,70.0,71.66666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1771,2025-02-15 20:45:00,1007.88,0.0,100.0,106.94,1336.3066666666666,0.0,70.0,72.68,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1772,2025-02-15 21:00:00,1017.7666666666668,0.0,100.0,98.35,1334.8966666666668,0.0,70.0,72.23333333333333,74.0,0.0,70.0,,72.0,69.89999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1773,2025-02-15 21:15:00,1063.6766666666667,0.0,100.0,100.77333333333333,1345.49,0.0,70.0,73.53666666666668,74.0,0.0,70.0,,72.0,69.86333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1774,2025-02-15 21:30:00,995.1633333333332,0.0,100.0,108.54333333333334,1356.0833333333333,0.0,70.0,75.06666666666666,74.0,0.0,70.0,,72.0,69.86999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1775,2025-02-15 21:45:00,1046.7266666666667,0.0,100.0,97.78333333333336,1364.5600000000002,0.0,70.0,75.44,74.0,0.0,70.0,,72.0,69.86666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1776,2025-02-15 22:00:00,988.1033333333334,0.0,100.0,100.65333333333332,1368.09,0.0,70.0,75.69333333333333,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1777,2025-02-15 22:15:00,1043.9,0.0,100.0,90.74666666666668,1386.4566666666667,0.0,70.0,77.85666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1778,2025-02-15 22:30:00,1043.9,0.0,100.0,102.88,1397.0466666666664,0.0,70.0,79.10333333333334,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1779,2025-02-15 22:45:00,1038.9566666666667,0.0,100.0,91.25666666666666,1414.7066666666667,0.0,70.0,80.92999999999999,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
1780,2025-02-15 23:00:00,1027.6566666666668,0.0,100.0,95.43,1435.1899999999998,0.0,70.0,82.87666666666667,74.0,0.0,70.0,,72.0,69.78666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
1781,2025-02-15 23:15:00,1042.486666666667,0.0,100.0,92.86333333333334,1445.08,0.0,70.0,83.82666666666667,74.0,0.0,70.0,,72.0,69.81333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1782,2025-02-15 23:30:00,1017.77,0.0,100.0,94.66666666666669,1456.3766666666668,0.0,70.0,85.01333333333334,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1783,2025-02-15 23:45:00,1061.5600000000002,0.0,100.0,93.25333333333332,1463.4399999999998,0.0,70.0,85.86333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1784,2025-02-16 00:00:00,1017.065,0.0,100.0,99.11,1470.5,0.0,70.0,86.455,74.0,0.0,70.0,,72.0,69.845,,67.0,69.0,1.0,,78.0,68.0,0.0
1785,2025-02-16 00:15:00,1023.42,0.0,100.0,98.46999999999998,1461.3233333333335,0.0,70.0,85.61666666666667,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,78.0,68.0,0.0
1786,2025-02-16 00:30:00,974.6866666666666,0.0,100.0,104.32333333333334,1459.2033333333336,0.0,70.0,85.46,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
1787,2025-02-16 00:45:00,1016.3533333333334,0.0,100.0,95.70333333333332,1462.03,0.0,70.0,85.74333333333334,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
1788,2025-02-16 01:00:00,1036.84,0.0,100.0,96.82666666666668,1459.2033333333336,0.0,70.0,85.33333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1789,2025-02-16 01:15:00,1022.0033333333332,0.0,100.0,99.94,1459.2033333333336,0.0,70.0,85.48,74.0,0.0,70.0,,72.0,69.99,,67.0,69.0,1.0,,78.0,68.0,0.0
1790,2025-02-16 01:30:00,967.62,0.0,100.0,100.74333333333334,1476.15,0.0,70.0,87.18333333333334,74.0,0.0,70.0,,72.0,69.89999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1791,2025-02-16 01:45:00,1022.7166666666668,0.0,100.0,96.91333333333334,1504.4033333333334,0.0,70.0,90.19666666666669,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
1792,2025-02-16 02:00:00,1002.2266666666668,0.0,100.0,101.25666666666666,1526.3,0.0,70.0,92.38666666666666,74.0,0.0,70.0,,72.0,69.78,,67.0,69.0,1.0,,78.0,68.0,0.0
1793,2025-02-16 02:15:00,973.9766666666666,0.0,100.0,98.74,1533.3633333333337,0.0,70.0,93.19,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
1794,2025-02-16 02:30:00,1022.0066666666668,0.0,100.0,104.51666666666668,1542.5433333333333,0.0,70.0,94.11666666666667,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1795,2025-02-16 02:45:00,995.8733333333332,0.0,100.0,101.94,1557.38,0.0,70.0,95.52,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1796,2025-02-16 03:00:00,995.1666666666666,0.0,100.0,107.55,1560.9066666666668,0.0,70.0,96.03333333333336,74.0,0.0,70.0,,72.0,69.86333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1797,2025-02-16 03:15:00,1017.06,0.0,100.0,103.91333333333334,1564.4399999999998,0.0,70.0,96.34666666666668,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1798,2025-02-16 03:30:00,1031.8933333333334,0.0,100.0,100.64,1572.21,0.0,70.0,97.18,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1799,2025-02-16 03:45:00,1027.66,0.0,100.0,104.08666666666666,1564.4366666666665,0.0,70.0,96.66,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1800,2025-02-16 04:00:00,1010.7033333333334,0.0,100.0,101.97666666666667,1567.97,0.0,70.0,96.74666666666668,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1801,2025-02-16 04:15:00,961.2633333333332,0.0,100.0,103.73,1567.263333333333,0.0,70.0,96.74,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
1802,2025-02-16 04:30:00,951.3766666666668,0.0,100.0,105.95666666666666,1567.263333333333,0.0,70.0,96.69666666666669,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1803,2025-02-16 04:45:00,1001.5233333333334,0.0,100.0,105.7,1567.97,0.0,70.0,96.96,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1804,2025-02-16 05:00:00,1052.3766666666668,0.0,100.0,102.16,1588.4566666666667,0.0,70.0,98.78333333333336,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1805,2025-02-16 05:15:00,1024.8333333333333,0.0,100.0,107.44333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1806,2025-02-16 05:30:00,1002.2333333333332,0.0,100.0,100.91,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,78.0,68.0,0.0
1807,2025-02-16 05:45:00,1032.6,0.0,100.0,105.41333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1808,2025-02-16 06:00:00,988.1033333333334,0.0,100.0,108.28666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1809,2025-02-16 06:15:00,982.4533333333334,0.0,100.0,101.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1810,2025-02-16 06:30:00,987.4,0.0,100.0,102.21333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1811,2025-02-16 06:45:00,1005.0566666666668,0.0,100.0,106.24,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1812,2025-02-16 07:00:00,972.5633333333334,0.0,100.0,105.96333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73,,67.0,69.0,1.0,,78.0,68.0,0.0
1813,2025-02-16 07:15:00,960.56,0.0,100.0,107.21,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
1814,2025-02-16 07:30:00,934.4233333333332,0.0,100.0,109.28000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1815,2025-02-16 07:45:00,1019.8866666666668,0.0,100.0,108.58333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1816,2025-02-16 08:00:00,972.5633333333334,0.0,100.0,109.42333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,78.0,68.0,0.0
1817,2025-02-16 08:15:00,949.2566666666668,0.0,100.0,107.00333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1818,2025-02-16 08:30:00,944.3166666666666,0.0,100.0,111.35666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1819,2025-02-16 08:45:00,952.0833333333334,0.0,100.0,109.53,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1820,2025-02-16 09:00:00,965.5,0.0,100.0,114.97666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1821,2025-02-16 09:15:00,983.16,0.0,100.0,104.84333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1822,2025-02-16 09:30:00,947.14,0.0,100.0,105.88333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1823,2025-02-16 09:45:00,957.7333333333332,0.0,100.0,101.25333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
1824,2025-02-16 10:00:00,969.0366666666667,0.0,100.0,106.57,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.76666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1825,2025-02-16 10:15:00,916.0633333333334,0.0,100.0,110.36,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,78.0,68.0,0.0
1826,2025-02-16 10:30:00,936.5433333333334,0.0,100.0,102.08,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.76333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1827,2025-02-16 10:45:00,911.12,0.0,100.0,104.61333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1828,2025-02-16 11:00:00,930.19,0.0,100.0,103.71666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.63666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1829,2025-02-16 11:15:00,892.7533333333334,0.0,100.0,102.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1830,2025-02-16 11:30:00,882.8666666666667,0.0,100.0,99.2,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1831,2025-02-16 11:45:00,898.4033333333333,0.0,100.0,109.19666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1832,2025-02-16 12:00:00,875.8066666666667,0.0,100.0,108.42,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1833,2025-02-16 12:15:00,908.2933333333334,0.0,100.0,108.81,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98,,67.0,69.0,1.0,,78.0,68.0,0.0
1834,2025-02-16 12:30:00,870.1533333333333,0.0,100.0,103.41333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1835,2025-02-16 12:45:00,924.54,0.0,100.0,111.62,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1836,2025-02-16 13:00:00,900.5266666666666,0.0,100.0,97.93333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1837,2025-02-16 13:15:00,883.5733333333334,0.0,100.0,101.12,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.3,,67.0,69.0,1.0,,78.0,68.0,0.0
1838,2025-02-16 13:30:00,909.0,0.0,100.0,99.42666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1839,2025-02-16 13:45:00,887.1033333333334,0.0,100.0,104.71333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
1840,2025-02-16 14:00:00,888.52,0.0,100.0,103.43333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
1841,2025-02-16 14:15:00,893.46,0.0,100.0,100.04,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
1842,2025-02-16 14:30:00,900.5266666666666,0.0,100.0,112.43666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
1843,2025-02-16 14:45:00,919.5966666666668,0.0,100.0,106.13666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,
1844,2025-02-16 15:00:00,956.32,0.0,100.0,107.85666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
1845,2025-02-16 15:15:00,930.1866666666666,0.0,100.0,103.74333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
1846,2025-02-16 15:30:00,915.3566666666668,0.0,100.0,102.57,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
1847,2025-02-16 15:45:00,901.94,0.0,100.0,96.65666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1848,2025-02-16 16:00:00,901.2266666666668,0.0,100.0,95.50666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1849,2025-02-16 16:15:00,922.42,0.0,100.0,94.64666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
1850,2025-02-16 16:30:00,927.3633333333332,0.0,100.0,95.06,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1851,2025-02-16 16:45:00,888.5166666666668,0.0,100.0,101.45,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1852,2025-02-16 17:00:00,934.4266666666668,0.0,100.0,99.72666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1853,2025-02-16 17:15:00,949.26,0.0,100.0,95.45,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,67.0,69.0,1.0,,78.0,68.0,0.0
1854,2025-02-16 17:30:00,925.9533333333331,0.0,100.0,95.32666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1855,2025-02-16 17:45:00,898.4033333333333,0.0,100.0,95.68333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1856,2025-02-16 18:00:00,904.0533333333332,0.0,100.0,98.75,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
1857,2025-02-16 18:15:00,920.3,0.0,100.0,97.88,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,67.0,69.0,1.0,,78.0,68.0,0.0
1858,2025-02-16 18:30:00,964.09,0.0,100.0,98.27333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.28666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1859,2025-02-16 18:45:00,932.31,0.0,100.0,98.90666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1860,2025-02-16 19:00:00,890.6366666666667,0.0,100.0,96.13,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1861,2025-02-16 19:15:00,906.1766666666668,0.0,100.0,94.41,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21,,67.0,69.0,1.0,,78.0,68.0,0.0
1862,2025-02-16 19:30:00,971.86,0.0,100.0,93.99333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1863,2025-02-16 19:45:00,918.8866666666668,0.0,100.0,93.84333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
1864,2025-02-16 20:00:00,919.5966666666668,0.0,100.0,95.47333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
1865,2025-02-16 20:15:00,885.6933333333333,0.0,100.0,99.67,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.98333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1866,2025-02-16 20:30:00,912.53,0.0,100.0,99.02666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1867,2025-02-16 20:45:00,879.3366666666666,0.0,100.0,98.41333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87,,67.0,69.0,1.0,,78.0,68.0,0.0
1868,2025-02-16 21:00:00,933.0133333333332,0.0,100.0,97.87666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87,,67.0,69.0,1.0,,78.0,68.0,0.0
1869,2025-02-16 21:15:00,907.5833333333334,0.0,100.0,96.47666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81,,67.0,69.0,1.0,,78.0,68.0,0.0
1870,2025-02-16 21:30:00,935.13,0.0,100.0,96.01333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,,67.0,69.0,1.0,,78.0,68.0,0.0
1871,2025-02-16 21:45:00,916.77,0.0,100.0,97.19666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,,67.0,69.0,1.0,,78.0,68.0,0.0
1872,2025-02-16 22:00:00,944.3133333333334,0.0,100.0,97.17,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77,,67.0,69.0,1.0,,78.0,68.0,0.0
1873,2025-02-16 22:15:00,926.6566666666668,0.0,100.0,97.41666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.72333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1874,2025-02-16 22:30:00,970.4466666666668,0.0,100.0,96.57666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.69333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1875,2025-02-16 22:45:00,935.485,0.0,100.0,98.915,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.65,,67.0,69.0,1.0,,78.0,68.0,0.0
1876,2025-02-16 23:00:00,904.0533333333332,0.0,100.0,95.57,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.57,,67.0,69.0,1.0,,78.0,68.0,0.0
1877,2025-02-16 23:15:00,937.2533333333334,0.0,100.0,95.36666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51,,67.0,69.0,1.0,,78.0,68.0,0.0
1878,2025-02-16 23:30:00,906.1733333333332,0.0,100.0,94.23333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.42999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1879,2025-02-16 23:45:00,939.3733333333332,0.0,100.0,94.02666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.34333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
1880,2025-02-17 00:00:00,938.6633333333332,0.0,100.0,93.78333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24,,67.0,69.0,1.0,,78.0,68.0,0.0
1881,2025-02-17 00:15:00,905.47,0.0,100.0,93.69666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.2,,67.0,69.0,1.0,,78.0,68.0,0.0
1882,2025-02-17 00:30:00,928.07,0.0,100.0,93.47,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.1,,67.0,69.0,1.0,,78.0,68.0,0.0
1883,2025-02-17 00:45:00,933.7166666666668,0.0,100.0,93.62333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.09333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
1884,2025-02-17 01:00:00,960.56,0.0,100.0,93.57,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.06,,67.0,69.0,1.0,,78.0,68.0,0.0
1885,2025-02-17 01:15:00,945.7266666666668,0.0,100.0,93.46333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,67.0,69.0,1.0,,78.0,68.0,0.0
1886,2025-02-17 01:30:00,954.2033333333334,0.0,100.0,93.64666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,67.0,69.0,1.0,,78.0,68.0,0.0
1887,2025-02-17 01:45:00,886.3966666666666,0.0,100.0,93.60666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.94,,67.0,69.0,1.0,,78.0,68.0,0.0
1888,2025-02-17 02:00:00,916.0633333333334,0.0,100.0,93.47666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.87666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1889,2025-02-17 02:15:00,901.9366666666666,0.0,100.0,93.74666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83,,67.0,69.0,1.0,,78.0,68.0,0.0
1890,2025-02-17 02:30:00,937.9566666666666,0.0,100.0,93.65666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.80333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
1891,2025-02-17 02:45:00,963.3866666666668,0.0,100.0,93.12666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69,,67.0,69.0,1.0,,78.0,68.0,0.0
1892,2025-02-17 03:00:00,908.2933333333334,0.0,100.0,93.20666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.67,,67.0,69.0,1.0,,78.0,68.0,0.0
1893,2025-02-17 03:15:00,925.2466666666666,0.0,100.0,93.33333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.52,,67.0,69.0,1.0,,78.0,68.0,0.0
1894,2025-02-17 03:30:00,955.6133333333332,0.0,100.0,93.12666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.52,,67.0,69.0,1.0,,78.0,68.0,0.0
1895,2025-02-17 03:45:00,912.53,0.0,100.0,93.03666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.43,,67.0,69.0,1.0,,78.0,68.0,0.0
1896,2025-02-17 04:00:00,995.17,0.0,100.0,93.25333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.39666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
1897,2025-02-17 04:15:00,915.3566666666666,0.0,100.0,93.24666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.33999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1898,2025-02-17 04:30:00,927.3633333333332,0.0,100.0,93.09333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.29666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
1899,2025-02-17 04:45:00,952.79,0.0,100.0,93.26333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.33999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
1900,2025-02-17 05:00:00,950.67,0.0,100.0,93.01,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.27,,67.0,69.0,1.0,,78.0,68.0,0.0
1901,2025-02-17 05:15:00,930.8933333333332,0.0,100.0,93.17,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.24333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
1902,2025-02-17 05:30:00,989.5166666666668,0.0,100.0,92.84666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.16,,67.0,69.0,1.0,,78.0,68.0,0.0
1903,2025-02-17 05:45:00,903.3466666666668,0.0,100.0,92.94,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.13,,67.0,69.0,1.0,,78.0,68.0,0.0
