,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
2222,2025-02-20 13:30:00,978.2133333333333,0.0,100.0,105.84666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.9,,67.0,69.0,1.0,,78.0,68.0,0.0
2223,2025-02-20 13:45:00,995.1666666666666,0.0,100.0,106.91,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.89000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
2224,2025-02-20 14:00:00,1006.4666666666668,0.0,100.0,102.17666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.89000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
2225,2025-02-20 14:15:00,983.8666666666668,0.0,100.0,104.95333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.92333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2226,2025-02-20 14:30:00,1017.0633333333334,0.0,100.0,107.92333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.93333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2227,2025-02-20 14:45:00,995.8733333333332,0.0,100.0,103.06,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.00666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2228,2025-02-20 15:00:00,1029.7733333333333,0.0,100.0,104.24,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.06,,67.0,69.0,1.0,,78.0,68.0,0.0
2229,2025-02-20 15:15:00,1017.7666666666668,0.0,100.0,108.56,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.18333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2230,2025-02-20 15:30:00,969.7433333333332,0.0,100.0,101.84,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.336666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2231,2025-02-20 15:45:00,1011.41,0.0,100.0,106.08666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.45333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2232,2025-02-20 16:00:00,1001.5233333333334,0.0,100.0,106.00333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.656666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2233,2025-02-20 16:15:00,987.4,0.0,100.0,106.77333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.93333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2234,2025-02-20 16:30:00,990.93,0.0,100.0,108.35666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.28,,67.0,69.0,1.0,,78.0,68.0,0.0
2235,2025-02-20 16:45:00,1024.83,0.0,100.0,102.38666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.48333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2236,2025-02-20 17:00:00,977.5133333333332,0.0,100.0,105.94,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.56666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2237,2025-02-20 17:15:00,998.6966666666668,0.0,100.0,105.84,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.62333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2238,2025-02-20 17:30:00,967.6233333333332,0.0,100.0,104.98333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.80666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2239,2025-02-20 17:45:00,983.16,0.0,100.0,104.82333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.00999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2240,2025-02-20 18:00:00,986.69,0.0,100.0,105.36,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.22333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2241,2025-02-20 18:15:00,972.5633333333334,0.0,100.0,104.69666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.46,,67.0,69.0,1.0,,78.0,68.0,0.0
2242,2025-02-20 18:30:00,1011.4133333333334,0.0,100.0,103.57333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.67,,67.0,69.0,1.0,,78.0,68.0,0.0
2243,2025-02-20 18:45:00,964.7966666666666,0.0,100.0,109.09666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.94333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2244,2025-02-20 19:00:00,974.6833333333334,0.0,100.0,112.02666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.25999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2245,2025-02-20 19:15:00,935.13,0.0,100.0,106.47,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.54,,67.0,69.0,1.0,,78.0,68.0,0.0
2246,2025-02-20 19:30:00,926.6566666666668,0.0,100.0,109.4,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.77,,67.0,69.0,1.0,,78.0,68.0,0.0
2247,2025-02-20 19:45:00,976.8033333333332,0.0,100.0,110.17333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.00999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2248,2025-02-20 20:00:00,949.2566666666668,0.0,100.0,116.76333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.27333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2249,2025-02-20 20:15:00,976.0966666666668,0.0,100.0,115.04333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.71,,67.0,69.0,1.0,,78.0,68.0,0.0
2250,2025-02-20 20:30:00,920.3,0.0,100.0,107.65333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.22333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2251,2025-02-20 20:45:00,941.49,0.0,100.0,104.09666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2252,2025-02-20 21:00:00,934.4266666666668,0.0,100.0,106.41,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,78.0,68.0,0.0
2253,2025-02-20 21:15:00,949.9633333333333,0.0,100.0,111.76666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2254,2025-02-20 21:30:00,982.4566666666666,0.0,100.0,106.22333333333334,1552.4333333333334,0.0,70.0,95.22333333333331,74.0,0.0,70.0,,72.0,70.19666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2255,2025-02-20 21:45:00,968.33,0.0,100.0,102.82,1466.97,0.0,70.0,86.27,74.0,0.0,70.0,,72.0,70.51,,67.0,69.0,1.0,,78.0,68.0,0.0
2256,2025-02-20 22:00:00,978.9233333333332,0.0,100.0,105.05666666666669,1385.0433333333333,0.0,70.0,78.05333333333333,74.0,0.0,70.0,,72.0,70.69666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2257,2025-02-20 22:15:00,942.1966666666668,0.0,100.0,102.18333333333334,1317.9433333333334,0.0,70.0,70.54,74.0,0.0,70.0,,72.0,70.79,,67.0,69.0,1.0,,78.0,68.0,0.0
2258,2025-02-20 22:30:00,916.7666666666668,0.0,100.0,103.93666666666668,1245.1933333333334,0.0,70.0,63.28333333333333,74.0,0.0,70.0,,72.0,70.85000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
2259,2025-02-20 22:45:00,928.07,0.0,100.0,95.77666666666669,1243.0766666666666,0.0,70.0,63.01666666666667,74.0,0.0,70.0,,72.0,70.57000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
2260,2025-02-20 23:00:00,993.05,0.0,100.0,110.8,1279.8033333333333,0.0,70.0,66.56,74.0,0.0,70.0,,72.0,70.24666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2261,2025-02-20 23:15:00,934.4266666666666,0.0,100.0,104.74,1323.59,0.0,70.0,71.38,74.0,0.0,70.0,,72.0,69.97,,67.0,69.0,1.0,,78.0,68.0,0.0
2262,2025-02-20 23:30:00,935.84,0.0,100.0,103.64,1413.29,0.0,70.0,80.73333333333333,74.0,0.0,70.0,,72.0,69.57666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2263,2025-02-20 23:45:00,961.2633333333332,0.0,100.0,99.78,1515.7033333333331,0.0,70.0,91.37,74.0,0.0,70.0,,72.0,69.25666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2264,2025-02-21 00:00:00,978.92,0.0,100.0,102.975,1596.575,0.0,70.0,99.43,74.0,0.0,70.0,,72.0,69.005,,67.0,69.0,1.0,,78.0,68.0,0.0
2265,2025-02-21 00:15:00,940.0766666666668,0.0,100.0,101.42,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2266,2025-02-21 00:30:00,952.0833333333334,0.0,100.0,108.89333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2267,2025-02-21 00:45:00,933.0133333333332,0.0,100.0,113.16333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2268,2025-02-21 01:00:00,934.4233333333332,0.0,100.0,105.44666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.65666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2269,2025-02-21 01:15:00,958.44,0.0,100.0,102.85,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.13,,67.0,69.0,1.0,,78.0,68.0,0.0
2270,2025-02-21 01:30:00,941.49,0.0,100.0,102.51666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.67333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2271,2025-02-21 01:45:00,966.9166666666666,0.0,100.0,100.46333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.35666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2272,2025-02-21 02:00:00,932.3066666666668,0.0,100.0,101.08,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.04333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2273,2025-02-21 02:15:00,942.1966666666668,0.0,100.0,97.55,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2274,2025-02-21 02:30:00,935.1333333333332,0.0,100.0,95.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.62333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2275,2025-02-21 02:45:00,942.1966666666668,0.0,100.0,99.48666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.39999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2276,2025-02-21 03:00:00,910.4133333333332,0.0,100.0,101.46666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.27666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2277,2025-02-21 03:15:00,973.27,0.0,100.0,98.53333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.11333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2278,2025-02-21 03:30:00,943.61,0.0,100.0,100.01,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.99,,67.0,69.0,1.0,,78.0,68.0,0.0
2279,2025-02-21 03:45:00,963.3833333333332,0.0,100.0,102.83666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.85,,67.0,69.0,1.0,,78.0,68.0,0.0
2280,2025-02-21 04:00:00,957.0266666666666,0.0,100.0,100.60333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2281,2025-02-21 04:15:00,936.5433333333334,0.0,100.0,100.79666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.52333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2282,2025-02-21 04:30:00,959.15,0.0,100.0,105.72333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.35333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2283,2025-02-21 04:45:00,1015.65,0.0,100.0,108.47333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.23,,67.0,69.0,1.0,,78.0,68.0,0.0
2284,2025-02-21 05:00:00,981.04,0.0,100.0,99.54,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.11,,67.0,69.0,1.0,,78.0,68.0,0.0
2285,2025-02-21 05:15:00,992.3433333333332,0.0,100.0,98.41333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.00333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2286,2025-02-21 05:30:00,1005.0566666666668,0.0,100.0,98.9,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.05333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2287,2025-02-21 05:45:00,1009.2933333333334,0.0,100.0,107.63666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.06666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2288,2025-02-21 06:00:00,1014.2366666666668,0.0,100.0,101.24666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.03333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2289,2025-02-21 06:15:00,974.6866666666666,0.0,100.0,101.21999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.03333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2290,2025-02-21 06:30:00,986.6933333333332,0.0,100.0,99.14333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.94333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2291,2025-02-21 06:45:00,995.1666666666666,0.0,100.0,102.65,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.906666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2292,2025-02-21 07:00:00,981.7466666666666,0.0,100.0,106.77666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.79666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2293,2025-02-21 07:15:00,1006.47,0.0,100.0,97.11,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.72,,67.0,69.0,1.0,,78.0,68.0,0.0
2294,2025-02-21 07:30:00,982.45,0.0,100.0,99.21666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.66666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2295,2025-02-21 07:45:00,1006.47,0.0,100.0,103.80666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.66,,67.0,69.0,1.0,,78.0,68.0,0.0
2296,2025-02-21 08:00:00,1043.9033333333334,0.0,100.0,113.00666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.623333333333335,,67.0,69.0,1.0,,78.0,68.0,0.0
2297,2025-02-21 08:15:00,1000.8166666666666,0.0,100.0,104.04,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.57,,67.0,69.0,1.0,,78.0,68.0,0.0
2298,2025-02-21 08:30:00,982.45,0.0,100.0,108.27,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.51333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2299,2025-02-21 08:45:00,994.4633333333333,0.0,100.0,108.26,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.41333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2300,2025-02-21 09:00:00,1029.7733333333333,0.0,100.0,108.16333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.29999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2301,2025-02-21 09:15:00,1014.2366666666668,0.0,100.0,103.06333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.21,,67.0,69.0,1.0,,78.0,68.0,0.0
2302,2025-02-21 09:30:00,1024.1266666666668,0.0,100.0,104.87666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.10999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2303,2025-02-21 09:45:00,1010.0,0.0,100.0,101.09666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.02333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2304,2025-02-21 10:00:00,1012.8266666666668,0.0,100.0,97.97666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.95666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2305,2025-02-21 10:15:00,1005.7633333333332,0.0,100.0,95.29333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.89000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
2306,2025-02-21 10:30:00,1009.2966666666669,0.0,100.0,102.6,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.86333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2307,2025-02-21 10:45:00,991.6366666666668,0.0,100.0,105.2,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.78333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2308,2025-02-21 11:00:00,1013.53,0.0,100.0,106.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.76,,67.0,69.0,1.0,,78.0,68.0,0.0
2309,2025-02-21 11:15:00,1019.1833333333334,0.0,100.0,99.31333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.71333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2310,2025-02-21 11:30:00,1023.42,0.0,100.0,100.26,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.64000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
2311,2025-02-21 11:45:00,1029.7766666666666,0.0,100.0,102.40000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.56,,67.0,69.0,1.0,,78.0,68.0,0.0
2312,2025-02-21 12:00:00,1060.8533333333332,0.0,100.0,102.62666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.50333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2313,2025-02-21 12:15:00,984.5733333333334,0.0,100.0,98.55,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.46,,67.0,69.0,1.0,,78.0,68.0,0.0
2314,2025-02-21 12:30:00,984.5733333333334,0.0,100.0,100.54333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.39333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2315,2025-02-21 12:45:00,1037.5466666666666,0.0,100.0,91.08666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.39333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2316,2025-02-21 13:00:00,1016.3533333333334,0.0,100.0,92.64,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.38666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2317,2025-02-21 13:15:00,1016.3533333333336,0.0,100.0,94.22666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.473333333333336,,67.0,69.0,1.0,,78.0,68.0,0.0
2318,2025-02-21 13:30:00,990.93,0.0,100.0,96.3,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.57666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2319,2025-02-21 13:45:00,1029.7733333333333,0.0,100.0,102.41333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.70333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2320,2025-02-21 14:00:00,1015.65,0.0,100.0,110.21666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2321,2025-02-21 14:15:00,1014.94,0.0,100.0,97.14,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.0,,67.0,69.0,1.0,,78.0,68.0,0.0
2322,2025-02-21 14:30:00,1041.0766666666666,0.0,100.0,90.10333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.196666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
2323,2025-02-21 14:45:00,995.1666666666666,0.0,100.0,97.86333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.38999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2324,2025-02-21 15:00:00,1024.1266666666668,0.0,100.0,91.51,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.64000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
2325,2025-02-21 15:15:00,1029.7733333333333,0.0,100.0,95.01,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.91333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2326,2025-02-21 15:30:00,995.1666666666666,0.0,100.0,93.0,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.17666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2327,2025-02-21 15:45:00,1016.3566666666666,0.0,100.0,95.55,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.39999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2328,2025-02-21 16:00:00,1002.9366666666668,0.0,100.0,94.74,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.79,,67.0,69.0,1.0,,78.0,68.0,0.0
2329,2025-02-21 16:15:00,1049.5533333333333,0.0,100.0,96.66,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.18333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2330,2025-02-21 16:30:00,1060.8533333333332,0.0,100.0,95.46333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.60000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
2331,2025-02-21 16:45:00,967.62,0.0,100.0,96.03,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.79333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2332,2025-02-21 17:00:00,1005.76,0.0,100.0,98.81,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.93666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2333,2025-02-21 17:15:00,944.31,0.0,100.0,94.19333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.07333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2334,2025-02-21 17:30:00,973.98,0.0,100.0,94.12333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.24666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2335,2025-02-21 17:45:00,939.37,0.0,100.0,101.53000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.48333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2336,2025-02-21 18:00:00,957.7366666666668,0.0,100.0,95.93666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.88333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2337,2025-02-21 18:15:00,952.79,0.0,100.0,94.93,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23,,67.0,69.0,1.0,,78.0,68.0,0.0
2338,2025-02-21 18:30:00,961.97,0.0,100.0,95.44333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.58666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2339,2025-02-21 18:45:00,935.1333333333332,0.0,100.0,94.66333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88,,67.0,69.0,1.0,,78.0,68.0,0.0
2340,2025-02-21 19:00:00,949.9666666666668,0.0,100.0,96.60333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2341,2025-02-21 19:15:00,940.0766666666668,0.0,100.0,97.56333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
2342,2025-02-21 19:30:00,943.61,0.0,100.0,96.60666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2343,2025-02-21 19:45:00,925.2433333333332,0.0,100.0,97.73666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2344,2025-02-21 20:00:00,981.7466666666666,0.0,100.0,98.15666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83,,67.0,69.0,1.0,,78.0,68.0,0.0
2345,2025-02-21 20:15:00,949.9633333333333,0.0,100.0,97.51666666666668,1535.4833333333331,0.0,70.0,93.59333333333332,74.0,0.0,70.0,,72.0,70.28666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2346,2025-02-21 20:30:00,968.3266666666668,0.0,100.0,95.02333333333333,1423.18,0.0,70.0,81.99666666666667,74.0,0.0,70.0,,72.0,70.68333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2347,2025-02-21 20:45:00,910.4133333333332,0.0,100.0,100.16666666666669,1304.5266666666666,0.0,70.0,69.39333333333333,74.0,0.0,70.0,,72.0,70.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2348,2025-02-21 21:00:00,928.7766666666666,0.0,100.0,103.92,1189.4,0.0,70.0,57.423333333333325,74.0,0.0,70.0,,72.0,71.16,,67.0,69.0,1.0,,78.0,68.0,0.0
2349,2025-02-21 21:15:00,923.83,0.0,100.0,106.07333333333334,1086.9833333333331,0.0,70.0,46.71666666666667,74.0,0.0,70.0,,72.0,71.25,,67.0,69.0,1.0,,78.0,68.0,0.0
2350,2025-02-21 21:30:00,918.89,0.0,100.0,108.61333333333334,990.9266666666666,0.0,70.0,36.71666666666667,74.0,0.0,70.0,,72.0,71.27,,67.0,69.0,1.0,,78.0,68.0,0.0
2351,2025-02-21 21:45:00,890.6366666666667,0.0,83.66666666666667,85.78333333333335,907.5866666666668,0.0,70.0,27.90333333333333,74.0,0.0,70.0,,72.0,71.24,,67.0,69.0,1.0,,78.0,68.0,0.0
2352,2025-02-21 22:00:00,821.4200000000001,0.0,73.5,80.08,831.3066666666667,0.0,70.0,20.01333333333333,74.0,0.0,70.0,,72.0,71.17666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2353,2025-02-21 22:15:00,774.0966666666667,0.0,73.33333333333333,76.60333333333334,789.6366666666667,0.0,70.0,15.706666666666669,74.0,0.0,70.0,,72.0,70.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2354,2025-02-21 22:30:00,762.7999999999998,0.0,70.33333333333333,71.01666666666667,760.68,0.0,70.0,13.206666666666669,74.0,0.0,70.0,,72.0,70.78333333333335,,67.0,69.0,1.0,,78.0,68.0,0.0
2355,2025-02-21 22:45:00,765.6233333333333,0.0,69.5,69.61333333333333,755.0266666666666,0.0,70.0,12.15,74.0,0.0,70.0,,72.0,70.56666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2356,2025-02-21 23:00:00,767.0366666666667,0.0,72.5,72.95,780.4533333333334,0.0,70.0,14.856666666666667,74.0,0.0,70.0,,72.0,70.27,,67.0,69.0,1.0,,78.0,68.0,0.0
2357,2025-02-21 23:15:00,808.7033333333334,0.0,75.0,75.81,832.7199999999999,0.0,70.0,20.16,74.0,0.0,70.0,,72.0,69.97,,67.0,69.0,1.0,,78.0,68.0,0.0
2358,2025-02-21 23:30:00,904.0566666666668,0.0,83.5,80.56666666666668,925.95,0.0,70.0,29.703333333333333,74.0,0.0,70.0,,72.0,69.57,,67.0,69.0,1.0,,78.0,68.0,0.0
2359,2025-02-21 23:45:00,969.0333333333332,0.0,96.0,100.79666666666668,1040.37,0.0,70.0,41.873333333333335,74.0,0.0,70.0,,72.0,69.2,,67.0,69.0,1.0,,78.0,68.0,0.0
2360,2025-02-22 00:00:00,950.6733333333332,0.0,100.0,112.05333333333331,1171.74,0.0,70.0,55.66666666666666,74.0,0.0,70.0,,72.0,68.86999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2361,2025-02-22 00:15:00,938.6666666666666,0.0,100.0,109.32666666666668,1302.4033333333334,0.0,70.0,68.66666666666667,74.0,0.0,70.0,,72.0,68.63666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2362,2025-02-22 00:30:00,966.2066666666666,0.0,100.0,121.03666666666668,1438.013333333333,0.0,70.0,82.81,74.0,0.0,70.0,,72.0,68.49333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2363,2025-02-22 00:45:00,942.9,0.0,100.0,121.16,1567.263333333333,0.0,70.0,96.63666666666666,74.0,0.0,70.0,,72.0,68.35666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2364,2025-02-22 01:00:00,901.23,0.0,100.0,104.21333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2365,2025-02-22 01:15:00,964.8,0.0,100.0,111.78666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15666666666667,,67.0,69.0,1.0,,78.0,68.0,
2366,2025-02-22 01:30:00,936.5466666666669,0.0,100.0,114.81666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.0,,67.0,69.0,1.0,,78.0,68.0,0.0
2367,2025-02-22 01:45:00,959.1466666666666,0.0,100.0,110.49,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2368,2025-02-22 02:00:00,937.96,0.0,100.0,109.43,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2369,2025-02-22 02:15:00,925.2433333333332,0.0,100.0,111.68,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2370,2025-02-22 02:30:00,939.37,0.0,100.0,117.54666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.56,,67.0,69.0,1.0,,78.0,68.0,0.0
2371,2025-02-22 02:45:00,949.9666666666668,0.0,100.0,104.69666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.46333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2372,2025-02-22 03:00:00,912.5333333333332,0.0,100.0,109.57,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2373,2025-02-22 03:15:00,938.6633333333332,0.0,100.0,104.68333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2374,2025-02-22 03:30:00,957.7333333333332,0.0,100.0,113.66,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.15666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2375,2025-02-22 03:45:00,941.4866666666668,0.0,100.0,111.43666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2376,2025-02-22 04:00:00,966.2133333333336,0.0,100.0,110.08666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2377,2025-02-22 04:15:00,964.7966666666666,0.0,100.0,103.40666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.92,,67.0,69.0,1.0,,78.0,68.0,0.0
2378,2025-02-22 04:30:00,937.96,0.0,100.0,105.44,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83,,67.0,69.0,1.0,,78.0,68.0,0.0
2379,2025-02-22 04:45:00,979.63,0.0,100.0,112.21999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.75333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2380,2025-02-22 05:00:00,975.39,0.0,100.0,118.16666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69,,67.0,69.0,1.0,,78.0,68.0,0.0
2381,2025-02-22 05:15:00,913.2366666666668,0.0,100.0,107.87666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.61333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2382,2025-02-22 05:30:00,916.77,0.0,100.0,109.91333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.54,,67.0,69.0,1.0,,78.0,68.0,0.0
2383,2025-02-22 05:45:00,940.0766666666668,0.0,100.0,108.69333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.48,,67.0,69.0,1.0,,78.0,68.0,0.0
2384,2025-02-22 06:00:00,952.79,0.0,100.0,108.95666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.43,,67.0,69.0,1.0,,78.0,68.0,0.0
2385,2025-02-22 06:15:00,932.3066666666668,0.0,100.0,109.25666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.38,,67.0,69.0,1.0,,78.0,68.0,0.0
2386,2025-02-22 06:30:00,956.32,0.0,100.0,109.44666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.32,,67.0,69.0,1.0,,78.0,68.0,0.0
2387,2025-02-22 06:45:00,946.4333333333334,0.0,100.0,111.05666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.29666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2388,2025-02-22 07:00:00,949.2566666666668,0.0,100.0,110.07666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.24333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2389,2025-02-22 07:15:00,971.1533333333332,0.0,100.0,105.57666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.21,,67.0,69.0,1.0,,78.0,68.0,0.0
2390,2025-02-22 07:30:00,968.3266666666668,0.0,100.0,109.55666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.16666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2391,2025-02-22 07:45:00,954.91,0.0,100.0,101.04333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.11,,67.0,69.0,1.0,,78.0,68.0,0.0
2392,2025-02-22 08:00:00,925.2433333333332,0.0,100.0,107.73,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.07,,67.0,69.0,1.0,,78.0,68.0,0.0
2393,2025-02-22 08:15:00,954.2033333333334,0.0,100.0,116.42666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.99,,67.0,69.0,1.0,,78.0,68.0,0.0
2394,2025-02-22 08:30:00,944.3166666666666,0.0,100.0,103.84333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.94333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2395,2025-02-22 08:45:00,964.8,0.0,100.0,111.02,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89,,67.0,69.0,1.0,,78.0,68.0,0.0
2396,2025-02-22 09:00:00,919.5933333333334,0.0,100.0,103.97333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.88,,67.0,69.0,1.0,,78.0,68.0,0.0
2397,2025-02-22 09:15:00,947.8433333333332,0.0,100.0,104.24666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.80666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2398,2025-02-22 09:30:00,951.3733333333332,0.0,100.0,107.26666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.75,,67.0,69.0,1.0,,78.0,68.0,0.0
2399,2025-02-22 09:45:00,934.4233333333332,0.0,100.0,107.10666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.72333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2400,2025-02-22 10:00:00,969.0333333333332,0.0,100.0,109.98333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.64999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2401,2025-02-22 10:15:00,952.79,0.0,100.0,103.12333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.62,,67.0,69.0,1.0,,78.0,68.0,0.0
2402,2025-02-22 10:30:00,959.1466666666666,0.0,100.0,114.13666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.61666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2403,2025-02-22 10:45:00,925.9533333333334,0.0,100.0,99.92666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.61666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2404,2025-02-22 11:00:00,937.2533333333334,0.0,100.0,106.33,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.60000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
2405,2025-02-22 11:15:00,939.37,0.0,100.0,103.38,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.5,,67.0,69.0,1.0,,78.0,68.0,0.0
2406,2025-02-22 11:30:00,966.9166666666666,0.0,100.0,117.48666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.46,,67.0,69.0,1.0,,78.0,68.0,0.0
2407,2025-02-22 11:45:00,969.74,0.0,100.0,112.51,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.46,,67.0,69.0,1.0,,78.0,68.0,0.0
2408,2025-02-22 12:00:00,940.78,0.0,100.0,113.01333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.43666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2409,2025-02-22 12:15:00,942.1966666666668,0.0,100.0,108.56,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.39999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2410,2025-02-22 12:30:00,930.19,0.0,100.0,104.14333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.33,,67.0,69.0,1.0,,78.0,68.0,0.0
2411,2025-02-22 12:45:00,956.32,0.0,100.0,110.81333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.35333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2412,2025-02-22 13:00:00,942.1966666666668,0.0,100.0,110.59666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.42333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2413,2025-02-22 13:15:00,963.3833333333332,0.0,100.0,103.96,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.44333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2414,2025-02-22 13:30:00,943.6033333333334,0.0,100.0,108.69,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.56333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2415,2025-02-22 13:45:00,938.6633333333332,0.0,100.0,107.18666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.67666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2416,2025-02-22 14:00:00,949.96,0.0,100.0,110.63666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.82333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2417,2025-02-22 14:15:00,969.0333333333332,0.0,100.0,112.04,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
2418,2025-02-22 14:30:00,935.84,0.0,100.0,112.70666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.10333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2419,2025-02-22 14:45:00,951.3766666666668,0.0,100.0,109.98333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.27666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2420,2025-02-22 15:00:00,947.14,0.0,100.0,112.12,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.45666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2421,2025-02-22 15:15:00,933.72,0.0,100.0,111.12,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.73,,67.0,69.0,1.0,,78.0,68.0,0.0
2422,2025-02-22 15:30:00,975.39,0.0,100.0,110.70666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96,,67.0,69.0,1.0,,78.0,68.0,0.0
2423,2025-02-22 15:45:00,927.36,0.0,100.0,118.60333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23,,67.0,69.0,1.0,,78.0,68.0,0.0
2424,2025-02-22 16:00:00,937.2533333333334,0.0,100.0,113.89,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.58999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2425,2025-02-22 16:15:00,921.0066666666668,0.0,100.0,122.40666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.86,,67.0,69.0,1.0,,78.0,68.0,0.0
2426,2025-02-22 16:30:00,956.32,0.0,100.0,115.30666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.06666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2427,2025-02-22 16:45:00,936.5466666666666,0.0,100.0,115.31666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.25666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2428,2025-02-22 17:00:00,945.7266666666668,0.0,100.0,120.32666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2429,2025-02-22 17:15:00,925.2433333333332,0.0,100.0,124.11666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57,,67.0,69.0,1.0,,78.0,68.0,0.0
2430,2025-02-22 17:30:00,906.1733333333332,0.0,100.0,128.18666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,67.0,69.0,1.0,,78.0,68.0,0.0
2431,2025-02-22 17:45:00,931.6,0.0,100.0,121.28000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2432,2025-02-22 18:00:00,910.4133333333332,0.0,100.0,117.40666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11,,67.0,69.0,1.0,,78.0,68.0,0.0
2433,2025-02-22 18:15:00,909.0,0.0,100.0,119.21999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.30333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2434,2025-02-22 18:30:00,916.77,0.0,100.0,121.99666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,67.0,69.0,1.0,,78.0,68.0,0.0
2435,2025-02-22 18:45:00,942.9033333333332,0.0,100.0,119.24,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83,,67.0,69.0,1.0,,78.0,68.0,0.0
2436,2025-02-22 19:00:00,960.5566666666668,0.0,100.0,115.18,1571.5,0.0,70.0,97.19,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2437,2025-02-22 19:15:00,901.23,0.0,100.0,124.34666666666668,1474.0333333333335,0.0,70.0,87.30666666666667,74.0,0.0,70.0,,72.0,70.50333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2438,2025-02-22 19:30:00,930.8966666666666,0.0,100.0,123.47333333333334,1382.2166666666665,0.0,70.0,77.52666666666667,74.0,0.0,70.0,,72.0,70.76,,67.0,69.0,1.0,,78.0,68.0,0.0
2439,2025-02-22 19:45:00,904.7633333333332,0.0,100.0,126.68,1324.2966666666666,0.0,70.0,71.47666666666667,74.0,0.0,70.0,,72.0,70.76,,67.0,69.0,1.0,,78.0,68.0,0.0
2440,2025-02-22 20:00:00,947.8433333333332,0.0,100.0,134.81,1290.4,0.0,70.0,67.87666666666667,74.0,0.0,70.0,,72.0,70.66333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2441,2025-02-22 20:15:00,923.83,0.0,100.0,118.79,1269.21,0.0,70.0,65.72333333333334,74.0,0.0,70.0,,72.0,70.53333333333335,,67.0,69.0,1.0,,78.0,68.0,0.0
2442,2025-02-22 20:30:00,891.3433333333332,0.0,100.0,127.55,1263.5600000000002,0.0,70.0,65.14999999999999,74.0,0.0,70.0,,72.0,70.39,,67.0,69.0,1.0,,78.0,68.0,0.0
2443,2025-02-22 20:45:00,920.2966666666666,0.0,100.0,119.23,1232.4833333333331,0.0,70.0,62.13333333333333,74.0,0.0,70.0,,72.0,70.39666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2444,2025-02-22 21:00:00,929.48,0.0,100.0,109.85666666666668,1153.3766666666668,0.0,70.0,53.66,74.0,0.0,70.0,,72.0,70.62666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2445,2025-02-22 21:15:00,961.9733333333334,0.0,100.0,114.91666666666669,1055.2,0.0,70.0,43.36333333333334,74.0,0.0,70.0,,72.0,70.85666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2446,2025-02-22 21:30:00,982.4566666666666,0.0,99.33333333333331,110.12333333333332,972.5666666666666,0.0,70.0,34.663333333333334,74.0,0.0,70.0,,72.0,70.93,,67.0,69.0,1.0,,78.0,68.0,0.0
2447,2025-02-22 21:45:00,916.0633333333334,0.0,99.33333333333331,124.44666666666669,933.0133333333332,0.0,70.0,30.820000000000004,74.0,0.0,70.0,,72.0,70.80666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2448,2025-02-22 22:00:00,952.0833333333334,0.0,89.33333333333333,118.87,940.7833333333332,0.0,70.0,31.180000000000003,74.0,0.0,70.0,,72.0,70.52666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2449,2025-02-22 22:15:00,963.3833333333332,0.0,91.66666666666669,119.56333333333332,976.0966666666668,0.0,70.0,34.52,74.0,0.0,70.0,,72.0,70.22,,67.0,69.0,1.0,,78.0,68.0,0.0
2450,2025-02-22 22:30:00,936.5466666666666,0.0,100.0,132.22333333333333,1062.2666666666669,0.0,70.0,44.03,74.0,0.0,70.0,,72.0,69.75333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2451,2025-02-22 22:45:00,942.1966666666668,0.0,100.0,129.96666666666667,1161.8533333333332,0.0,70.0,53.79333333333333,74.0,0.0,70.0,,72.0,69.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2452,2025-02-22 23:00:00,952.0833333333334,0.0,100.0,138.21666666666667,1248.0200000000002,0.0,70.0,63.123333333333335,74.0,0.0,70.0,,72.0,69.21333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2453,2025-02-22 23:15:00,947.8433333333332,0.0,100.0,133.06333333333333,1322.89,0.0,70.0,71.27666666666666,74.0,0.0,70.0,,72.0,69.13000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
2454,2025-02-22 23:30:00,949.9666666666668,0.0,100.0,121.58666666666666,1387.8666666666668,0.0,70.0,78.10666666666667,74.0,0.0,70.0,,72.0,69.12,,67.0,69.0,1.0,,78.0,68.0,0.0
2455,2025-02-22 23:45:00,938.6633333333332,0.0,100.0,126.51333333333332,1449.3133333333333,0.0,70.0,84.39999999999999,74.0,0.0,70.0,,72.0,69.11999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2456,2025-02-23 00:00:00,932.3066666666668,0.0,100.0,122.40666666666668,1509.3466666666666,0.0,70.0,90.73333333333332,74.0,0.0,70.0,,72.0,69.13666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2457,2025-02-23 00:15:00,937.96,0.0,100.0,123.00333333333332,1555.9633333333334,0.0,70.0,95.38666666666666,74.0,0.0,70.0,,72.0,69.20333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2458,2025-02-23 00:30:00,963.3833333333332,0.0,100.0,120.43,1592.6899999999998,0.0,70.0,99.21,74.0,0.0,70.0,,72.0,69.24,,67.0,69.0,1.0,,78.0,68.0,0.0
2459,2025-02-23 00:45:00,909.0,0.0,100.0,119.46333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2460,2025-02-23 01:00:00,963.3833333333332,0.0,100.0,120.44,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2461,2025-02-23 01:15:00,938.6633333333332,0.0,100.0,120.38,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,67.0,69.0,1.0,,78.0,68.0,0.0
2462,2025-02-23 01:30:00,912.53,0.0,100.0,118.95333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.2,,67.0,69.0,1.0,,78.0,68.0,0.0
2463,2025-02-23 01:45:00,914.65,0.0,100.0,117.59666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.16333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2464,2025-02-23 02:00:00,924.5366666666664,0.0,100.0,119.46666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
2465,2025-02-23 02:15:00,899.82,0.0,100.0,120.33,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2466,2025-02-23 02:30:00,959.8533333333334,0.0,100.0,125.48666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07,,67.0,69.0,1.0,,78.0,68.0,0.0
2467,2025-02-23 02:45:00,915.36,0.0,100.0,115.39333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
2468,2025-02-23 03:00:00,940.0766666666668,0.0,100.0,116.00666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2469,2025-02-23 03:15:00,909.0,0.0,100.0,120.69333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2470,2025-02-23 03:30:00,900.5266666666666,0.0,100.0,112.15333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75,,67.0,69.0,1.0,,78.0,68.0,0.0
2471,2025-02-23 03:45:00,919.5933333333332,0.0,100.0,115.36333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2472,2025-02-23 04:00:00,918.18,0.0,100.0,117.68666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2473,2025-02-23 04:15:00,949.26,0.0,100.0,117.07666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2474,2025-02-23 04:30:00,950.67,0.0,100.0,120.96999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2475,2025-02-23 04:45:00,926.6566666666668,0.0,100.0,111.69,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2476,2025-02-23 05:00:00,928.7733333333334,0.0,100.0,117.74333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2477,2025-02-23 05:15:00,937.25,0.0,100.0,124.94666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2478,2025-02-23 05:30:00,932.3066666666668,0.0,100.0,123.33666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2479,2025-02-23 05:45:00,947.14,0.0,100.0,119.49,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
2480,2025-02-23 06:00:00,906.8833333333332,0.0,100.0,121.06,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.98333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2481,2025-02-23 06:15:00,899.11,0.0,100.0,115.56666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2482,2025-02-23 06:30:00,937.2533333333334,0.0,100.0,126.56,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.85333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2483,2025-02-23 06:45:00,940.0766666666668,0.0,100.0,118.02333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.79666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2484,2025-02-23 07:00:00,922.42,0.0,100.0,123.59,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.69333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2485,2025-02-23 07:15:00,944.3133333333334,0.0,100.0,115.64666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2486,2025-02-23 07:30:00,906.88,0.0,100.0,121.88,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.60333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2487,2025-02-23 07:45:00,941.4866666666668,0.0,100.0,120.55333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.53,,67.0,69.0,1.0,,78.0,68.0,0.0
2488,2025-02-23 08:00:00,927.3633333333332,0.0,100.0,121.19,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.5,,67.0,69.0,1.0,,78.0,68.0,0.0
2489,2025-02-23 08:15:00,966.21,0.0,100.0,120.86666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.40666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2490,2025-02-23 08:30:00,949.9633333333333,0.0,100.0,110.29333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35,,67.0,69.0,1.0,,78.0,68.0,0.0
2491,2025-02-23 08:45:00,969.03,0.0,100.0,113.71999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.30666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2492,2025-02-23 09:00:00,957.03,0.0,100.0,116.76333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.25,,67.0,69.0,1.0,,78.0,68.0,0.0
2493,2025-02-23 09:15:00,967.62,0.0,100.0,115.18,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.22,,67.0,69.0,1.0,,78.0,68.0,0.0
2494,2025-02-23 09:30:00,887.8133333333334,0.0,100.0,121.01333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.18333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2495,2025-02-23 09:45:00,941.49,0.0,100.0,113.75666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.11333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2496,2025-02-23 10:00:00,932.3066666666668,0.0,100.0,110.14333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.07,,67.0,69.0,1.0,,78.0,68.0,0.0
2497,2025-02-23 10:15:00,916.77,0.0,100.0,108.17,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.99,,67.0,69.0,1.0,,78.0,68.0,0.0
2498,2025-02-23 10:30:00,928.78,0.0,100.0,112.86666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96,,67.0,69.0,1.0,,78.0,68.0,0.0
2499,2025-02-23 10:45:00,938.6633333333332,0.0,100.0,111.08,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.94,,67.0,69.0,1.0,,78.0,68.0,0.0
2500,2025-02-23 11:00:00,919.5933333333334,0.0,100.0,107.99666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.92666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2501,2025-02-23 11:15:00,915.3533333333334,0.0,100.0,112.40333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83,,67.0,69.0,1.0,,78.0,68.0,0.0
2502,2025-02-23 11:30:00,897.6999999999999,0.0,100.0,112.01333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83,,67.0,69.0,1.0,,78.0,68.0,0.0
2503,2025-02-23 11:45:00,949.9633333333333,0.0,100.0,109.12333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.80333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2504,2025-02-23 12:00:00,957.0266666666666,0.0,100.0,114.33,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.72333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2505,2025-02-23 12:15:00,1002.23,0.0,100.0,106.40666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69,,67.0,69.0,1.0,,78.0,68.0,0.0
2506,2025-02-23 12:30:00,983.16,0.0,100.0,107.76666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69,,67.0,69.0,1.0,,78.0,68.0,0.0
2507,2025-02-23 12:45:00,942.9,0.0,100.0,107.83333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.65666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2508,2025-02-23 13:00:00,928.07,0.0,100.0,104.15,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.68333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2509,2025-02-23 13:15:00,966.21,0.0,100.0,113.56333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.72333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2510,2025-02-23 13:30:00,939.37,0.0,100.0,107.10666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.85333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2511,2025-02-23 13:45:00,942.1933333333332,0.0,100.0,112.14,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.99666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2512,2025-02-23 14:00:00,913.9433333333332,0.0,100.0,109.15333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.17666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2513,2025-02-23 14:15:00,962.6766666666666,0.0,100.0,117.29,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2514,2025-02-23 14:30:00,916.0633333333334,0.0,100.0,112.28,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.62,,67.0,69.0,1.0,,78.0,68.0,0.0
2515,2025-02-23 14:45:00,884.9833333333332,0.0,100.0,115.92,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89,,67.0,69.0,1.0,,78.0,68.0,0.0
2516,2025-02-23 15:00:00,938.6633333333334,0.0,100.0,108.31,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2517,2025-02-23 15:15:00,930.8933333333334,0.0,100.0,117.75666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2518,2025-02-23 15:30:00,894.8733333333333,0.0,100.0,109.15666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67,,67.0,69.0,1.0,,78.0,68.0,0.0
2519,2025-02-23 15:45:00,911.8233333333334,0.0,100.0,105.63,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2520,2025-02-23 16:00:00,911.8266666666668,0.0,100.0,115.25,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14,,67.0,69.0,1.0,,78.0,68.0,0.0
2521,2025-02-23 16:15:00,902.6433333333334,0.0,100.0,117.29666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
2522,2025-02-23 16:30:00,896.29,0.0,100.0,115.58,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.65333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2523,2025-02-23 16:45:00,925.2466666666666,0.0,100.0,116.89333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2524,2025-02-23 17:00:00,889.9266666666667,0.0,100.0,115.18,1571.503333333333,0.0,70.0,97.13,74.0,0.0,70.0,,72.0,70.12333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2525,2025-02-23 17:15:00,914.65,0.0,100.0,113.42666666666666,1510.76,0.0,70.0,90.84333333333332,74.0,0.0,70.0,,72.0,70.34333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2526,2025-02-23 17:30:00,896.9933333333333,0.0,100.0,113.42666666666666,1453.5533333333333,0.0,70.0,84.84333333333333,74.0,0.0,70.0,,72.0,70.48,,67.0,69.0,1.0,,78.0,68.0,0.0
2527,2025-02-23 17:45:00,918.1833333333334,0.0,100.0,116.66333333333334,1383.6266666666668,0.0,70.0,77.82333333333334,74.0,0.0,70.0,,72.0,70.62666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2528,2025-02-23 18:00:00,918.89,0.0,100.0,110.01333333333332,1308.76,0.0,70.0,69.84666666666668,74.0,0.0,70.0,,72.0,70.76,,67.0,69.0,1.0,,78.0,68.0,0.0
2529,2025-02-23 18:15:00,911.12,0.0,100.0,115.45,1244.486666666667,0.0,70.0,63.26,74.0,0.0,70.0,,72.0,70.80333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2530,2025-02-23 18:30:00,904.7633333333332,0.0,100.0,112.73,1183.75,0.0,70.0,56.870000000000005,74.0,0.0,70.0,,72.0,70.81,,67.0,69.0,1.0,,78.0,68.0,0.0
2531,2025-02-23 18:45:00,909.7033333333334,0.0,100.0,112.84666666666668,1118.06,0.0,70.0,50.14666666666667,74.0,0.0,70.0,,72.0,70.84333333333333,,67.0,69.0,1.0,,78.0,68.0,
