,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
2532,2025-02-23 19:00:00,944.31,0.0,100.0,118.03333333333336,1048.8466666666666,0.0,70.0,42.553333333333335,74.0,0.0,70.0,,72.0,70.89,,67.0,69.0,1.0,,78.0,68.0,0.0
2533,2025-02-23 19:15:00,885.6933333333333,0.0,99.16666666666669,126.75333333333332,945.02,0.0,70.0,32.096666666666664,74.0,0.0,70.0,,72.0,71.05666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2534,2025-02-23 19:30:00,816.4766666666666,0.0,78.16666666666667,91.52666666666666,846.14,0.0,70.0,21.44,74.0,0.0,70.0,,72.0,71.16,,67.0,69.0,1.0,,78.0,68.0,0.0
2535,2025-02-23 19:45:00,755.7333333333332,0.0,67.16666666666667,81.29666666666667,757.1433333333334,0.0,70.0,12.446666666666667,74.0,0.0,70.0,,72.0,71.16,,67.0,69.0,1.0,,78.0,68.0,0.0
2536,2025-02-23 20:00:00,723.9499999999999,0.0,63.333333333333336,79.14999999999999,739.4900000000001,0.0,70.0,10.783333333333331,74.0,0.0,70.0,,72.0,70.87666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2537,2025-02-23 20:15:00,733.8366666666667,0.0,62.833333333333336,81.17,736.6633333333333,0.0,70.0,10.246666666666668,74.0,0.0,70.0,,72.0,70.61,,67.0,69.0,1.0,,78.0,68.0,0.0
2538,2025-02-23 20:30:00,683.69,0.0,59.5,92.53,692.8766666666667,0.0,70.0,5.783333333333334,74.0,0.0,70.0,,72.0,70.61,,67.0,69.0,1.0,,78.0,68.0,0.0
2539,2025-02-23 20:45:00,668.15,0.0,55.16666666666666,87.31333333333333,644.14,0.0,70.0,0.5499999999999999,74.0,0.0,70.0,,72.0,70.76,,67.0,69.0,1.0,,78.0,68.0,0.0
2540,2025-02-23 21:00:00,627.8933333333333,0.0,54.833333333333336,89.36333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.93333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2541,2025-02-23 21:15:00,641.3133333333334,0.0,55.5,89.48666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.13333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2542,2025-02-23 21:30:00,644.8466666666667,0.0,55.0,79.74,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.31333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2543,2025-02-23 21:45:00,624.3633333333333,0.0,55.16666666666666,81.33666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.45666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2544,2025-02-23 22:00:00,649.0866666666667,0.0,56.0,88.16333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.57,,67.0,69.0,1.0,,78.0,68.0,0.0
2545,2025-02-23 22:15:00,633.5433333333334,0.0,56.0,82.88,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.59,,67.0,69.0,1.0,,78.0,68.0,0.0
2546,2025-02-23 22:30:00,673.8033333333333,0.0,55.833333333333336,84.54333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.51666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2547,2025-02-23 22:45:00,640.6066666666667,0.0,56.16666666666666,80.37,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.40666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2548,2025-02-23 23:00:00,632.1333333333333,0.0,55.833333333333336,80.99,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.22333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2549,2025-02-23 23:15:00,656.85,0.0,56.333333333333336,85.52666666666669,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.88,,67.0,69.0,1.0,,78.0,68.0,0.0
2550,2025-02-23 23:30:00,645.5533333333333,0.0,56.5,86.88333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.35666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2551,2025-02-23 23:45:00,687.93,0.0,61.333333333333336,89.99000000000001,687.2233333333334,0.0,70.0,5.076666666666667,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,78.0,68.0,0.0
2552,2025-02-24 00:00:00,852.4933333333333,0.0,77.33333333333333,94.94333333333331,837.6633333333333,0.0,70.0,20.71333333333333,74.0,0.0,70.0,,72.0,69.17999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2553,2025-02-24 00:15:00,931.6,0.0,86.0,103.09,939.37,0.0,70.0,31.27333333333333,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
2554,2025-02-24 00:30:00,980.3366666666668,0.0,94.5,117.37666666666668,1009.2933333333334,0.0,70.0,38.64333333333334,74.0,0.0,70.0,,72.0,69.01,,67.0,69.0,1.0,,78.0,68.0,0.0
2555,2025-02-24 00:45:00,976.0933333333332,0.0,100.0,123.00333333333332,1112.41,0.0,70.0,49.05,74.0,0.0,70.0,,72.0,68.86999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2556,2025-02-24 01:00:00,989.5166666666668,0.0,100.0,128.1,1214.8233333333335,0.0,70.0,59.78333333333333,74.0,0.0,70.0,,72.0,68.78666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2557,2025-02-24 01:15:00,958.4366666666666,0.0,100.0,123.56,1283.3366666666668,0.0,70.0,66.95333333333333,74.0,0.0,70.0,,72.0,68.86999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2558,2025-02-24 01:30:00,949.9633333333336,0.0,100.0,125.14,1344.0766666666666,0.0,70.0,73.42333333333333,74.0,0.0,70.0,,72.0,68.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2559,2025-02-24 01:45:00,939.37,0.0,100.0,123.36,1406.9366666666665,0.0,70.0,79.94,74.0,0.0,70.0,,72.0,69.00333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2560,2025-02-24 02:00:00,918.89,0.0,100.0,131.3733333333333,1450.7233333333334,0.0,70.0,84.59333333333333,74.0,0.0,70.0,,72.0,69.12666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2561,2025-02-24 02:15:00,940.0766666666668,0.0,100.0,121.17666666666666,1485.3333333333333,0.0,70.0,87.83666666666666,74.0,0.0,70.0,,72.0,69.23,,67.0,69.0,1.0,,78.0,68.0,0.0
2562,2025-02-24 02:30:00,942.9,0.0,100.0,119.97333333333334,1522.0600000000002,0.0,70.0,91.79666666666668,74.0,0.0,70.0,,72.0,69.33,,67.0,69.0,1.0,,78.0,68.0,0.0
2563,2025-02-24 02:45:00,938.6633333333332,0.0,100.0,122.96999999999998,1553.14,0.0,70.0,95.11666666666667,74.0,0.0,70.0,,72.0,69.39666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2564,2025-02-24 03:00:00,954.91,0.0,100.0,118.37666666666668,1582.0966666666666,0.0,70.0,98.21999999999998,74.0,0.0,70.0,,72.0,69.45666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2565,2025-02-24 03:15:00,929.48,0.0,100.0,120.10666666666668,1596.9266666666665,0.0,70.0,99.68,74.0,0.0,70.0,,72.0,69.53666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2566,2025-02-24 03:30:00,981.04,0.0,100.0,120.07666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2567,2025-02-24 03:45:00,952.7933333333334,0.0,100.0,128.96666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51,,67.0,69.0,1.0,,78.0,68.0,0.0
2568,2025-02-24 04:00:00,897.6966666666667,0.0,100.0,127.1,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2569,2025-02-24 04:15:00,927.3633333333332,0.0,100.0,124.70666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
2570,2025-02-24 04:30:00,913.9433333333332,0.0,100.0,128.91333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2571,2025-02-24 04:45:00,895.5799999999999,0.0,100.0,125.66,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
2572,2025-02-24 05:00:00,926.66,0.0,100.0,130.13333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2573,2025-02-24 05:15:00,919.5933333333332,0.0,100.0,120.67,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
2574,2025-02-24 05:30:00,905.4666666666668,0.0,100.0,123.44,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2575,2025-02-24 05:45:00,911.8266666666668,0.0,100.0,119.22333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2576,2025-02-24 06:00:00,873.6833333333334,0.0,100.0,117.85333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39,,67.0,69.0,1.0,,78.0,68.0,0.0
2577,2025-02-24 06:15:00,898.4066666666668,0.0,100.0,122.23333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.34666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2578,2025-02-24 06:30:00,893.46,0.0,100.0,125.27666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2579,2025-02-24 06:45:00,904.7633333333332,0.0,100.0,121.50333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.16333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2580,2025-02-24 07:00:00,899.8166666666666,0.0,100.0,125.78,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2581,2025-02-24 07:15:00,939.37,0.0,100.0,120.45333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2582,2025-02-24 07:30:00,972.565,0.0,100.0,110.705,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2583,2025-02-24 07:45:00,898.4066666666668,0.0,100.0,117.58333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
2584,2025-02-24 08:00:00,909.7066666666666,0.0,100.0,115.36,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
2585,2025-02-24 08:15:00,924.5366666666667,0.0,100.0,111.8,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,67.0,69.0,1.0,,78.0,68.0,0.0
2586,2025-02-24 08:30:00,885.69,0.0,100.0,114.75666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2587,2025-02-24 08:45:00,937.25,0.0,100.0,112.89,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2588,2025-02-24 09:00:00,894.1666666666666,0.0,100.0,102.58,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.8,,67.0,69.0,1.0,,78.0,68.0,0.0
2589,2025-02-24 09:15:00,885.6899999999999,0.0,100.0,117.98,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75,,67.0,69.0,1.0,,78.0,68.0,0.0
2590,2025-02-24 09:30:00,911.8266666666668,0.0,100.0,118.21333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2591,2025-02-24 09:45:00,911.8233333333334,0.0,100.0,110.07,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2592,2025-02-24 10:00:00,909.7066666666666,0.0,100.0,108.98,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,67.0,69.0,1.0,,78.0,68.0,0.0
2593,2025-02-24 10:15:00,918.8866666666668,0.0,100.0,113.48666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2594,2025-02-24 10:30:00,930.1866666666666,0.0,100.0,112.17666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2595,2025-02-24 10:45:00,890.6333333333333,0.0,100.0,111.50666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2596,2025-02-24 11:00:00,915.3533333333334,0.0,100.0,103.63333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,78.0,68.0,0.0
2597,2025-02-24 11:15:00,919.5933333333332,0.0,100.0,105.3,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,78.0,68.0,0.0
2598,2025-02-24 11:30:00,913.24,0.0,100.0,114.24333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,78.0,68.0,0.0
2599,2025-02-24 11:45:00,911.1166666666668,0.0,100.0,124.94666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2600,2025-02-24 12:00:00,937.9566666666666,0.0,100.0,120.23333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,67.0,69.0,1.0,,78.0,68.0,0.0
2601,2025-02-24 12:15:00,892.7533333333334,0.0,100.0,115.58333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2602,2025-02-24 12:30:00,885.69,0.0,100.0,108.08,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2603,2025-02-24 12:45:00,906.1766666666666,0.0,100.0,121.25333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,67.0,69.0,1.0,,78.0,68.0,0.0
2604,2025-02-24 13:00:00,916.0633333333334,0.0,100.0,115.07,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2605,2025-02-24 13:15:00,922.4166666666666,0.0,100.0,113.26666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2606,2025-02-24 13:30:00,913.9433333333332,0.0,100.0,117.59666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55,,67.0,69.0,1.0,,78.0,68.0,0.0
2607,2025-02-24 13:45:00,870.86,0.0,100.0,116.89,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
2608,2025-02-24 14:00:00,901.9366666666666,0.0,100.0,117.89,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97,,67.0,69.0,1.0,,78.0,68.0,0.0
2609,2025-02-24 14:15:00,904.7633333333332,0.0,100.0,116.68333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2610,2025-02-24 14:30:00,881.4533333333334,0.0,100.0,113.58333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.5,,67.0,69.0,1.0,,78.0,68.0,0.0
2611,2025-02-24 14:45:00,920.2966666666666,0.0,100.0,117.19333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.76666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2612,2025-02-24 15:00:00,944.3133333333334,0.0,100.0,116.88,1582.0966666666666,0.0,70.0,98.23,74.0,0.0,70.0,,72.0,70.05666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2613,2025-02-24 15:15:00,938.6666666666666,0.0,100.0,120.71333333333332,1546.78,0.0,70.0,94.73,74.0,0.0,70.0,,72.0,70.2,,67.0,69.0,1.0,,78.0,68.0,0.0
2614,2025-02-24 15:30:00,973.2733333333334,0.0,100.0,121.91,1490.2766666666666,0.0,70.0,88.97666666666667,74.0,0.0,70.0,,72.0,70.36333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2615,2025-02-24 15:45:00,1002.23,0.0,100.0,116.05333333333334,1442.253333333333,0.0,70.0,84.03,74.0,0.0,70.0,,72.0,70.46333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2616,2025-02-24 16:00:00,1000.8166666666666,0.0,100.0,122.76333333333332,1406.2333333333331,0.0,70.0,79.98,74.0,0.0,70.0,,72.0,70.48333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2617,2025-02-24 16:15:00,1055.9066666666668,0.0,100.0,118.29666666666668,1362.44,0.0,70.0,75.51,74.0,0.0,70.0,,72.0,70.51333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2618,2025-02-24 16:30:00,1082.04,0.0,100.0,110.55,1324.3,0.0,70.0,71.45666666666666,74.0,0.0,70.0,,72.0,70.52,,67.0,69.0,1.0,,78.0,68.0,0.0
2619,2025-02-24 16:45:00,1074.2733333333333,0.0,100.0,114.37333333333332,1288.9833333333331,0.0,70.0,67.92,74.0,0.0,70.0,,72.0,70.50666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2620,2025-02-24 17:00:00,1079.2166666666667,0.0,100.0,107.91666666666669,1273.4466666666667,0.0,70.0,66.15333333333332,74.0,0.0,70.0,,72.0,70.41666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2621,2025-02-24 17:15:00,1145.61,0.0,100.0,106.47666666666667,1245.9033333333334,0.0,70.0,63.333333333333336,74.0,0.0,70.0,,72.0,70.39999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2622,2025-02-24 17:30:00,1162.5566666666666,0.0,99.5,116.16333333333334,1211.29,0.0,70.0,59.51666666666667,74.0,0.0,70.0,,72.0,70.42,,67.0,69.0,1.0,,78.0,68.0,0.0
2623,2025-02-24 17:45:00,1186.57,0.0,90.5,110.57,1178.0966666666666,0.0,70.0,56.223333333333336,74.0,0.0,70.0,,72.0,70.42666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2624,2025-02-24 18:00:00,1104.6433333333334,0.0,71.5,88.68333333333334,1119.4766666666667,0.0,70.0,50.053333333333335,74.0,0.0,70.0,,72.0,70.54666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2625,2025-02-24 18:15:00,1135.013333333333,0.0,72.5,94.99,1130.0666666666666,0.0,70.0,51.11333333333334,74.0,0.0,70.0,,72.0,70.32333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2626,2025-02-24 18:30:00,1086.986666666667,0.0,72.16666666666667,88.81666666666666,1130.07,0.0,70.0,50.84333333333333,74.0,0.0,70.0,,72.0,70.22,,67.0,69.0,1.0,,78.0,68.0,0.0
2627,2025-02-24 18:45:00,1086.28,0.0,71.33333333333333,94.88,1118.77,0.0,70.0,49.79333333333333,74.0,0.0,70.0,,72.0,70.20666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2628,2025-02-24 19:00:00,1127.95,0.0,68.0,99.14666666666666,1113.8266666666666,0.0,70.0,49.42,74.0,0.0,70.0,,72.0,70.15333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2629,2025-02-24 19:15:00,1132.8966666666668,0.0,67.33333333333333,94.69,1110.2933333333333,0.0,70.0,49.303333333333335,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2630,2025-02-24 19:30:00,1131.4800000000002,0.0,66.66666666666667,93.3,1110.2933333333333,0.0,70.0,49.14333333333334,74.0,0.0,70.0,,72.0,70.08999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2631,2025-02-24 19:45:00,1098.2833333333333,0.0,65.0,98.86666666666667,1102.5266666666666,0.0,70.0,48.403333333333336,74.0,0.0,70.0,,72.0,70.09666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2632,2025-02-24 20:00:00,1107.4666666666667,0.0,63.0,102.90666666666668,1103.9366666666667,0.0,70.0,48.45666666666667,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2633,2025-02-24 20:15:00,1144.1966666666667,0.0,65.0,107.84,1139.25,0.0,70.0,52.10666666666666,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2634,2025-02-24 20:30:00,1162.56,0.0,68.0,102.50666666666666,1167.503333333333,0.0,70.0,54.75333333333333,74.0,0.0,70.0,,72.0,69.79666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2635,2025-02-24 20:45:00,1220.4733333333334,0.0,70.83333333333333,103.34666666666664,1202.8166666666666,0.0,70.0,58.6,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2636,2025-02-24 21:00:00,1228.95,0.0,72.5,101.54,1225.4199999999998,0.0,70.0,61.00333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2637,2025-02-24 21:15:00,1240.96,0.0,74.66666666666667,105.05666666666669,1243.7833333333333,0.0,70.0,63.01666666666667,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
2638,2025-02-24 21:30:00,1264.263333333333,0.0,75.66666666666667,103.54333333333334,1255.79,0.0,70.0,64.33666666666666,74.0,0.0,70.0,,72.0,69.75333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2639,2025-02-24 21:45:00,1305.2333333333331,0.0,78.0,93.88666666666666,1274.1533333333334,0.0,70.0,66.00666666666666,74.0,0.0,70.0,,72.0,69.75333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2640,2025-02-24 22:00:00,1287.57,0.0,80.0,105.15333333333332,1293.93,0.0,70.0,68.14666666666666,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,78.0,68.0,0.0
2641,2025-02-24 22:15:00,1303.11,0.0,82.5,109.45,1320.0633333333333,0.0,70.0,70.91333333333334,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
2642,2025-02-24 22:30:00,1380.1,0.0,86.0,105.72333333333334,1345.49,0.0,70.0,73.60666666666667,74.0,0.0,70.0,,72.0,69.68666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2643,2025-02-24 22:45:00,1311.5833333333333,0.0,87.33333333333333,101.87,1356.0833333333333,0.0,70.0,74.41000000000001,74.0,0.0,70.0,,72.0,69.75,,67.0,69.0,1.0,,78.0,68.0,0.0
2644,2025-02-24 23:00:00,1301.7,0.0,85.66666666666667,103.59333333333332,1315.8233333333335,0.0,70.0,70.64999999999999,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2645,2025-02-24 23:15:00,1296.05,0.0,84.66666666666667,94.56666666666666,1302.4033333333334,0.0,70.0,68.91666666666667,74.0,0.0,70.0,,72.0,70.05333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2646,2025-02-24 23:30:00,1346.1966666666667,0.0,88.33333333333333,97.20333333333332,1337.72,0.0,70.0,72.78666666666668,74.0,0.0,70.0,,72.0,69.88,,67.0,69.0,1.0,,78.0,68.0,0.0
2647,2025-02-24 23:45:00,1367.3833333333332,0.0,96.66666666666669,103.38,1388.573333333333,0.0,70.0,78.03333333333333,74.0,0.0,70.0,,72.0,69.68666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2648,2025-02-25 00:00:00,1289.6899999999998,0.0,100.0,115.31333333333332,1458.496666666667,0.0,70.0,85.48333333333333,74.0,0.0,70.0,,72.0,69.47,,67.0,69.0,1.0,,78.0,68.0,0.0
2649,2025-02-25 00:15:00,1341.25,0.0,100.0,107.19333333333331,1505.11,0.0,70.0,90.43333333333334,74.0,0.0,70.0,,72.0,69.41666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2650,2025-02-25 00:30:00,1322.89,0.0,100.0,109.21333333333332,1557.3766666666668,0.0,70.0,95.87,74.0,0.0,70.0,,72.0,69.39333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2651,2025-02-25 00:45:00,1361.0266666666666,0.0,100.0,102.27,1589.8666666666668,0.0,70.0,99.17666666666666,74.0,0.0,70.0,,72.0,69.42666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2652,2025-02-25 01:00:00,1296.05,0.0,100.0,109.71333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2653,2025-02-25 01:15:00,1284.746666666667,0.0,100.0,115.47666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29,,67.0,69.0,1.0,,78.0,68.0,0.0
2654,2025-02-25 01:30:00,1291.8100000000002,0.0,100.0,107.10333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21,,67.0,69.0,1.0,,78.0,68.0,0.0
2655,2025-02-25 01:45:00,1251.5533333333333,0.0,100.0,109.94333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2656,2025-02-25 02:00:00,1267.09,0.0,100.0,115.43666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.0,,67.0,69.0,1.0,,78.0,68.0,0.0
2657,2025-02-25 02:15:00,1229.6566666666668,0.0,100.0,111.59666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2658,2025-02-25 02:30:00,1199.993333333333,0.0,100.0,113.69,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2659,2025-02-25 02:45:00,1194.3433333333332,0.0,100.0,111.29666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2660,2025-02-25 03:00:00,1203.5233333333333,0.0,100.0,116.87,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,67.0,69.0,1.0,,78.0,68.0,0.0
2661,2025-02-25 03:15:00,1215.53,0.0,100.0,118.04,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2662,2025-02-25 03:30:00,1190.1066666666666,0.0,100.0,115.91666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,67.0,69.0,1.0,,78.0,68.0,0.0
2663,2025-02-25 03:45:00,1156.91,0.0,100.0,124.1,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2664,2025-02-25 04:00:00,1169.62,0.0,100.0,130.31,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
2665,2025-02-25 04:15:00,1156.91,0.0,100.0,120.26,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2666,2025-02-25 04:30:00,1157.6133333333337,0.0,100.0,110.25666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2667,2025-02-25 04:45:00,1149.8433333333337,0.0,100.0,117.79333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2668,2025-02-25 05:00:00,1156.2,0.0,100.0,127.59,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39,,67.0,69.0,1.0,,78.0,68.0,0.0
2669,2025-02-25 05:15:00,1151.26,0.0,100.0,130.28,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2670,2025-02-25 05:30:00,1134.3066666666666,0.0,100.0,121.79333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2671,2025-02-25 05:45:00,1161.8533333333332,0.0,100.0,124.66,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2672,2025-02-25 06:00:00,1159.736666666667,0.0,100.0,121.34666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2673,2025-02-25 06:15:00,1132.1899999999998,0.0,100.0,131.73000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,78.0,68.0,0.0
2674,2025-02-25 06:30:00,1137.84,0.0,100.0,121.42,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
2675,2025-02-25 06:45:00,1115.24,0.0,100.0,130.76999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
2676,2025-02-25 07:00:00,1181.63,0.0,100.0,120.76,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.90666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2677,2025-02-25 07:15:00,1130.7766666666666,0.0,100.0,119.23333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91,,67.0,69.0,1.0,,78.0,68.0,0.0
2678,2025-02-25 07:30:00,1098.2866666666666,0.0,100.0,120.29,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,78.0,68.0,0.0
2679,2025-02-25 07:45:00,1144.9,0.0,100.0,120.25666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2680,2025-02-25 08:00:00,1162.5600000000002,0.0,100.0,125.37666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2681,2025-02-25 08:15:00,1128.6566666666668,0.0,100.0,125.76333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.86999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2682,2025-02-25 08:30:00,1155.496666666667,0.0,100.0,125.32666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2683,2025-02-25 08:45:00,1135.013333333333,0.0,100.0,122.46666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
2684,2025-02-25 09:00:00,1105.35,0.0,100.0,125.90666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
2685,2025-02-25 09:15:00,1142.0766666666666,0.0,100.0,122.26333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,78.0,68.0,0.0
2686,2025-02-25 09:30:00,1123.7133333333334,0.0,100.0,115.21333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,78.0,68.0,0.0
2687,2025-02-25 09:45:00,1154.0833333333333,0.0,100.0,116.82,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2688,2025-02-25 10:00:00,1150.5533333333333,0.0,100.0,114.81333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2689,2025-02-25 10:15:00,1161.1466666666668,0.0,100.0,114.96,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
2690,2025-02-25 10:30:00,1164.6766666666665,0.0,100.0,112.46666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
2691,2025-02-25 10:45:00,1170.33,0.0,100.0,108.8,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2692,2025-02-25 11:00:00,1131.4833333333331,0.0,100.0,112.93,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45,,67.0,69.0,1.0,,78.0,68.0,0.0
2693,2025-02-25 11:15:00,1149.14,0.0,100.0,115.62,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2694,2025-02-25 11:30:00,1100.4066666666668,0.0,100.0,114.35666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2695,2025-02-25 11:45:00,1108.1733333333334,0.0,100.0,112.28666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2696,2025-02-25 12:00:00,1087.6899999999998,0.0,100.0,111.24333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
2697,2025-02-25 12:15:00,1052.3766666666668,0.0,100.0,116.28333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2698,2025-02-25 12:30:00,1043.1966666666667,0.0,100.0,124.94666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2699,2025-02-25 12:45:00,1096.8733333333332,0.0,100.0,121.60333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,67.0,69.0,1.0,,78.0,68.0,0.0
2700,2025-02-25 13:00:00,1035.4233333333334,0.0,100.0,118.58333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2701,2025-02-25 13:15:00,1014.9433333333332,0.0,100.0,120.66333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
2702,2025-02-25 13:30:00,1053.0833333333333,0.0,100.0,118.84333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,78.0,68.0,0.0
2703,2025-02-25 13:45:00,1054.496666666667,0.0,100.0,112.14666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.87333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2704,2025-02-25 14:00:00,1058.736666666667,0.0,100.0,114.89666666666666,1584.92,0.0,70.0,98.55333333333331,74.0,0.0,70.0,,72.0,70.05,,67.0,69.0,1.0,,78.0,68.0,
2705,2025-02-25 14:15:00,1041.7833333333333,0.0,100.0,117.65333333333332,1536.1866666666665,0.0,70.0,93.67,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,78.0,68.0,0.0
2706,2025-02-25 14:30:00,1103.2266666666667,0.0,100.0,118.16666666666669,1469.8,0.0,70.0,86.55,74.0,0.0,70.0,,72.0,70.46666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
2707,2025-02-25 14:45:00,1098.2866666666666,0.0,100.0,115.86,1415.4133333333332,0.0,70.0,81.16,74.0,0.0,70.0,,72.0,70.54,,67.0,69.0,1.0,,78.0,68.0,0.0
2708,2025-02-25 15:00:00,1141.37,0.0,100.0,110.80333333333331,1382.9233333333334,0.0,70.0,77.44666666666666,74.0,0.0,70.0,,72.0,70.52,,67.0,69.0,1.0,,78.0,68.0,0.0
2709,2025-02-25 15:15:00,1094.0466666666666,0.0,100.0,110.29333333333334,1351.1366666666663,0.0,70.0,74.19666666666666,74.0,0.0,70.0,,72.0,70.48666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2710,2025-02-25 15:30:00,1222.5966666666666,0.0,100.0,110.6,1296.753333333333,0.0,70.0,68.71666666666667,74.0,0.0,70.0,,72.0,70.57333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2711,2025-02-25 15:45:00,1194.3433333333332,0.0,86.5,103.26666666666668,1213.4133333333332,0.0,70.0,59.89333333333334,74.0,0.0,70.0,,72.0,70.76666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2712,2025-02-25 16:00:00,1158.32,0.0,76.33333333333333,98.29,1156.2,0.0,70.0,53.99333333333333,74.0,0.0,70.0,,72.0,70.75333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2713,2025-02-25 16:15:00,1130.0666666666666,0.0,72.83333333333333,96.0,1134.3066666666666,0.0,70.0,51.56333333333333,74.0,0.0,70.0,,72.0,70.61666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2714,2025-02-25 16:30:00,1129.3633333333337,0.0,68.33333333333333,94.98333333333332,1116.65,0.0,70.0,49.64666666666667,74.0,0.0,70.0,,72.0,70.49666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2715,2025-02-25 16:45:00,1086.28,0.0,63.66666666666666,98.06333333333332,1108.88,0.0,70.0,49.06,74.0,0.0,70.0,,72.0,70.36666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2716,2025-02-25 17:00:00,1117.3533333333332,0.0,61.66666666666666,105.24666666666668,1112.41,0.0,70.0,49.23,74.0,0.0,70.0,,72.0,70.24,,67.0,69.0,1.0,,78.0,68.0,0.0
2717,2025-02-25 17:15:00,1089.8100000000002,0.0,62.66666666666666,103.46333333333332,1103.2333333333331,0.0,70.0,48.3,74.0,0.0,70.0,,72.0,70.2,,67.0,69.0,1.0,,78.0,68.0,0.0
2718,2025-02-25 17:30:00,1065.09,0.0,63.333333333333336,110.38666666666668,1074.9800000000002,0.0,70.0,45.46333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2719,2025-02-25 17:45:00,1038.253333333333,0.0,62.16666666666666,110.11666666666667,1048.8466666666666,0.0,70.0,42.63,74.0,0.0,70.0,,72.0,70.3,,67.0,69.0,1.0,,78.0,68.0,0.0
2720,2025-02-25 18:00:00,1005.7633333333332,0.0,60.66666666666666,104.89333333333332,1009.2933333333334,0.0,70.0,38.623333333333335,74.0,0.0,70.0,,72.0,70.37333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2721,2025-02-25 18:15:00,1007.8833333333332,0.0,60.5,103.50666666666666,1020.5966666666668,0.0,70.0,39.72,74.0,0.0,70.0,,72.0,70.19333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2722,2025-02-25 18:30:00,1142.7833333333333,0.0,68.66666666666667,104.42666666666666,1139.25,0.0,70.0,52.13666666666666,74.0,0.0,70.0,,72.0,69.64333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2723,2025-02-25 18:45:00,1127.95,0.0,68.33333333333333,101.16333333333334,1126.5366666666666,0.0,70.0,50.79333333333333,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2724,2025-02-25 19:00:00,1234.6,0.0,77.0,95.90666666666668,1252.9633333333334,0.0,70.0,64.42333333333333,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,78.0,68.0,0.0
2725,2025-02-25 19:15:00,1289.6933333333334,0.0,81.83333333333333,101.13666666666666,1286.16,0.0,70.0,67.46,74.0,0.0,70.0,,72.0,69.37333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2726,2025-02-25 19:30:00,1278.3933333333332,0.0,84.5,96.90333333333332,1290.3966666666668,0.0,70.0,67.94,74.0,0.0,70.0,,72.0,69.54666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2727,2025-02-25 19:45:00,1248.7266666666667,0.0,81.33333333333333,111.28333333333332,1260.0266666666666,0.0,70.0,64.67333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2728,2025-02-25 20:00:00,1240.25,0.0,79.33333333333333,98.24333333333334,1207.0566666666666,0.0,70.0,59.083333333333336,74.0,0.0,70.0,,72.0,70.10333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2729,2025-02-25 20:15:00,1156.91,0.0,76.16666666666667,97.4,1156.91,0.0,70.0,53.98666666666666,74.0,0.0,70.0,,72.0,70.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2730,2025-02-25 20:30:00,1082.0433333333333,0.0,72.0,98.05333333333334,1089.1066666666666,0.0,70.0,47.23,74.0,0.0,70.0,,72.0,70.49,,67.0,69.0,1.0,,78.0,68.0,0.0
2731,2025-02-25 20:45:00,1041.0766666666666,0.0,67.16666666666667,98.34,1024.1233333333332,0.0,70.0,39.71,74.0,0.0,70.0,,72.0,70.63,,67.0,69.0,1.0,,78.0,68.0,0.0
2732,2025-02-25 21:00:00,972.5633333333334,0.0,66.16666666666667,101.81666666666666,978.2133333333333,0.0,70.0,35.330000000000005,74.0,0.0,70.0,,72.0,70.63,,67.0,69.0,1.0,,78.0,68.0,0.0
2733,2025-02-25 21:15:00,880.04,0.0,61.66666666666666,105.60666666666668,887.1033333333334,0.0,70.0,25.320000000000004,74.0,0.0,70.0,,72.0,70.84,,67.0,69.0,1.0,,78.0,68.0,0.0
2734,2025-02-25 21:30:00,884.2800000000001,0.0,61.833333333333336,101.38,880.04,0.0,70.0,25.19,74.0,0.0,70.0,,72.0,70.58,,67.0,69.0,1.0,,78.0,68.0,0.0
2735,2025-02-25 21:45:00,864.5033333333334,0.0,60.333333333333336,99.20666666666666,856.0266666666666,0.0,70.0,22.91,74.0,0.0,70.0,,72.0,70.49,,67.0,69.0,1.0,,78.0,68.0,0.0
2736,2025-02-25 22:00:00,880.0433333333334,0.0,61.833333333333336,96.96666666666664,881.4533333333334,0.0,70.0,25.19333333333333,74.0,0.0,70.0,,72.0,70.24333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2737,2025-02-25 22:15:00,898.4033333333333,0.0,62.66666666666666,100.0,913.2366666666668,0.0,70.0,28.543333333333333,74.0,0.0,70.0,,72.0,70.02666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2738,2025-02-25 22:30:00,946.4333333333334,0.0,64.83333333333333,99.12333333333332,957.03,0.0,70.0,33.03666666666667,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
2739,2025-02-25 22:45:00,862.3833333333333,0.0,61.333333333333336,104.3,858.1466666666666,0.0,70.0,22.596666666666668,74.0,0.0,70.0,,72.0,70.32333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2740,2025-02-25 23:00:00,884.9833333333332,0.0,62.66666666666666,99.45666666666666,888.5166666666668,0.0,70.0,25.94666666666667,74.0,0.0,70.0,,72.0,70.05666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2741,2025-02-25 23:15:00,860.2666666666668,0.0,62.66666666666666,94.99,868.0333333333333,0.0,70.0,23.936666666666667,74.0,0.0,70.0,,72.0,70.15333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2742,2025-02-25 23:30:00,879.3366666666667,0.0,63.0,105.54,863.09,0.0,70.0,23.266666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2743,2025-02-25 23:45:00,925.95,0.0,66.16666666666667,108.11666666666667,929.4833333333332,0.0,70.0,30.043333333333333,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,78.0,68.0,0.0
2744,2025-02-26 00:00:00,1031.8966666666668,0.0,71.5,103.35,1026.9533333333334,0.0,70.0,40.336666666666666,74.0,0.0,70.0,,72.0,69.42333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2745,2025-02-26 00:15:00,1137.1333333333332,0.0,76.16666666666667,97.07666666666668,1111.7033333333334,0.0,70.0,49.14000000000001,74.0,0.0,70.0,,72.0,69.25,,67.0,69.0,1.0,,78.0,68.0,0.0
2746,2025-02-26 00:30:00,1195.753333333333,0.0,81.16666666666667,96.8,1187.28,0.0,70.0,56.91333333333333,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2747,2025-02-26 00:45:00,1262.85,0.0,85.5,98.22666666666667,1248.7266666666667,0.0,70.0,63.52,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2748,2025-02-26 01:00:00,1281.92,0.0,91.16666666666669,101.07333333333334,1309.47,0.0,70.0,69.73666666666666,74.0,0.0,70.0,,72.0,69.13,,67.0,69.0,1.0,,78.0,68.0,0.0
2749,2025-02-26 01:15:00,1380.0966666666666,0.0,95.66666666666669,95.21,1375.86,0.0,70.0,76.31,74.0,0.0,70.0,,72.0,69.13,,67.0,69.0,1.0,,78.0,68.0,0.0
2750,2025-02-26 01:30:00,1417.53,0.0,98.16666666666669,92.34,1434.4833333333331,0.0,70.0,82.89333333333333,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2751,2025-02-26 01:45:00,1384.3333333333333,0.0,100.0,97.54333333333334,1506.5199999999998,0.0,70.0,89.92666666666666,74.0,0.0,70.0,,72.0,69.08999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2752,2025-02-26 02:00:00,1376.5666666666666,0.0,100.0,92.75,1587.0366666666666,0.0,70.0,98.65333333333332,74.0,0.0,70.0,,72.0,68.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
2753,2025-02-26 02:15:00,1381.5100000000002,0.0,100.0,92.66333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2754,2025-02-26 02:30:00,1468.3833333333332,0.0,100.0,92.57666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57,,67.0,69.0,1.0,,78.0,68.0,0.0
2755,2025-02-26 02:45:00,1300.99,0.0,100.0,94.52666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42,,67.0,69.0,1.0,,78.0,68.0,0.0
2756,2025-02-26 03:00:00,1182.3366666666668,0.0,100.0,95.09,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2757,2025-02-26 03:15:00,1222.5933333333332,0.0,100.0,97.51333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2758,2025-02-26 03:30:00,1141.37,0.0,100.0,96.83666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2759,2025-02-26 03:45:00,1167.5,0.0,100.0,97.06333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2760,2025-02-26 04:00:00,1134.3100000000002,0.0,100.0,96.98666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,67.0,69.0,1.0,,78.0,68.0,0.0
2761,2025-02-26 04:15:00,1123.003333333333,0.0,100.0,96.41,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2762,2025-02-26 04:30:00,1135.72,0.0,100.0,97.0,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2763,2025-02-26 04:45:00,1099.7,0.0,100.0,99.67,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2764,2025-02-26 05:00:00,1118.7666666666669,0.0,100.0,98.61333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
2765,2025-02-26 05:15:00,1089.1033333333332,0.0,100.0,98.79333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
2766,2025-02-26 05:30:00,1071.45,0.0,100.0,99.78666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
2767,2025-02-26 05:45:00,1038.9566666666667,0.0,100.0,99.35,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
2768,2025-02-26 06:00:00,1082.04,0.0,100.0,97.46,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
2769,2025-02-26 06:15:00,1038.9566666666667,0.0,100.0,99.66333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
2770,2025-02-26 06:30:00,973.27,0.0,100.0,104.35,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2771,2025-02-26 06:45:00,988.1033333333334,0.0,100.0,102.35666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2772,2025-02-26 07:00:00,935.84,0.0,100.0,107.82,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.22333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2773,2025-02-26 07:15:00,937.25,0.0,100.0,104.09333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31,,67.0,69.0,1.0,,78.0,68.0,0.0
2774,2025-02-26 07:30:00,949.26,0.0,100.0,104.72666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2775,2025-02-26 07:45:00,941.4866666666668,0.0,100.0,106.63333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37,,67.0,69.0,1.0,,78.0,68.0,0.0
2776,2025-02-26 08:00:00,939.37,0.0,100.0,106.11333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39,,67.0,69.0,1.0,,78.0,68.0,0.0
2777,2025-02-26 08:15:00,954.2,0.0,100.0,100.76666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2778,2025-02-26 08:30:00,946.4333333333334,0.0,100.0,103.88,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2779,2025-02-26 08:45:00,901.2333333333332,0.0,100.0,111.60333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2780,2025-02-26 09:00:00,948.5533333333332,0.0,100.0,115.75666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2781,2025-02-26 09:15:00,963.3833333333332,0.0,100.0,125.76666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2782,2025-02-26 09:30:00,882.8666666666667,0.0,100.0,120.23666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2783,2025-02-26 09:45:00,907.5866666666668,0.0,100.0,123.43,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46,,67.0,69.0,1.0,,78.0,68.0,0.0
2784,2025-02-26 10:00:00,926.6566666666666,0.0,100.0,121.57666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2785,2025-02-26 10:15:00,925.24,0.0,100.0,110.26333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2786,2025-02-26 10:30:00,903.35,0.0,100.0,114.98666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
2787,2025-02-26 10:45:00,964.09,0.0,100.0,112.35666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
2788,2025-02-26 11:00:00,927.3633333333332,0.0,100.0,122.0,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
2789,2025-02-26 11:15:00,899.1133333333333,0.0,100.0,104.65333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
2790,2025-02-26 11:30:00,961.97,0.0,100.0,115.55333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
2791,2025-02-26 11:45:00,971.1533333333332,0.0,100.0,104.77666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,67.0,69.0,1.0,,78.0,68.0,0.0
2792,2025-02-26 12:00:00,932.31,0.0,100.0,112.61,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,67.0,69.0,1.0,,78.0,68.0,0.0
2793,2025-02-26 12:15:00,933.0133333333332,0.0,100.0,109.81333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.52,,67.0,69.0,1.0,,78.0,68.0,0.0
2794,2025-02-26 12:30:00,923.8333333333334,0.0,100.0,115.82666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2795,2025-02-26 12:45:00,920.3,0.0,100.0,106.69,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2796,2025-02-26 13:00:00,923.1266666666668,0.0,100.0,107.33666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,67.0,69.0,1.0,,78.0,68.0,0.0
2797,2025-02-26 13:15:00,938.6633333333334,0.0,100.0,105.07,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2798,2025-02-26 13:30:00,908.2933333333334,0.0,100.0,111.54666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2799,2025-02-26 13:45:00,899.1133333333333,0.0,100.0,120.75333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89,,67.0,69.0,1.0,,78.0,68.0,0.0
2800,2025-02-26 14:00:00,902.64,0.0,100.0,113.01333333333334,1570.09,0.0,70.0,96.94,74.0,0.0,70.0,,72.0,70.12333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2801,2025-02-26 14:15:00,940.08,0.0,100.0,117.34333333333332,1493.1066666666666,0.0,70.0,88.77,74.0,0.0,70.0,,72.0,70.42333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2802,2025-02-26 14:30:00,1028.3633333333337,0.0,100.0,110.01666666666668,1438.72,0.0,70.0,83.48,74.0,0.0,70.0,,72.0,70.51333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2803,2025-02-26 14:45:00,1007.88,0.0,100.0,110.18333333333334,1425.3,0.0,70.0,82.04333333333334,74.0,0.0,70.0,,72.0,70.40333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2804,2025-02-26 15:00:00,1092.6333333333332,0.0,100.0,97.32666666666668,1385.746666666667,0.0,70.0,77.86333333333333,74.0,0.0,70.0,,72.0,70.45333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2805,2025-02-26 15:15:00,1165.3866666666663,0.0,100.0,96.08666666666666,1352.5533333333333,0.0,70.0,74.43666666666667,74.0,0.0,70.0,,72.0,70.45333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2806,2025-02-26 15:30:00,1260.0266666666666,0.0,99.83333333333331,97.42,1310.1766666666665,0.0,70.0,69.96333333333332,74.0,0.0,70.0,,72.0,70.50333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2807,2025-02-26 15:45:00,1248.0200000000002,0.0,83.83333333333333,93.23,1238.8366666666668,0.0,70.0,62.77333333333333,74.0,0.0,70.0,,72.0,70.64,,67.0,69.0,1.0,,78.0,68.0,0.0
2808,2025-02-26 16:00:00,1217.65,0.0,70.66666666666667,92.81,1205.6433333333334,0.0,70.0,59.23333333333333,74.0,0.0,70.0,,72.0,70.58666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2809,2025-02-26 16:15:00,1181.63,0.0,65.5,92.48333333333332,1177.39,0.0,70.0,56.13666666666666,74.0,0.0,70.0,,72.0,70.53333333333335,,67.0,69.0,1.0,,78.0,68.0,0.0
2810,2025-02-26 16:30:00,1130.07,0.0,67.83333333333333,98.54,1147.7266666666667,0.0,70.0,53.03333333333333,74.0,0.0,70.0,,72.0,70.49,,67.0,69.0,1.0,,78.0,68.0,0.0
2811,2025-02-26 16:45:00,1124.42,0.0,67.16666666666667,101.83333333333331,1135.72,0.0,70.0,51.71,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
2812,2025-02-26 17:00:00,1133.6033333333332,0.0,67.16666666666667,101.98333333333332,1137.84,0.0,70.0,51.97,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2813,2025-02-26 17:15:00,1272.0366666666666,0.0,80.0,89.45666666666666,1295.3433333333332,0.0,70.0,68.41333333333334,74.0,0.0,70.0,,72.0,69.46333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2814,2025-02-26 17:30:00,1326.4166666666667,0.0,85.16666666666667,96.14,1347.6066666666666,0.0,70.0,73.76666666666667,74.0,0.0,70.0,,72.0,69.42333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2815,2025-02-26 17:45:00,1083.4533333333334,0.0,95.16666666666669,94.7,1361.7333333333331,0.0,70.0,75.76666666666667,74.0,0.0,70.0,,72.0,69.52333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2816,2025-02-26 18:00:00,937.96,0.0,100.0,118.84333333333332,1361.0266666666666,0.0,70.0,75.06333333333333,74.0,0.0,70.0,,72.0,69.69333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2817,2025-02-26 18:15:00,939.37,0.0,100.0,114.62666666666668,1317.236666666667,0.0,70.0,70.70666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
2818,2025-02-26 18:30:00,962.6766666666666,0.0,100.0,115.58666666666666,1204.9366666666667,0.0,70.0,58.88,74.0,0.0,70.0,,72.0,70.44333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2819,2025-02-26 18:45:00,923.8333333333334,0.0,100.0,108.35,1161.1433333333334,0.0,70.0,54.46666666666667,74.0,0.0,70.0,,72.0,70.5,,67.0,69.0,1.0,,78.0,68.0,0.0
2820,2025-02-26 19:00:00,951.3766666666668,0.0,100.0,102.84666666666668,1118.0633333333333,0.0,70.0,49.98,74.0,0.0,70.0,,72.0,70.54,,67.0,69.0,1.0,,78.0,68.0,0.0
2821,2025-02-26 19:15:00,911.12,0.0,100.0,102.47666666666667,1076.39,0.0,70.0,46.09333333333333,74.0,0.0,70.0,,72.0,70.55,,67.0,69.0,1.0,,78.0,68.0,0.0
2822,2025-02-26 19:30:00,968.3266666666668,0.0,100.0,92.6,1052.3766666666668,0.0,70.0,43.126666666666665,74.0,0.0,70.0,,72.0,70.47333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2823,2025-02-26 19:45:00,923.1266666666668,0.0,100.0,108.91333333333334,1040.37,0.0,70.0,41.81666666666667,74.0,0.0,70.0,,72.0,70.37333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2824,2025-02-26 20:00:00,935.13,0.0,100.0,107.04666666666668,1017.77,0.0,70.0,39.28,74.0,0.0,70.0,,72.0,70.35333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2825,2025-02-26 20:15:00,973.98,0.0,94.16666666666669,100.88666666666666,944.3133333333334,0.0,70.0,31.82333333333333,74.0,0.0,70.0,,72.0,70.56666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2826,2025-02-26 20:30:00,877.2166666666667,0.0,79.33333333333333,99.09666666666664,860.9733333333334,0.0,70.0,23.00666666666667,74.0,0.0,70.0,,72.0,70.76,,67.0,69.0,1.0,,78.0,68.0,0.0
2827,2025-02-26 20:45:00,819.2966666666666,0.0,75.0,92.68,813.65,0.0,70.0,18.383333333333333,74.0,0.0,70.0,,72.0,70.70666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2828,2025-02-26 21:00:00,815.7666666666668,0.0,75.16666666666667,90.64333333333332,824.9499999999999,0.0,70.0,19.426666666666662,74.0,0.0,70.0,,72.0,70.43,,67.0,69.0,1.0,,78.0,68.0,0.0
