,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
2829,2025-02-26 21:15:00,827.7733333333332,0.0,79.83333333333333,94.61333333333334,852.4966666666666,0.0,70.0,22.22666666666667,74.0,0.0,70.0,,72.0,70.17333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2830,2025-02-26 21:30:00,884.2800000000001,0.0,81.16666666666667,91.59,906.1733333333332,0.0,70.0,27.80333333333333,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2831,2025-02-26 21:45:00,949.9633333333336,0.0,88.33333333333333,92.16666666666669,954.2,0.0,70.0,32.656666666666666,74.0,0.0,70.0,,72.0,69.72333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2832,2025-02-26 22:00:00,906.1766666666666,0.0,97.16666666666669,91.61,1002.9366666666666,0.0,70.0,37.87,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
2833,2025-02-26 22:15:00,922.42,0.0,100.0,92.89666666666666,1041.0766666666666,0.0,70.0,41.85666666666666,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2834,2025-02-26 22:30:00,960.5566666666668,0.0,100.0,97.61,1091.2233333333334,0.0,70.0,47.29333333333333,74.0,0.0,70.0,,72.0,69.48,,67.0,69.0,1.0,,78.0,68.0,0.0
2835,2025-02-26 22:45:00,908.29,0.0,100.0,85.34666666666665,1125.8333333333333,0.0,70.0,50.61666666666667,74.0,0.0,70.0,,72.0,69.51666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2836,2025-02-26 23:00:00,915.3566666666666,0.0,100.0,99.59,1160.4433333333334,0.0,70.0,54.10999999999999,74.0,0.0,70.0,,72.0,69.5,,67.0,69.0,1.0,,78.0,68.0,0.0
2837,2025-02-26 23:15:00,976.0966666666668,0.0,88.0,85.25,1202.11,0.0,70.0,58.586666666666666,74.0,0.0,70.0,,72.0,69.45666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2838,2025-02-26 23:30:00,925.2466666666666,0.0,100.0,87.06333333333333,1240.25,0.0,70.0,62.76666666666667,74.0,0.0,70.0,,72.0,69.47,,67.0,69.0,1.0,,78.0,68.0,0.0
2839,2025-02-26 23:45:00,935.1333333333332,0.0,100.0,90.54,1263.5566666666666,0.0,70.0,64.98333333333333,74.0,0.0,70.0,,72.0,69.53666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2840,2025-02-27 00:00:00,1019.8866666666668,0.0,90.66666666666669,87.12333333333333,1277.6833333333334,0.0,70.0,66.46,74.0,0.0,70.0,,72.0,69.61333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2841,2025-02-27 00:15:00,1103.2266666666667,0.0,92.83333333333331,99.81333333333332,1337.013333333333,0.0,70.0,72.24333333333334,74.0,0.0,70.0,,72.0,69.46333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2842,2025-02-27 00:30:00,874.39,0.0,100.0,93.35666666666668,1367.3866666666663,0.0,70.0,75.74,74.0,0.0,70.0,,72.0,69.5,,67.0,69.0,1.0,,78.0,68.0,0.0
2843,2025-02-27 00:45:00,934.4233333333332,0.0,100.0,90.55666666666669,1377.9799999999998,0.0,70.0,76.88,74.0,0.0,70.0,,72.0,69.58999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2844,2025-02-27 01:00:00,913.9433333333332,0.0,100.0,95.77,1388.573333333333,0.0,70.0,78.11666666666666,74.0,0.0,70.0,,72.0,69.68333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2845,2025-02-27 01:15:00,930.19,0.0,100.0,94.65,1399.8733333333332,0.0,70.0,79.28333333333333,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,78.0,68.0,0.0
2846,2025-02-27 01:30:00,1282.63,0.0,97.66666666666669,96.57333333333334,1406.2300000000002,0.0,70.0,79.44,74.0,0.0,70.0,,72.0,69.80666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2847,2025-02-27 01:45:00,1367.3866666666663,0.0,100.0,90.63,1426.7133333333334,0.0,70.0,82.17333333333333,74.0,0.0,70.0,,72.0,69.74666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2848,2025-02-27 02:00:00,1298.8733333333332,0.0,100.0,89.45,1490.9833333333331,0.0,70.0,88.71666666666665,74.0,0.0,70.0,,72.0,69.54666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2849,2025-02-27 02:15:00,1320.0633333333333,0.0,100.0,95.67333333333332,1558.7933333333333,0.0,70.0,95.5,74.0,0.0,70.0,,72.0,69.40666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2850,2025-02-27 02:30:00,1312.2966666666669,0.0,100.0,97.80666666666669,1598.34,0.0,70.0,99.81333333333332,74.0,0.0,70.0,,72.0,69.28333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2851,2025-02-27 02:45:00,1361.0266666666666,0.0,100.0,95.79,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.06333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2852,2025-02-27 03:00:00,1310.88,0.0,100.0,94.36,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2853,2025-02-27 03:15:00,1334.8966666666668,0.0,100.0,93.44333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79,,67.0,69.0,1.0,,78.0,68.0,0.0
2854,2025-02-27 03:30:00,1305.9366666666667,0.0,100.0,97.58666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.80666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2855,2025-02-27 03:45:00,1332.7733333333333,0.0,100.0,96.87333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,67.0,69.0,1.0,,78.0,68.0,0.0
2856,2025-02-27 04:00:00,1259.32,0.0,100.0,100.62333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.30333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2857,2025-02-27 04:15:00,1314.41,0.0,100.0,96.98666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2858,2025-02-27 04:30:00,1333.4833333333331,0.0,100.0,96.84666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
2859,2025-02-27 04:45:00,1337.7166666666667,0.0,100.0,95.89666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2860,2025-02-27 05:00:00,1350.4333333333332,0.0,100.0,97.25,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2861,2025-02-27 05:15:00,1344.0766666666666,0.0,100.0,94.16,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333335,,67.0,69.0,1.0,,78.0,68.0,0.0
2862,2025-02-27 05:30:00,1365.97,0.0,100.0,94.30333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
2863,2025-02-27 05:45:00,1346.1966666666667,0.0,100.0,95.12666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2864,2025-02-27 06:00:00,1348.3133333333335,0.0,100.0,95.59333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2865,2025-02-27 06:15:00,1356.79,0.0,100.0,98.35,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2866,2025-02-27 06:30:00,1349.02,0.0,100.0,98.44666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17,,67.0,69.0,1.0,,78.0,68.0,0.0
2867,2025-02-27 06:45:00,1404.11,0.0,100.0,105.62333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.06,,67.0,69.0,1.0,,78.0,68.0,0.0
2868,2025-02-27 07:00:00,1303.82,0.0,100.0,97.48,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2869,2025-02-27 07:15:00,1460.6166666666668,0.0,100.0,94.65,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2870,2025-02-27 07:30:00,1373.0366666666669,0.0,100.0,93.46666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2871,2025-02-27 07:45:00,1362.4433333333334,0.0,100.0,93.19,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2872,2025-02-27 08:00:00,1347.6066666666668,0.0,100.0,93.74,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2873,2025-02-27 08:15:00,1425.3,0.0,100.0,93.06666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36,,67.0,69.0,1.0,,78.0,68.0,0.0
2874,2025-02-27 08:30:00,1295.3433333333337,0.0,100.0,95.15666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,67.0,69.0,1.0,,78.0,68.0,0.0
2875,2025-02-27 08:45:00,1241.6633333333332,0.0,100.0,95.68333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2876,2025-02-27 09:00:00,1220.4733333333334,0.0,100.0,97.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36,,67.0,69.0,1.0,,78.0,68.0,0.0
2877,2025-02-27 09:15:00,1233.8933333333334,0.0,100.0,96.16333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2878,2025-02-27 09:30:00,1204.23,0.0,100.0,103.32333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2879,2025-02-27 09:45:00,1150.5533333333333,0.0,100.0,101.31666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2880,2025-02-27 10:00:00,1133.6,0.0,100.0,101.02333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,67.0,69.0,1.0,,78.0,68.0,0.0
2881,2025-02-27 10:15:00,1125.1266666666668,0.0,100.0,98.51,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2882,2025-02-27 10:30:00,1078.51,0.0,100.0,105.26,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,78.0,68.0,0.0
2883,2025-02-27 10:45:00,1086.986666666667,0.0,100.0,104.68,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.52333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2884,2025-02-27 11:00:00,1105.35,0.0,100.0,102.69666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56,,67.0,69.0,1.0,,78.0,68.0,0.0
2885,2025-02-27 11:15:00,1097.58,0.0,100.0,97.83666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58,,67.0,69.0,1.0,,78.0,68.0,0.0
2886,2025-02-27 11:30:00,1113.8266666666666,0.0,100.0,99.69,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2887,2025-02-27 11:45:00,1081.3366666666668,0.0,100.0,100.7,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,67.0,69.0,1.0,,78.0,68.0,0.0
2888,2025-02-27 12:00:00,1081.3366666666668,0.0,100.0,97.84,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2889,2025-02-27 12:15:00,1062.263333333333,0.0,100.0,100.35666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,67.0,69.0,1.0,,78.0,68.0,0.0
2890,2025-02-27 12:30:00,1069.3266666666666,0.0,100.0,104.33,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2891,2025-02-27 12:45:00,1071.45,0.0,100.0,101.27333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2892,2025-02-27 13:00:00,1065.8,0.0,100.0,103.61666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17,,67.0,69.0,1.0,,78.0,68.0,0.0
2893,2025-02-27 13:15:00,1115.9433333333334,0.0,100.0,97.62,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2894,2025-02-27 13:30:00,1033.3066666666666,0.0,100.0,100.35333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
2895,2025-02-27 13:45:00,1026.243333333333,0.0,100.0,100.19,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,78.0,68.0,0.0
2896,2025-02-27 14:00:00,1028.3633333333337,0.0,100.0,99.18,1575.74,0.0,70.0,97.70333333333332,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2897,2025-02-27 14:15:00,1086.2766666666666,0.0,100.0,99.65666666666664,1525.5933333333332,0.0,70.0,92.68666666666668,74.0,0.0,70.0,,72.0,70.27999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2898,2025-02-27 14:30:00,1071.45,0.0,100.0,97.69333333333334,1462.7333333333331,0.0,70.0,86.00666666666666,74.0,0.0,70.0,,72.0,70.47333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2899,2025-02-27 14:45:00,1027.66,0.0,100.0,91.11333333333334,1397.05,0.0,70.0,79.05,74.0,0.0,70.0,,72.0,70.61,,67.0,69.0,1.0,,78.0,68.0,0.0
2900,2025-02-27 15:00:00,1063.6766666666665,0.0,100.0,92.31,1331.36,0.0,70.0,72.22,74.0,0.0,70.0,,72.0,70.70333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2901,2025-02-27 15:15:00,1036.84,0.0,100.0,96.23,1280.51,0.0,70.0,66.95333333333333,74.0,0.0,70.0,,72.0,70.71,,67.0,69.0,1.0,,78.0,68.0,0.0
2902,2025-02-27 15:30:00,1038.9566666666667,0.0,100.0,94.18666666666668,1220.4766666666667,0.0,70.0,60.39333333333334,74.0,0.0,70.0,,72.0,70.74666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2903,2025-02-27 15:45:00,1062.2666666666669,0.0,99.83333333333331,96.71666666666664,1152.6733333333334,0.0,70.0,53.49666666666667,74.0,0.0,70.0,,72.0,70.82333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2904,2025-02-27 16:00:00,1113.12,0.0,100.0,82.62666666666667,1136.4266666666665,0.0,70.0,52.23333333333333,74.0,0.0,70.0,,72.0,70.60000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
2905,2025-02-27 16:15:00,1120.1833333333334,0.0,100.0,100.65666666666664,1175.2733333333333,0.0,70.0,55.97,74.0,0.0,70.0,,72.0,70.25666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2906,2025-02-27 16:30:00,1124.42,0.0,99.83333333333331,107.61,1188.6899999999998,0.0,70.0,57.44,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
2907,2025-02-27 16:45:00,1163.2666666666669,0.0,99.5,117.18333333333334,1178.8066666666666,0.0,70.0,56.28,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
2908,2025-02-27 17:00:00,1163.97,0.0,83.33333333333333,92.31666666666666,1183.04,0.0,70.0,56.29666666666666,74.0,0.0,70.0,,72.0,70.06333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2909,2025-02-27 17:15:00,1216.24,0.0,85.0,85.79666666666667,1193.6366666666663,0.0,70.0,57.75,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2910,2025-02-27 17:30:00,1160.4366666666667,0.0,77.66666666666667,96.96999999999998,1169.62,0.0,70.0,55.43666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2911,2025-02-27 17:45:00,1158.3233333333335,0.0,74.66666666666667,87.57666666666667,1163.2666666666669,0.0,70.0,54.66333333333333,74.0,0.0,70.0,,72.0,70.08999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2912,2025-02-27 18:00:00,1170.3266666666666,0.0,74.5,99.64,1173.86,0.0,70.0,55.73666666666667,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,78.0,68.0,0.0
2913,2025-02-27 18:15:00,1147.7266666666667,0.0,71.5,106.39666666666666,1155.496666666667,0.0,70.0,54.00666666666666,74.0,0.0,70.0,,72.0,70.09,,67.0,69.0,1.0,,78.0,68.0,0.0
2914,2025-02-27 18:30:00,1165.3833333333334,0.0,70.16666666666667,96.43,1166.7966666666669,0.0,70.0,54.81,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2915,2025-02-27 18:45:00,1180.9233333333334,0.0,70.5,107.88333333333333,1171.0333333333335,0.0,70.0,55.43,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,78.0,68.0,0.0
2916,2025-02-27 19:00:00,1147.7266666666667,0.0,67.33333333333333,110.48333333333332,1146.3133333333333,0.0,70.0,52.92666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2917,2025-02-27 19:15:00,1178.0966666666666,0.0,65.66666666666667,109.2,1135.0166666666669,0.0,70.0,52.03333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2918,2025-02-27 19:30:00,1123.006666666667,0.0,62.66666666666666,111.50666666666666,1104.6433333333334,0.0,70.0,48.6,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2919,2025-02-27 19:45:00,1079.9233333333334,0.0,62.833333333333336,110.77,1081.3333333333333,0.0,70.0,46.15,74.0,0.0,70.0,,72.0,70.25666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2920,2025-02-27 20:00:00,1067.9166666666667,0.0,63.66666666666666,112.17333333333332,1062.263333333333,0.0,70.0,44.21333333333333,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,78.0,68.0,0.0
2921,2025-02-27 20:15:00,1037.5433333333333,0.0,64.5,104.49,1043.1966666666667,0.0,70.0,42.03,74.0,0.0,70.0,,72.0,70.25333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2922,2025-02-27 20:30:00,1096.1666666666667,0.0,67.0,105.19666666666669,1086.28,0.0,70.0,46.67,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2923,2025-02-27 20:45:00,1103.23,0.0,70.0,103.98333333333336,1108.8833333333334,0.0,70.0,49.02333333333333,74.0,0.0,70.0,,72.0,69.88666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2924,2025-02-27 21:00:00,1076.39,0.0,66.5,110.42666666666666,1073.5666666666666,0.0,70.0,45.376666666666665,74.0,0.0,70.0,,72.0,70.08333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2925,2025-02-27 21:15:00,1002.9366666666666,0.0,64.66666666666667,107.24666666666668,1005.76,0.0,70.0,38.45666666666667,74.0,0.0,70.0,,72.0,70.34333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2926,2025-02-27 21:30:00,911.8233333333334,0.0,61.833333333333336,116.09666666666664,933.7166666666668,0.0,70.0,30.62333333333333,74.0,0.0,70.0,,72.0,70.54666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2927,2025-02-27 21:45:00,875.8066666666667,0.0,59.66666666666666,120.08666666666666,878.6266666666667,0.0,70.0,24.933333333333334,74.0,0.0,70.0,,72.0,70.62,,67.0,69.0,1.0,,78.0,68.0,0.0
2928,2025-02-27 22:00:00,911.8266666666668,0.0,60.0,110.93,909.7066666666666,0.0,70.0,27.61,74.0,0.0,70.0,,72.0,70.28666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2929,2025-02-27 22:15:00,961.97,0.0,63.833333333333336,106.56,962.6766666666666,0.0,70.0,33.70666666666667,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
2930,2025-02-27 22:30:00,953.4966666666666,0.0,64.16666666666667,114.79666666666668,976.0966666666668,0.0,70.0,35.25666666666667,74.0,0.0,70.0,,72.0,69.91333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2931,2025-02-27 22:45:00,980.3366666666668,0.0,64.5,120.84666666666664,985.28,0.0,70.0,35.98,74.0,0.0,70.0,,72.0,69.91,,67.0,69.0,1.0,,78.0,68.0,0.0
2932,2025-02-27 23:00:00,1042.486666666667,0.0,67.66666666666667,106.29666666666668,1031.8933333333334,0.0,70.0,40.84,74.0,0.0,70.0,,72.0,69.71666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
2933,2025-02-27 23:15:00,1164.6766666666665,0.0,75.66666666666667,98.21333333333332,1143.49,0.0,70.0,52.370000000000005,74.0,0.0,70.0,,72.0,69.32,,67.0,69.0,1.0,,78.0,68.0,0.0
2934,2025-02-27 23:30:00,1226.8300000000002,0.0,81.33333333333333,96.14,1235.3066666666666,0.0,70.0,61.96333333333334,74.0,0.0,70.0,,72.0,69.11999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2935,2025-02-27 23:45:00,1319.3533333333332,0.0,83.66666666666667,88.58666666666666,1319.3566666666666,0.0,70.0,70.79,74.0,0.0,70.0,,72.0,69.04666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2936,2025-02-28 00:00:00,1416.8233333333335,0.0,89.0,88.13,1393.5166666666669,0.0,70.0,78.35333333333334,74.0,0.0,70.0,,72.0,69.00333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2937,2025-02-28 00:15:00,1409.0566666666666,0.0,93.33333333333331,92.06666666666666,1448.61,0.0,70.0,84.3,74.0,0.0,70.0,,72.0,69.09333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2938,2025-02-28 00:30:00,1431.6566666666668,0.0,99.0,100.34,1497.3433333333332,0.0,70.0,89.41333333333334,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
2939,2025-02-28 00:45:00,1378.6833333333334,0.0,100.0,99.09666666666664,1558.79,0.0,70.0,95.81,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2940,2025-02-28 01:00:00,1307.35,0.0,100.0,98.61,1598.34,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2941,2025-02-28 01:15:00,1377.2733333333333,0.0,100.0,98.77333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2942,2025-02-28 01:30:00,1304.5266666666666,0.0,100.0,99.94333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
2943,2025-02-28 01:45:00,1276.2700000000002,0.0,100.0,99.49333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2944,2025-02-28 02:00:00,1245.9,0.0,100.0,102.33,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2945,2025-02-28 02:15:00,1226.1266666666668,0.0,100.0,104.33,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2946,2025-02-28 02:30:00,1220.4733333333334,0.0,100.0,106.16,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2947,2025-02-28 02:45:00,1231.0666666666666,0.0,100.0,103.52,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2948,2025-02-28 03:00:00,1185.8666666666666,0.0,100.0,106.07333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2949,2025-02-28 03:15:00,1139.25,0.0,100.0,102.01333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
2950,2025-02-28 03:30:00,1170.33,0.0,100.0,103.36666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79,,67.0,69.0,1.0,,78.0,68.0,0.0
2951,2025-02-28 03:45:00,1145.61,0.0,100.0,99.30333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85,,67.0,69.0,1.0,,78.0,68.0,0.0
2952,2025-02-28 04:00:00,1157.6166666666666,0.0,100.0,102.68,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79,,67.0,69.0,1.0,,78.0,68.0,0.0
2953,2025-02-28 04:15:00,1178.8066666666666,0.0,100.0,102.67333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2954,2025-02-28 04:30:00,1163.2666666666669,0.0,100.0,107.09333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
2955,2025-02-28 04:45:00,1121.5933333333332,0.0,100.0,98.62,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2956,2025-02-28 05:00:00,1094.753333333333,0.0,100.0,101.45,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85,,67.0,69.0,1.0,,78.0,68.0,0.0
2957,2025-02-28 05:15:00,1107.47,0.0,100.0,99.01,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.82333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
2958,2025-02-28 05:30:00,1105.35,0.0,100.0,101.24666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2959,2025-02-28 05:45:00,1030.835,0.0,100.0,102.575,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,67.0,69.0,1.0,,78.0,68.0,0.0
2960,2025-02-28 06:00:00,1044.6066666666666,0.0,100.0,100.03333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2961,2025-02-28 06:15:00,1039.6633333333332,0.0,100.0,104.82666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2962,2025-02-28 06:30:00,967.62,0.0,100.0,106.77666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2963,2025-02-28 06:45:00,993.0466666666666,0.0,100.0,111.97333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2964,2025-02-28 07:00:00,1022.71,0.0,100.0,108.15,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2965,2025-02-28 07:15:00,988.1033333333334,0.0,100.0,107.32333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
2966,2025-02-28 07:30:00,1003.64,0.0,100.0,110.54,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.16333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2967,2025-02-28 07:45:00,941.4933333333332,0.0,100.0,119.44666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21,,67.0,69.0,1.0,,78.0,68.0,0.0
2968,2025-02-28 08:00:00,941.4866666666668,0.0,100.0,114.38,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,67.0,69.0,1.0,,78.0,68.0,0.0
2969,2025-02-28 08:15:00,952.0833333333334,0.0,100.0,112.32333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,67.0,69.0,1.0,,78.0,68.0,0.0
2970,2025-02-28 08:30:00,914.65,0.0,100.0,115.09333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2971,2025-02-28 08:45:00,937.2533333333334,0.0,100.0,105.79,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,67.0,69.0,1.0,,78.0,68.0,
2972,2025-02-28 09:00:00,915.3566666666668,0.0,100.0,115.70666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,67.0,69.0,1.0,,78.0,68.0,0.0
2973,2025-02-28 09:15:00,971.1533333333332,0.0,100.0,109.34666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,67.0,69.0,1.0,,78.0,68.0,0.0
2974,2025-02-28 09:30:00,937.2533333333334,0.0,100.0,114.52333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2975,2025-02-28 09:45:00,963.3866666666668,0.0,100.0,117.61333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2976,2025-02-28 10:00:00,913.2366666666668,0.0,100.0,116.87666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2977,2025-02-28 10:15:00,949.26,0.0,100.0,107.46,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32,,67.0,69.0,1.0,,78.0,68.0,0.0
2978,2025-02-28 10:30:00,934.4266666666668,0.0,100.0,106.35666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2979,2025-02-28 10:45:00,886.4,0.0,100.0,105.39333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2980,2025-02-28 11:00:00,936.5466666666666,0.0,100.0,106.3,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37,,67.0,69.0,1.0,,78.0,68.0,0.0
2981,2025-02-28 11:15:00,918.18,0.0,100.0,105.96,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2982,2025-02-28 11:30:00,925.2433333333332,0.0,100.0,101.91666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
2983,2025-02-28 11:45:00,918.18,0.0,100.0,102.86666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2984,2025-02-28 12:00:00,922.4166666666666,0.0,100.0,102.82333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2985,2025-02-28 12:15:00,911.1166666666668,0.0,100.0,98.76,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,78.0,68.0,0.0
2986,2025-02-28 12:30:00,884.9833333333332,0.0,100.0,105.16333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
2987,2025-02-28 12:45:00,921.7133333333333,0.0,100.0,101.60666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
2988,2025-02-28 13:00:00,877.9233333333333,0.0,100.0,103.16,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.34333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2989,2025-02-28 13:15:00,893.46,0.0,100.0,105.84333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2990,2025-02-28 13:30:00,884.9866666666667,0.0,100.0,103.49333333333334,1597.6333333333332,0.0,70.0,99.85333333333334,74.0,0.0,70.0,,72.0,69.94666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2991,2025-02-28 13:45:00,924.54,0.0,100.0,103.46,1594.1,0.0,70.0,99.60333333333334,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,78.0,68.0,0.0
2992,2025-02-28 14:00:00,888.5166666666668,0.0,100.0,104.01333333333334,1544.6633333333332,0.0,70.0,94.65,74.0,0.0,70.0,,72.0,70.22666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
2993,2025-02-28 14:15:00,923.8333333333334,0.0,100.0,95.96333333333332,1452.14,0.0,70.0,84.93333333333332,74.0,0.0,70.0,,72.0,70.56666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
2994,2025-02-28 14:30:00,931.6,0.0,100.0,101.90666666666668,1403.4033333333334,0.0,70.0,79.75333333333333,74.0,0.0,70.0,,72.0,70.59333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2995,2025-02-28 14:45:00,985.28,0.0,100.0,106.00333333333332,1350.4333333333334,0.0,70.0,74.16,74.0,0.0,70.0,,72.0,70.64333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2996,2025-02-28 15:00:00,1060.15,0.0,100.0,99.71333333333332,1327.8333333333333,0.0,70.0,71.83,74.0,0.0,70.0,,72.0,70.54,,67.0,69.0,1.0,,78.0,68.0,0.0
2997,2025-02-28 15:15:00,1043.1933333333334,0.0,100.0,103.38,1309.4666666666665,0.0,70.0,70.04,74.0,0.0,70.0,,72.0,70.44333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
2998,2025-02-28 15:30:00,1100.4033333333334,0.0,100.0,95.37,1310.1766666666665,0.0,70.0,69.89666666666666,74.0,0.0,70.0,,72.0,70.3,,67.0,69.0,1.0,,78.0,68.0,0.0
2999,2025-02-28 15:45:00,1086.986666666667,0.0,100.0,95.66,1317.9433333333334,0.0,70.0,70.60333333333334,74.0,0.0,70.0,,72.0,70.17,,67.0,69.0,1.0,,78.0,68.0,0.0
3000,2025-02-28 16:00:00,1142.7833333333335,0.0,100.0,87.59333333333332,1319.3533333333332,0.0,70.0,70.93333333333334,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3001,2025-02-28 16:15:00,1218.3566666666666,0.0,100.0,94.52666666666669,1314.4133333333332,0.0,70.0,70.39999999999999,74.0,0.0,70.0,,72.0,70.10333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3002,2025-02-28 16:30:00,1246.6066666666666,0.0,99.83333333333331,91.52666666666669,1303.8166666666666,0.0,70.0,69.43333333333334,74.0,0.0,70.0,,72.0,70.10666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3003,2025-02-28 16:45:00,1256.493333333333,0.0,100.0,89.39,1296.753333333333,0.0,70.0,68.56666666666666,74.0,0.0,70.0,,72.0,70.10666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3004,2025-02-28 17:00:00,1255.0833333333333,0.0,85.83333333333333,90.37333333333332,1265.6766666666665,0.0,70.0,65.35666666666667,74.0,0.0,70.0,,72.0,70.20666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3005,2025-02-28 17:15:00,1250.8466666666666,0.0,76.5,86.03000000000002,1248.0200000000002,0.0,70.0,63.51,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3006,2025-02-28 17:30:00,1281.92,0.0,72.33333333333333,90.91666666666669,1250.8466666666666,0.0,70.0,64.09666666666668,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
3007,2025-02-28 17:45:00,1221.8866666666663,0.0,70.83333333333333,82.59666666666668,1244.486666666667,0.0,70.0,63.10999999999999,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
3008,2025-02-28 18:00:00,1207.76,0.0,70.5,89.29666666666667,1211.29,0.0,70.0,59.81333333333333,74.0,0.0,70.0,,72.0,70.23333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3009,2025-02-28 18:15:00,1184.4533333333331,0.0,73.33333333333333,85.96333333333332,1209.8833333333334,0.0,70.0,59.46,74.0,0.0,70.0,,72.0,70.16000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
3010,2025-02-28 18:30:00,1195.756666666667,0.0,74.83333333333333,92.89,1206.3466666666666,0.0,70.0,59.156666666666666,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
3011,2025-02-28 18:45:00,1175.9799999999998,0.0,73.16666666666667,91.99,1178.8033333333333,0.0,70.0,56.29,74.0,0.0,70.0,,72.0,70.20666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3012,2025-02-28 19:00:00,1156.2033333333331,0.0,71.0,96.83,1132.8933333333334,0.0,70.0,51.586666666666666,74.0,0.0,70.0,,72.0,70.33666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3013,2025-02-28 19:15:00,1074.9766666666667,0.0,69.33333333333333,90.92,1083.4533333333331,0.0,70.0,46.8,74.0,0.0,70.0,,72.0,70.45,,67.0,69.0,1.0,,78.0,68.0,0.0
3014,2025-02-28 19:30:00,1038.253333333333,0.0,66.16666666666667,92.94333333333331,1024.1233333333332,0.0,70.0,40.303333333333335,74.0,0.0,70.0,,72.0,70.57000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
3015,2025-02-28 19:45:00,1089.8133333333333,0.0,71.66666666666667,88.50666666666666,1101.82,0.0,70.0,47.80666666666667,74.0,0.0,70.0,,72.0,70.00999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3016,2025-02-28 20:00:00,1071.4466666666667,0.0,68.5,97.22666666666667,1059.44,0.0,70.0,43.82666666666668,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3017,2025-02-28 20:15:00,1062.9733333333334,0.0,72.66666666666667,90.24,1123.006666666667,0.0,70.0,50.053333333333335,74.0,0.0,70.0,,72.0,69.87333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3018,2025-02-28 20:30:00,1222.59,0.0,77.83333333333333,96.19666666666669,1198.5766666666666,0.0,70.0,58.126666666666665,74.0,0.0,70.0,,72.0,69.58,,67.0,69.0,1.0,,78.0,68.0,0.0
3019,2025-02-28 20:45:00,1219.0633333333333,0.0,79.83333333333333,88.84666666666668,1207.0533333333333,0.0,70.0,59.19,74.0,0.0,70.0,,72.0,69.67999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3020,2025-02-28 21:00:00,1192.2233333333334,0.0,80.0,91.56,1188.6933333333334,0.0,70.0,57.49333333333333,74.0,0.0,70.0,,72.0,69.85000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
3021,2025-02-28 21:15:00,1136.4266666666667,0.0,78.83333333333333,82.29333333333334,1157.6166666666668,0.0,70.0,54.473333333333336,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3022,2025-02-28 21:30:00,1138.5466666666666,0.0,77.0,89.95333333333333,1131.4833333333331,0.0,70.0,51.29333333333333,74.0,0.0,70.0,,72.0,70.13666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3023,2025-02-28 21:45:00,1084.8666666666668,0.0,76.0,80.58666666666666,1103.2266666666667,0.0,70.0,48.403333333333336,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3024,2025-02-28 22:00:00,1095.46,0.0,73.33333333333333,84.91333333333334,1082.0433333333333,0.0,70.0,46.14666666666667,74.0,0.0,70.0,,72.0,70.24333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3025,2025-02-28 22:15:00,1039.6633333333332,0.0,72.0,85.02333333333333,1048.8466666666666,0.0,70.0,42.54,74.0,0.0,70.0,,72.0,70.31333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3026,2025-02-28 22:30:00,1041.0733333333335,0.0,71.33333333333333,92.15333333333332,1048.14,0.0,70.0,42.71333333333333,74.0,0.0,70.0,,72.0,70.23333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3027,2025-02-28 22:45:00,1058.7333333333331,0.0,72.33333333333333,91.98666666666668,1054.493333333333,0.0,70.0,43.25,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3028,2025-02-28 23:00:00,1074.2733333333333,0.0,75.83333333333333,85.39666666666666,1081.3333333333333,0.0,70.0,45.89666666666667,74.0,0.0,70.0,,72.0,69.96333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3029,2025-02-28 23:15:00,1185.1633333333332,0.0,80.83333333333333,81.16333333333334,1161.85,0.0,70.0,54.43666666666667,74.0,0.0,70.0,,72.0,69.61333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3030,2025-02-28 23:30:00,1231.7766666666666,0.0,89.66666666666667,79.02666666666666,1268.503333333333,0.0,70.0,65.24,74.0,0.0,70.0,,72.0,69.27,,67.0,69.0,1.0,,78.0,68.0,0.0
3031,2025-02-28 23:45:00,1331.3633333333337,0.0,97.5,81.2,1385.0433333333333,0.0,70.0,77.72666666666667,74.0,0.0,70.0,,72.0,68.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3032,2025-03-01 00:00:00,1294.6333333333334,0.0,100.0,88.02666666666666,1418.236666666667,0.0,70.0,81.58666666666666,74.0,0.0,70.0,,72.0,69.19,,67.0,69.0,1.0,,78.0,68.0,0.0
3033,2025-03-01 00:15:00,1338.4233333333334,0.0,99.33333333333331,86.5,1452.1366666666663,0.0,70.0,84.87666666666667,74.0,0.0,70.0,,72.0,69.27,,67.0,69.0,1.0,,78.0,68.0,0.0
3034,2025-03-01 00:30:00,1334.8966666666668,0.0,99.83333333333331,94.41333333333334,1470.503333333333,0.0,70.0,85.98666666666666,74.0,0.0,70.0,,72.0,69.44666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3035,2025-03-01 00:45:00,1317.236666666667,0.0,100.0,94.18666666666668,1543.25,0.0,70.0,93.90333333333332,74.0,0.0,70.0,,72.0,69.28666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
3036,2025-03-01 01:00:00,1325.7133333333334,0.0,100.0,89.50333333333333,1509.3466666666666,0.0,70.0,90.85333333333334,74.0,0.0,70.0,,72.0,69.69333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3037,2025-03-01 01:15:00,1376.5666666666666,0.0,100.0,93.84,1582.0933333333332,0.0,70.0,97.93666666666668,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,78.0,68.0,0.0
3038,2025-03-01 01:30:00,1315.8266666666666,0.0,100.0,97.49,1571.5,0.0,70.0,97.19,74.0,0.0,70.0,,72.0,69.67333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3039,2025-03-01 01:45:00,1317.236666666667,0.0,100.0,95.67666666666666,1506.5233333333333,0.0,70.0,90.74,74.0,0.0,70.0,,72.0,70.09333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3040,2025-03-01 02:00:00,1357.493333333333,0.0,100.0,92.55666666666669,1485.3366666666668,0.0,70.0,88.07666666666667,74.0,0.0,70.0,,72.0,70.14666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3041,2025-03-01 02:15:00,1308.76,0.0,100.0,93.47666666666667,1454.26,0.0,70.0,84.97,74.0,0.0,70.0,,72.0,70.23,,67.0,69.0,1.0,,78.0,68.0,0.0
3042,2025-03-01 02:30:00,1299.58,0.0,100.0,92.54666666666668,1430.95,0.0,70.0,82.46333333333332,74.0,0.0,70.0,,72.0,70.26333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3043,2025-03-01 02:45:00,1323.5933333333332,0.0,100.0,90.95,1395.6366666666663,0.0,70.0,78.75666666666666,74.0,0.0,70.0,,72.0,70.34333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3044,2025-03-01 03:00:00,1337.72,0.0,99.66666666666669,91.66333333333334,1356.0833333333333,0.0,70.0,74.68666666666667,74.0,0.0,70.0,,72.0,70.39,,67.0,69.0,1.0,,78.0,68.0,0.0
3045,2025-03-01 03:15:00,1305.23,0.0,83.33333333333333,88.51333333333332,1321.4733333333334,0.0,70.0,71.03333333333333,74.0,0.0,70.0,,72.0,70.41666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3046,2025-03-01 03:30:00,1351.8466666666666,0.0,81.66666666666667,86.17333333333333,1303.11,0.0,70.0,69.09333333333332,74.0,0.0,70.0,,72.0,70.34666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3047,2025-03-01 03:45:00,1285.4533333333331,0.0,83.83333333333333,86.61666666666667,1300.2866666666666,0.0,70.0,68.83666666666666,74.0,0.0,70.0,,72.0,70.26333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3048,2025-03-01 04:00:00,1310.8833333333334,0.0,84.5,84.41666666666667,1293.2233333333334,0.0,70.0,68.18666666666667,74.0,0.0,70.0,,72.0,70.2,,67.0,69.0,1.0,,78.0,68.0,0.0
3049,2025-03-01 04:15:00,1300.99,0.0,84.83333333333333,85.25999999999999,1302.4033333333334,0.0,70.0,69.06666666666666,74.0,0.0,70.0,,72.0,70.10000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
3050,2025-03-01 04:30:00,1317.236666666667,0.0,85.5,83.73666666666666,1318.65,0.0,70.0,70.73666666666666,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3051,2025-03-01 04:45:00,1342.31,0.0,85.25,90.26,1324.3000000000002,0.0,70.0,71.37,74.0,0.0,70.0,,72.0,69.97,,67.0,69.0,1.0,,78.0,68.0,0.0
3052,2025-03-01 05:00:00,1322.8866666666663,0.0,88.33333333333333,93.20666666666666,1333.4833333333331,0.0,70.0,72.50666666666667,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,78.0,68.0,0.0
3053,2025-03-01 05:15:00,1315.8266666666666,0.0,88.16666666666667,84.92666666666666,1329.9533333333334,0.0,70.0,71.98,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
3054,2025-03-01 05:30:00,1344.0766666666666,0.0,87.83333333333333,83.33,1345.49,0.0,70.0,73.46,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,78.0,68.0,0.0
3055,2025-03-01 05:45:00,1351.1366666666663,0.0,96.5,85.28666666666668,1409.763333333333,0.0,70.0,79.90333333333334,74.0,0.0,70.0,,72.0,69.66666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3056,2025-03-01 06:00:00,1351.14,0.0,100.0,89.69,1510.0533333333333,0.0,70.0,91.14,74.0,0.0,70.0,,72.0,69.32666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3057,2025-03-01 06:15:00,1334.1866666666665,0.0,100.0,94.78333333333336,1591.2766666666666,0.0,70.0,99.11666666666667,74.0,0.0,70.0,,72.0,69.02,,67.0,69.0,1.0,,78.0,68.0,0.0
3058,2025-03-01 06:30:00,1388.5733333333335,0.0,100.0,92.89,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71,,67.0,69.0,1.0,,78.0,68.0,0.0
3059,2025-03-01 06:45:00,1471.9166666666667,0.0,100.0,92.82,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3060,2025-03-01 07:00:00,1259.32,0.0,100.0,94.80666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24,,67.0,69.0,1.0,,78.0,68.0,0.0
3061,2025-03-01 07:15:00,1213.41,0.0,100.0,95.93,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,67.0,69.0,1.0,,78.0,68.0,0.0
3062,2025-03-01 07:30:00,1168.9166666666667,0.0,100.0,96.40666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21,,67.0,69.0,1.0,,78.0,68.0,0.0
3063,2025-03-01 07:45:00,1108.1733333333334,0.0,100.0,97.78666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,67.0,69.0,1.0,,78.0,68.0,0.0
3064,2025-03-01 08:00:00,1123.006666666667,0.0,100.0,96.43,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.41666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3065,2025-03-01 08:15:00,1058.0233333333333,0.0,100.0,96.06,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3066,2025-03-01 08:30:00,1102.5233333333333,0.0,100.0,98.78,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.53666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
3067,2025-03-01 08:45:00,1041.0766666666666,0.0,100.0,95.76333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3068,2025-03-01 09:00:00,1038.25,0.0,100.0,96.77666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,67.0,69.0,1.0,,78.0,68.0,0.0
3069,2025-03-01 09:15:00,1009.2933333333334,0.0,100.0,96.36,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.65,,67.0,69.0,1.0,,78.0,68.0,0.0
3070,2025-03-01 09:30:00,1024.83,0.0,100.0,99.33666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3071,2025-03-01 09:45:00,1022.71,0.0,100.0,97.70666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
3072,2025-03-01 10:00:00,1022.7133333333333,0.0,100.0,96.71666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75,,67.0,69.0,1.0,,78.0,68.0,0.0
3073,2025-03-01 10:15:00,969.0333333333332,0.0,100.0,98.56,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87,,67.0,69.0,1.0,,78.0,68.0,0.0
3074,2025-03-01 10:30:00,954.2033333333334,0.0,100.0,102.09,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96,,67.0,69.0,1.0,,78.0,68.0,0.0
3075,2025-03-01 10:45:00,973.2733333333332,0.0,100.0,100.12666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3076,2025-03-01 11:00:00,938.6633333333332,0.0,100.0,99.00666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3077,2025-03-01 11:15:00,968.3266666666668,0.0,100.0,99.32,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.03333333333335,,67.0,69.0,1.0,,78.0,68.0,0.0
3078,2025-03-01 11:30:00,914.65,0.0,100.0,102.98333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.03333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3079,2025-03-01 11:45:00,899.465,0.0,100.0,109.625,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.125,,67.0,69.0,1.0,,78.0,68.0,0.0
3080,2025-03-01 12:00:00,916.7666666666668,0.0,100.0,110.61666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3081,2025-03-01 12:15:00,895.5833333333334,0.0,100.0,106.49333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12,,67.0,69.0,1.0,,78.0,68.0,0.0
3082,2025-03-01 12:30:00,934.4266666666668,0.0,100.0,100.84333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,67.0,69.0,1.0,,78.0,68.0,0.0
3083,2025-03-01 12:45:00,884.2800000000001,0.0,100.0,98.56333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3084,2025-03-01 13:00:00,926.66,0.0,100.0,99.70333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
3085,2025-03-01 13:15:00,922.42,0.0,100.0,106.39666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
3086,2025-03-01 13:30:00,905.47,0.0,100.0,101.03666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
3087,2025-03-01 13:45:00,909.7066666666666,0.0,100.0,104.76333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21,,67.0,69.0,1.0,,78.0,68.0,0.0
3088,2025-03-01 14:00:00,909.7066666666666,0.0,100.0,106.78,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3089,2025-03-01 14:15:00,877.9200000000001,0.0,100.0,101.96333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
3090,2025-03-01 14:30:00,924.5366666666667,0.0,100.0,99.94333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3091,2025-03-01 14:45:00,909.0,0.0,100.0,100.64,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3092,2025-03-01 15:00:00,903.35,0.0,100.0,100.56333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3093,2025-03-01 15:15:00,861.6766666666666,0.0,100.0,101.69,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3094,2025-03-01 15:30:00,935.84,0.0,100.0,103.86,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83,,67.0,69.0,1.0,,78.0,68.0,0.0
3095,2025-03-01 15:45:00,885.6933333333333,0.0,100.0,99.91333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3096,2025-03-01 16:00:00,908.9966666666666,0.0,100.0,102.44333333333334,1567.97,0.0,70.0,96.80666666666666,74.0,0.0,70.0,,72.0,70.13333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3097,2025-03-01 16:15:00,892.0500000000001,0.0,100.0,95.14333333333332,1531.95,0.0,70.0,93.16333333333334,74.0,0.0,70.0,,72.0,70.24333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3098,2025-03-01 16:30:00,896.2866666666667,0.0,100.0,101.65333333333336,1494.5166666666664,0.0,70.0,89.22333333333331,74.0,0.0,70.0,,72.0,70.33666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3099,2025-03-01 16:45:00,892.0466666666666,0.0,100.0,97.68,1457.79,0.0,70.0,85.32333333333334,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
3100,2025-03-01 17:00:00,880.0433333333334,0.0,100.0,94.34,1411.1766666666665,0.0,70.0,80.46333333333332,74.0,0.0,70.0,,72.0,70.46666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
3101,2025-03-01 17:15:00,901.9366666666666,0.0,100.0,94.40666666666668,1354.67,0.0,70.0,74.75999999999999,74.0,0.0,70.0,,72.0,70.56333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3102,2025-03-01 17:30:00,945.02,0.0,100.0,100.89,1296.753333333333,0.0,70.0,68.55333333333333,74.0,0.0,70.0,,72.0,70.63,,67.0,69.0,1.0,,78.0,68.0,0.0
3103,2025-03-01 17:45:00,923.1266666666668,0.0,100.0,97.93333333333334,1252.9633333333334,0.0,70.0,64.0,74.0,0.0,70.0,,72.0,70.62666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3104,2025-03-01 18:00:00,949.26,0.0,100.0,101.45,1220.4733333333334,0.0,70.0,60.70666666666667,74.0,0.0,70.0,,72.0,70.57000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
3105,2025-03-01 18:15:00,911.8266666666668,0.0,100.0,109.76,1190.8100000000002,0.0,70.0,57.56,74.0,0.0,70.0,,72.0,70.52666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3106,2025-03-01 18:30:00,903.35,0.0,100.0,107.46333333333332,1169.62,0.0,70.0,55.47333333333333,74.0,0.0,70.0,,72.0,70.43333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3107,2025-03-01 18:45:00,945.02,0.0,100.0,119.29,1149.8466666666666,0.0,70.0,53.42,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
3108,2025-03-01 19:00:00,889.93,0.0,100.0,98.51,1127.243333333333,0.0,70.0,50.78666666666667,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
3109,2025-03-01 19:15:00,891.3433333333332,0.0,100.0,111.13333333333333,1079.2133333333334,0.0,70.0,46.09333333333333,74.0,0.0,70.0,,72.0,70.46666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3110,2025-03-01 19:30:00,913.9433333333332,0.0,100.0,125.89333333333332,1028.3666666666666,0.0,70.0,40.61666666666667,74.0,0.0,70.0,,72.0,70.54666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3111,2025-03-01 19:45:00,886.4,0.0,100.0,118.58,975.3933333333334,0.0,70.0,35.13,74.0,0.0,70.0,,72.0,70.60000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
3112,2025-03-01 20:00:00,902.6433333333334,0.0,100.0,122.84,971.86,0.0,70.0,34.67,74.0,0.0,70.0,,72.0,70.42666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3113,2025-03-01 20:15:00,884.9866666666667,0.0,99.66666666666669,121.16666666666669,959.8533333333334,0.0,70.0,33.406666666666666,74.0,0.0,70.0,,72.0,70.36,,67.0,69.0,1.0,,78.0,68.0,0.0
3114,2025-03-01 20:30:00,921.01,0.0,99.66666666666669,135.43333333333334,946.4333333333334,0.0,70.0,32.28,74.0,0.0,70.0,,72.0,70.27333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3115,2025-03-01 20:45:00,890.6366666666667,0.0,99.83333333333331,123.89,968.33,0.0,70.0,34.2,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,78.0,68.0,0.0
3116,2025-03-01 21:00:00,904.0566666666668,0.0,100.0,120.92666666666666,983.1633333333332,0.0,70.0,35.78666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3117,2025-03-01 21:15:00,933.0133333333332,0.0,100.0,127.83666666666666,993.7533333333334,0.0,70.0,36.906666666666666,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
3118,2025-03-01 21:30:00,913.9433333333332,0.0,100.0,107.28000000000002,1018.4733333333334,0.0,70.0,39.42,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,78.0,68.0,0.0
3119,2025-03-01 21:45:00,920.3,0.0,100.0,94.74666666666668,1049.5533333333333,0.0,70.0,42.78333333333333,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3120,2025-03-01 22:00:00,911.8233333333334,0.0,100.0,91.06333333333332,1050.9633333333334,0.0,70.0,42.76333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3121,2025-03-01 22:15:00,905.47,0.0,100.0,105.98,1048.8433333333332,0.0,70.0,42.81,74.0,0.0,70.0,,72.0,69.88,,67.0,69.0,1.0,,78.0,68.0,0.0
3122,2025-03-01 22:30:00,974.6866666666666,0.0,100.0,105.36666666666667,1077.0966666666666,0.0,70.0,45.66,74.0,0.0,70.0,,72.0,69.79666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3123,2025-03-01 22:45:00,930.8966666666666,0.0,100.0,100.02,1112.4133333333334,0.0,70.0,49.23333333333333,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
