,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
3124,2025-03-01 23:00:00,950.6733333333332,0.0,100.0,104.38333333333333,1119.4766666666667,0.0,70.0,49.95666666666667,74.0,0.0,70.0,,72.0,69.77,,67.0,69.0,1.0,,78.0,68.0,0.0
3125,2025-03-01 23:15:00,931.6033333333334,0.0,100.0,95.45333333333332,1127.246666666667,0.0,70.0,50.72666666666667,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,78.0,68.0,0.0
3126,2025-03-01 23:30:00,900.5233333333332,0.0,100.0,94.48333333333332,1173.86,0.0,70.0,55.653333333333336,74.0,0.0,70.0,,72.0,69.64333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3127,2025-03-01 23:45:00,916.77,0.0,100.0,102.29,1240.9566666666667,0.0,70.0,62.50666666666667,74.0,0.0,70.0,,72.0,69.45333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3128,2025-03-02 00:00:00,914.6533333333332,0.0,100.0,109.19,1317.9433333333334,0.0,70.0,70.58666666666666,74.0,0.0,70.0,,72.0,69.29666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3129,2025-03-02 00:15:00,942.1966666666668,0.0,100.0,98.19666666666669,1398.46,0.0,70.0,79.12666666666667,74.0,0.0,70.0,,72.0,69.16333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3130,2025-03-02 00:30:00,921.71,0.0,100.0,94.41666666666669,1486.746666666667,0.0,70.0,88.36666666666667,74.0,0.0,70.0,,72.0,69.04,,67.0,69.0,1.0,,78.0,68.0,0.0
3131,2025-03-02 00:45:00,919.5933333333334,0.0,100.0,95.57666666666668,1565.1466666666668,0.0,70.0,96.36,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
3132,2025-03-02 01:00:00,954.9066666666666,0.0,100.0,96.05333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3133,2025-03-02 01:15:00,909.0,0.0,100.0,95.08,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3134,2025-03-02 01:30:00,909.0,0.0,100.0,95.03333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.76333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3135,2025-03-02 01:45:00,938.6633333333332,0.0,100.0,95.50666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64,,67.0,69.0,1.0,,78.0,68.0,0.0
3136,2025-03-02 02:00:00,895.5799999999999,0.0,100.0,95.65,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3137,2025-03-02 02:15:00,926.6566666666666,0.0,100.0,95.32333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3138,2025-03-02 02:30:00,946.4333333333334,0.0,100.0,94.75333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3139,2025-03-02 02:45:00,936.5433333333334,0.0,100.0,94.75333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.20333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3140,2025-03-02 03:00:00,910.41,0.0,100.0,94.41333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.06666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3141,2025-03-02 03:15:00,920.3,0.0,100.0,95.49666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.0,,67.0,69.0,1.0,,78.0,68.0,0.0
3142,2025-03-02 03:30:00,925.2433333333332,0.0,100.0,94.23,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3143,2025-03-02 03:45:00,914.65,0.0,100.0,94.98666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.80666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3144,2025-03-02 04:00:00,904.7633333333332,0.0,100.0,97.64,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.70666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3145,2025-03-02 04:15:00,928.7766666666666,0.0,100.0,95.19,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.60333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3146,2025-03-02 04:30:00,936.5433333333334,0.0,100.0,96.13333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.53,,67.0,69.0,1.0,,78.0,68.0,0.0
3147,2025-03-02 04:45:00,938.6633333333334,0.0,100.0,94.87333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.43666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3148,2025-03-02 05:00:00,912.5333333333332,0.0,100.0,94.55333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.32666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3149,2025-03-02 05:15:00,922.4166666666666,0.0,100.0,95.93666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.25333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3150,2025-03-02 05:30:00,906.1766666666668,0.0,100.0,96.79666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.2,,67.0,69.0,1.0,,78.0,68.0,0.0
3151,2025-03-02 05:45:00,985.9833333333332,0.0,100.0,96.48666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3152,2025-03-02 06:00:00,896.2866666666667,0.0,100.0,105.14666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.99666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3153,2025-03-02 06:15:00,913.2366666666668,0.0,100.0,100.30666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.94333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3154,2025-03-02 06:30:00,890.64,0.0,100.0,95.85333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.81666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3155,2025-03-02 06:45:00,943.6066666666666,0.0,100.0,97.46,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.75666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3156,2025-03-02 07:00:00,922.42,0.0,100.0,95.63666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.66333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3157,2025-03-02 07:15:00,968.3266666666668,0.0,100.0,93.57666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.52,,67.0,69.0,1.0,,78.0,68.0,0.0
3158,2025-03-02 07:30:00,901.23,0.0,100.0,93.17666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.48,,67.0,69.0,1.0,,78.0,68.0,0.0
3159,2025-03-02 07:45:00,980.3333333333334,0.0,100.0,93.15,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.38,,67.0,69.0,1.0,,78.0,68.0,0.0
3160,2025-03-02 08:00:00,947.8433333333332,0.0,100.0,92.91,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.31666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3161,2025-03-02 08:15:00,932.3066666666668,0.0,100.0,95.24,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.22333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3162,2025-03-02 08:30:00,914.65,0.0,100.0,96.01333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.15666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3163,2025-03-02 08:45:00,910.4133333333334,0.0,100.0,95.19,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.05666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3164,2025-03-02 09:00:00,905.4666666666668,0.0,100.0,94.2,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.99,,67.0,69.0,1.0,,78.0,68.0,0.0
3165,2025-03-02 09:15:00,909.7066666666666,0.0,100.0,93.54333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3166,2025-03-02 09:30:00,925.2466666666666,0.0,100.0,92.54666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.82333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3167,2025-03-02 09:45:00,948.5533333333332,0.0,100.0,93.28333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.76333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3168,2025-03-02 10:00:00,904.76,0.0,100.0,95.62,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.72,,67.0,69.0,1.0,,78.0,68.0,0.0
3169,2025-03-02 10:15:00,941.49,0.0,100.0,94.65666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.62,,67.0,69.0,1.0,,78.0,68.0,0.0
3170,2025-03-02 10:30:00,923.1233333333332,0.0,100.0,95.32666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.58333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3171,2025-03-02 10:45:00,937.25,0.0,100.0,95.54666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.51333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3172,2025-03-02 11:00:00,912.53,0.0,100.0,96.52666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.47333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3173,2025-03-02 11:15:00,902.6433333333332,0.0,100.0,92.77333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.42999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3174,2025-03-02 11:30:00,947.14,0.0,100.0,95.64,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.36999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3175,2025-03-02 11:45:00,933.7166666666668,0.0,100.0,94.13,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.33999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3176,2025-03-02 12:00:00,921.71,0.0,100.0,95.28333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.29,,67.0,69.0,1.0,,78.0,68.0,0.0
3177,2025-03-02 12:15:00,941.49,0.0,100.0,95.02333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.25,,67.0,69.0,1.0,,78.0,68.0,0.0
3178,2025-03-02 12:30:00,912.5333333333332,0.0,100.0,95.76333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.22333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3179,2025-03-02 12:45:00,966.21,0.0,100.0,94.53333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.19666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3180,2025-03-02 13:00:00,897.6966666666667,0.0,100.0,92.58,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.22333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3181,2025-03-02 13:15:00,923.1233333333332,0.0,100.0,96.98,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.27333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3182,2025-03-02 13:30:00,969.0366666666667,0.0,100.0,98.51333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.33999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3183,2025-03-02 13:45:00,942.9,0.0,100.0,99.30666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.43666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3184,2025-03-02 14:00:00,935.1333333333332,0.0,100.0,95.09666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.56,,67.0,69.0,1.0,,78.0,68.0,0.0
3185,2025-03-02 14:15:00,942.9,0.0,100.0,94.22333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.64999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3186,2025-03-02 14:30:00,940.7833333333334,0.0,100.0,94.68666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.8,,67.0,69.0,1.0,,78.0,68.0,0.0
3187,2025-03-02 14:45:00,918.18,0.0,100.0,94.98,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.93666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3188,2025-03-02 15:00:00,966.21,0.0,100.0,96.04,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.10333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3189,2025-03-02 15:15:00,927.3666666666668,0.0,100.0,100.26333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.29,,67.0,69.0,1.0,,78.0,68.0,0.0
3190,2025-03-02 15:30:00,947.14,0.0,100.0,97.62666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.46333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3191,2025-03-02 15:45:00,920.3,0.0,100.0,99.41666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.61333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3192,2025-03-02 16:00:00,972.5633333333334,0.0,100.0,100.01,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3193,2025-03-02 16:15:00,918.18,0.0,100.0,99.53000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.04,,67.0,69.0,1.0,,78.0,68.0,0.0
3194,2025-03-02 16:30:00,896.9933333333333,0.0,100.0,98.92,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3195,2025-03-02 16:45:00,928.07,0.0,100.0,99.39333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3196,2025-03-02 17:00:00,947.8466666666668,0.0,100.0,99.52333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.67,,67.0,69.0,1.0,,78.0,68.0,0.0
3197,2025-03-02 17:15:00,899.82,0.0,100.0,105.02333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.85333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3198,2025-03-02 17:30:00,947.14,0.0,100.0,101.34,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3199,2025-03-02 17:45:00,926.6566666666668,0.0,100.0,100.07,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.25666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3200,2025-03-02 18:00:00,872.98,0.0,100.0,99.30333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3201,2025-03-02 18:15:00,933.0133333333332,0.0,100.0,102.41333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67,,67.0,69.0,1.0,,78.0,68.0,0.0
3202,2025-03-02 18:30:00,926.66,0.0,100.0,102.70333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.90666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3203,2025-03-02 18:45:00,929.48,0.0,100.0,100.69333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3204,2025-03-02 19:00:00,917.4766666666666,0.0,100.0,104.87333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3205,2025-03-02 19:15:00,896.29,0.0,100.0,103.03333333333336,1569.3833333333332,0.0,70.0,97.09,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3206,2025-03-02 19:30:00,912.53,0.0,100.0,98.27,1466.97,0.0,70.0,86.51666666666667,74.0,0.0,70.0,,72.0,70.53333333333335,,67.0,69.0,1.0,,78.0,68.0,0.0
3207,2025-03-02 19:45:00,896.9933333333333,0.0,100.0,102.96999999999998,1354.6699999999998,0.0,70.0,74.87666666666667,74.0,0.0,70.0,,72.0,70.86,,67.0,69.0,1.0,,78.0,68.0,0.0
3208,2025-03-02 20:00:00,895.5799999999999,0.0,100.0,100.39333333333332,1232.4833333333331,0.0,70.0,61.76,74.0,0.0,70.0,,72.0,71.12666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3209,2025-03-02 20:15:00,882.8699999999999,0.0,100.0,117.45666666666666,1103.9366666666667,0.0,70.0,48.39000000000001,74.0,0.0,70.0,,72.0,71.32666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3210,2025-03-02 20:30:00,919.5966666666668,0.0,99.66666666666669,111.58,985.28,0.0,70.0,36.09333333333333,74.0,0.0,70.0,,72.0,71.42333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3211,2025-03-02 20:45:00,884.2766666666666,0.0,84.5,89.21666666666665,877.2166666666667,0.0,70.0,25.03,74.0,0.0,70.0,,72.0,71.44333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3212,2025-03-02 21:00:00,807.9966666666666,0.0,73.5,80.49666666666667,790.34,0.0,70.0,15.736666666666665,74.0,0.0,70.0,,72.0,71.37666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3213,2025-03-02 21:15:00,707.0,0.0,65.66666666666667,77.99000000000001,692.1666666666666,0.0,70.0,5.383333333333333,74.0,0.0,70.0,,72.0,71.37333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3214,2025-03-02 21:30:00,649.0833333333334,0.0,61.0,77.25333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.46666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
3215,2025-03-02 21:45:00,626.48,0.0,61.66666666666666,73.51333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.63666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3216,2025-03-02 22:00:00,622.2433333333333,0.0,61.66666666666666,72.8,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.74666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3217,2025-03-02 22:15:00,633.5466666666667,0.0,61.66666666666666,73.17666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.83999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3218,2025-03-02 22:30:00,625.7733333333333,0.0,62.16666666666666,76.01666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.94,,67.0,69.0,1.0,,78.0,68.0,0.0
3219,2025-03-02 22:45:00,648.3733333333333,0.0,62.66666666666666,74.43666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.93333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3220,2025-03-02 23:00:00,633.5466666666666,0.0,62.66666666666666,74.41000000000001,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.77,,67.0,69.0,1.0,,78.0,68.0,0.0
3221,2025-03-02 23:15:00,663.9166666666666,0.0,63.333333333333336,75.79333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.36333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3222,2025-03-02 23:30:00,634.9599999999999,0.0,63.5,72.30333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.81666666666666,,67.0,69.0,1.0,,78.0,68.0,
3223,2025-03-02 23:45:00,662.5033333333332,0.0,63.333333333333336,71.53333333333333,650.4933333333333,0.0,70.0,1.1133333333333333,74.0,0.0,70.0,,72.0,70.16333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3224,2025-03-03 00:00:00,767.0366666666667,0.0,75.33333333333333,72.90666666666668,774.8033333333333,0.0,70.0,13.92,74.0,0.0,70.0,,72.0,69.40333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3225,2025-03-03 00:15:00,905.4666666666668,0.0,87.5,77.55,918.89,0.0,70.0,29.133333333333336,74.0,0.0,70.0,,72.0,68.95666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3226,2025-03-03 00:30:00,918.1833333333334,0.0,99.83333333333331,108.14333333333332,1056.6133333333337,0.0,70.0,43.5,74.0,0.0,70.0,,72.0,68.7,,67.0,69.0,1.0,,78.0,68.0,0.0
3227,2025-03-03 00:45:00,961.2633333333332,0.0,100.0,112.56,1174.5666666666666,0.0,70.0,55.74,74.0,0.0,70.0,,72.0,68.59666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
3228,2025-03-03 01:00:00,916.77,0.0,100.0,104.63,1277.6833333333334,0.0,70.0,66.54,74.0,0.0,70.0,,72.0,68.59,,67.0,69.0,1.0,,78.0,68.0,0.0
3229,2025-03-03 01:15:00,919.5933333333332,0.0,100.0,103.59666666666664,1379.39,0.0,70.0,76.94,74.0,0.0,70.0,,72.0,68.58666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3230,2025-03-03 01:30:00,932.3066666666668,0.0,100.0,95.46333333333332,1483.2166666666665,0.0,70.0,87.59333333333332,74.0,0.0,70.0,,72.0,68.58666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3231,2025-03-03 01:45:00,920.3033333333332,0.0,100.0,109.91,1573.62,0.0,70.0,97.06666666666666,74.0,0.0,70.0,,72.0,68.59,,67.0,69.0,1.0,,78.0,68.0,0.0
3232,2025-03-03 02:00:00,907.59,0.0,100.0,99.10333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
3233,2025-03-03 02:15:00,966.21,0.0,100.0,99.08666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3234,2025-03-03 02:30:00,957.0266666666666,0.0,100.0,100.83,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,78.0,68.0,0.0
3235,2025-03-03 02:45:00,906.88,0.0,100.0,115.77666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3236,2025-03-03 03:00:00,907.5866666666668,0.0,100.0,102.74333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42,,67.0,69.0,1.0,,78.0,68.0,0.0
3237,2025-03-03 03:15:00,890.6366666666667,0.0,100.0,104.09333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,67.0,69.0,1.0,,78.0,68.0,0.0
3238,2025-03-03 03:30:00,918.8866666666668,0.0,100.0,114.6,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,67.0,69.0,1.0,,78.0,68.0,0.0
3239,2025-03-03 03:45:00,939.37,0.0,100.0,115.58666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21,,67.0,69.0,1.0,,78.0,68.0,0.0
3240,2025-03-03 04:00:00,942.9,0.0,100.0,107.08333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.06666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3241,2025-03-03 04:15:00,917.4766666666666,0.0,100.0,112.35333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
3242,2025-03-03 04:30:00,938.6633333333332,0.0,100.0,117.67666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.97,,67.0,69.0,1.0,,78.0,68.0,0.0
3243,2025-03-03 04:45:00,905.4666666666668,0.0,100.0,110.67666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3244,2025-03-03 05:00:00,930.19,0.0,100.0,102.35666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.82333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3245,2025-03-03 05:15:00,891.3433333333334,0.0,100.0,103.52,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76,,67.0,69.0,1.0,,78.0,68.0,0.0
3246,2025-03-03 05:30:00,946.4333333333334,0.0,100.0,101.52666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.71666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
3247,2025-03-03 05:45:00,950.67,0.0,100.0,109.56666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.58999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3248,2025-03-03 06:00:00,903.3533333333334,0.0,100.0,103.1,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.47333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3249,2025-03-03 06:15:00,922.42,0.0,100.0,111.28666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35,,67.0,69.0,1.0,,78.0,68.0,0.0
3250,2025-03-03 06:30:00,933.0133333333332,0.0,100.0,113.99666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.29666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3251,2025-03-03 06:45:00,916.77,0.0,100.0,115.12,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.22333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3252,2025-03-03 07:00:00,905.4666666666668,0.0,100.0,102.92,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19,,67.0,69.0,1.0,,78.0,68.0,0.0
3253,2025-03-03 07:15:00,909.7066666666666,0.0,100.0,115.15,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3254,2025-03-03 07:30:00,932.31,0.0,100.0,109.67333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.09333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3255,2025-03-03 07:45:00,918.18,0.0,100.0,101.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.03333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3256,2025-03-03 08:00:00,916.0666666666666,0.0,100.0,109.31666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96,,67.0,69.0,1.0,,78.0,68.0,0.0
3257,2025-03-03 08:15:00,915.3566666666666,0.0,100.0,108.52333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.95,,67.0,69.0,1.0,,78.0,68.0,0.0
3258,2025-03-03 08:30:00,933.0166666666668,0.0,100.0,107.98666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.90333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3259,2025-03-03 08:45:00,930.8933333333334,0.0,100.0,111.67666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3260,2025-03-03 09:00:00,921.7133333333333,0.0,100.0,115.61333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.81666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3261,2025-03-03 09:15:00,913.2366666666668,0.0,100.0,107.36333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.75666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3262,2025-03-03 09:30:00,912.53,0.0,100.0,105.47,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.7,,67.0,69.0,1.0,,78.0,68.0,0.0
3263,2025-03-03 09:45:00,976.0966666666668,0.0,100.0,113.43666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.72333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3264,2025-03-03 10:00:00,930.19,0.0,100.0,116.9,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69,,67.0,69.0,1.0,,78.0,68.0,0.0
3265,2025-03-03 10:15:00,925.95,0.0,100.0,107.54,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.73666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3266,2025-03-03 10:30:00,925.95,0.0,100.0,107.47333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.70666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3267,2025-03-03 10:45:00,969.0333333333332,0.0,100.0,113.35333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.70666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3268,2025-03-03 11:00:00,920.2966666666666,0.0,100.0,106.59,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.78666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
3269,2025-03-03 11:15:00,941.49,0.0,100.0,111.51333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.80333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3270,2025-03-03 11:30:00,917.4733333333334,0.0,100.0,105.64333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83,,67.0,69.0,1.0,,78.0,68.0,0.0
3271,2025-03-03 11:45:00,935.8366666666668,0.0,100.0,118.13,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3272,2025-03-03 12:00:00,924.5366666666667,0.0,100.0,118.21,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.94,,67.0,69.0,1.0,,78.0,68.0,0.0
3273,2025-03-03 12:15:00,941.4866666666668,0.0,100.0,119.87,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3274,2025-03-03 12:30:00,926.6566666666668,0.0,100.0,121.42666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.07666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3275,2025-03-03 12:45:00,918.8866666666668,0.0,100.0,119.66333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.15333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3276,2025-03-03 13:00:00,921.7133333333336,0.0,100.0,99.90666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.25,,67.0,69.0,1.0,,78.0,68.0,0.0
3277,2025-03-03 13:15:00,961.2633333333332,0.0,100.0,114.63666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.32666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3278,2025-03-03 13:30:00,939.3666666666668,0.0,100.0,108.35666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.48666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3279,2025-03-03 13:45:00,880.04,0.0,100.0,107.56333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3280,2025-03-03 14:00:00,928.07,0.0,100.0,105.21666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.83,,67.0,69.0,1.0,,78.0,68.0,0.0
3281,2025-03-03 14:15:00,954.9066666666666,0.0,100.0,109.12666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3282,2025-03-03 14:30:00,930.1866666666666,0.0,100.0,100.4,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29,,67.0,69.0,1.0,,78.0,68.0,0.0
3283,2025-03-03 14:45:00,890.6366666666667,0.0,100.0,100.19666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51,,67.0,69.0,1.0,,78.0,68.0,0.0
3284,2025-03-03 15:00:00,934.4266666666666,0.0,100.0,103.71,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3285,2025-03-03 15:15:00,908.2933333333334,0.0,100.0,102.69666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11,,67.0,69.0,1.0,,78.0,68.0,0.0
3286,2025-03-03 15:30:00,933.72,0.0,100.0,103.77333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
3287,2025-03-03 15:45:00,896.2866666666667,0.0,100.0,104.54333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3288,2025-03-03 16:00:00,935.8366666666668,0.0,100.0,100.35,1594.8066666666666,0.0,70.0,99.63333333333333,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,78.0,68.0,0.0
3289,2025-03-03 16:15:00,895.5799999999999,0.0,100.0,101.43666666666668,1548.1933333333334,0.0,70.0,94.90333333333332,74.0,0.0,70.0,,72.0,70.21666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3290,2025-03-03 16:30:00,925.2433333333332,0.0,100.0,97.54333333333334,1462.7333333333331,0.0,70.0,85.72666666666667,74.0,0.0,70.0,,72.0,70.52666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3291,2025-03-03 16:45:00,879.3366666666667,0.0,100.0,108.24666666666668,1347.6066666666666,0.0,70.0,73.72333333333334,74.0,0.0,70.0,,72.0,70.86,,67.0,69.0,1.0,,78.0,68.0,0.0
3292,2025-03-03 17:00:00,875.8066666666667,0.0,100.0,98.04,1234.6,0.0,70.0,62.10666666666666,74.0,0.0,70.0,,72.0,71.08666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3293,2025-03-03 17:15:00,911.12,0.0,100.0,99.81,1136.4233333333334,0.0,70.0,51.86000000000001,74.0,0.0,70.0,,72.0,71.17,,67.0,69.0,1.0,,78.0,68.0,0.0
3294,2025-03-03 17:30:00,981.7466666666666,0.0,100.0,108.98333333333332,1059.44,0.0,70.0,43.68000000000001,74.0,0.0,70.0,,72.0,71.12,,67.0,69.0,1.0,,78.0,68.0,0.0
3295,2025-03-03 17:45:00,1051.6733333333334,0.0,99.83333333333331,104.91333333333334,1084.8666666666666,0.0,70.0,46.39000000000001,74.0,0.0,70.0,,72.0,70.64,,67.0,69.0,1.0,,78.0,68.0,0.0
3296,2025-03-03 18:00:00,1069.33,0.0,99.66666666666669,92.45666666666666,1098.2866666666666,0.0,70.0,47.77666666666666,74.0,0.0,70.0,,72.0,70.38666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3297,2025-03-03 18:15:00,1060.8533333333337,0.0,99.83333333333331,104.47333333333334,1107.4666666666667,0.0,70.0,48.82,74.0,0.0,70.0,,72.0,70.23666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3298,2025-03-03 18:30:00,1113.1166666666666,0.0,99.33333333333331,92.66666666666669,1108.1733333333334,0.0,70.0,49.19333333333333,74.0,0.0,70.0,,72.0,70.14,,67.0,69.0,1.0,,78.0,68.0,0.0
3299,2025-03-03 18:45:00,1081.3333333333333,0.0,85.0,91.59666666666668,1073.5666666666666,0.0,70.0,45.5,74.0,0.0,70.0,,72.0,70.26333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3300,2025-03-03 19:00:00,1114.5333333333333,0.0,79.5,81.85000000000001,1077.8066666666666,0.0,70.0,45.75666666666667,74.0,0.0,70.0,,72.0,70.15333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3301,2025-03-03 19:15:00,1083.4533333333331,0.0,77.83333333333333,84.43666666666667,1084.8633333333337,0.0,70.0,46.52333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3302,2025-03-03 19:30:00,1051.67,0.0,74.33333333333333,77.13333333333334,1052.3766666666668,0.0,70.0,43.25666666666666,74.0,0.0,70.0,,72.0,70.18666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3303,2025-03-03 19:45:00,1010.0,0.0,72.0,74.78666666666666,1012.8233333333334,0.0,70.0,39.123333333333335,74.0,0.0,70.0,,72.0,70.31666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3304,2025-03-03 20:00:00,966.9166666666666,0.0,65.33333333333333,83.52,958.44,0.0,70.0,33.36666666666667,74.0,0.0,70.0,,72.0,70.44333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3305,2025-03-03 20:15:00,911.12,0.0,60.833333333333336,83.34333333333333,906.88,0.0,70.0,27.986666666666668,74.0,0.0,70.0,,72.0,70.52666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3306,2025-03-03 20:30:00,834.84,0.0,58.333333333333336,87.17666666666666,856.0233333333334,0.0,70.0,22.83,74.0,0.0,70.0,,72.0,70.58,,67.0,69.0,1.0,,78.0,68.0,0.0
3307,2025-03-03 20:45:00,783.9866666666667,0.0,53.333333333333336,79.91666666666667,781.16,0.0,70.0,14.826666666666668,74.0,0.0,70.0,,72.0,70.73,,67.0,69.0,1.0,,78.0,68.0,0.0
3308,2025-03-03 21:00:00,694.2866666666665,0.0,49.16666666666666,85.98,699.23,0.0,70.0,6.510000000000001,74.0,0.0,70.0,,72.0,70.85666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3309,2025-03-03 21:15:00,658.2666666666668,0.0,44.333333333333336,80.76333333333334,641.3133333333334,0.0,70.0,0.2266666666666666,74.0,0.0,70.0,,72.0,70.98,,67.0,69.0,1.0,,78.0,68.0,0.0
3310,2025-03-03 21:30:00,647.67,0.0,44.66666666666666,85.29333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.02666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3311,2025-03-03 21:45:00,647.67,0.0,44.833333333333336,82.10000000000001,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.08,,67.0,69.0,1.0,,78.0,68.0,0.0
3312,2025-03-03 22:00:00,656.15,0.0,44.833333333333336,87.19666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.07333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3313,2025-03-03 22:15:00,631.4266666666666,0.0,45.5,83.41666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.09333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3314,2025-03-03 22:30:00,637.0766666666667,0.0,45.833333333333336,85.01,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.01,,67.0,69.0,1.0,,78.0,68.0,0.0
3315,2025-03-03 22:45:00,616.5966666666667,0.0,46.0,93.57666666666668,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3316,2025-03-03 23:00:00,633.5466666666666,0.0,45.833333333333336,92.77,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.51333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3317,2025-03-03 23:15:00,639.9033333333333,0.0,47.16666666666666,94.99666666666668,651.9066666666666,0.0,70.0,1.1366666666666667,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3318,2025-03-03 23:30:00,795.9933333333333,0.0,53.66666666666666,103.95666666666666,777.63,0.0,70.0,14.293333333333331,74.0,0.0,70.0,,72.0,69.38333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3319,2025-03-03 23:45:00,947.14,0.0,63.833333333333336,108.41,941.49,0.0,70.0,31.570000000000004,74.0,0.0,70.0,,72.0,68.85666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3320,2025-03-04 00:00:00,1056.6166666666668,0.0,74.83333333333333,85.58999999999999,1077.8033333333333,0.0,70.0,46.26,74.0,0.0,70.0,,72.0,68.63333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3321,2025-03-04 00:15:00,1161.1466666666668,0.0,87.0,86.78000000000002,1183.04,0.0,70.0,56.48,74.0,0.0,70.0,,72.0,68.61,,67.0,69.0,1.0,,78.0,68.0,0.0
3322,2025-03-04 00:30:00,1195.05,0.0,99.0,100.20333333333332,1273.4466666666667,0.0,70.0,66.01,74.0,0.0,70.0,,72.0,68.64,,67.0,69.0,1.0,,78.0,68.0,0.0
3323,2025-03-04 00:45:00,1157.6133333333337,0.0,100.0,120.8,1353.9666666666665,0.0,70.0,74.36,74.0,0.0,70.0,,72.0,68.72,,67.0,69.0,1.0,,78.0,68.0,0.0
3324,2025-03-04 01:00:00,1189.4,0.0,100.0,107.74333333333334,1441.5466666666669,0.0,70.0,83.47,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
3325,2025-03-04 01:15:00,1174.5666666666668,0.0,100.0,108.00333333333332,1513.5866666666668,0.0,70.0,91.01,74.0,0.0,70.0,,72.0,68.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3326,2025-03-04 01:30:00,1101.8166666666666,0.0,100.0,110.33666666666666,1564.4399999999998,0.0,70.0,96.50666666666666,74.0,0.0,70.0,,72.0,68.96,,67.0,69.0,1.0,,78.0,68.0,0.0
3327,2025-03-04 01:45:00,1105.35,0.0,100.0,103.60333333333334,1598.34,0.0,70.0,99.93666666666668,74.0,0.0,70.0,,72.0,69.03333333333335,,67.0,69.0,1.0,,78.0,68.0,0.0
3328,2025-03-04 02:00:00,1108.1766666666665,0.0,100.0,99.90333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02,,67.0,69.0,1.0,,78.0,68.0,0.0
3329,2025-03-04 02:15:00,1051.67,0.0,100.0,107.42,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3330,2025-03-04 02:30:00,1034.013333333333,0.0,100.0,106.52333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3331,2025-03-04 02:45:00,1023.4166666666666,0.0,100.0,104.23,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17,,67.0,69.0,1.0,,78.0,68.0,0.0
3332,2025-03-04 03:00:00,979.6266666666668,0.0,100.0,104.47333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3333,2025-03-04 03:15:00,958.44,0.0,100.0,99.82333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3334,2025-03-04 03:30:00,964.09,0.0,100.0,103.05333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
3335,2025-03-04 03:45:00,982.4533333333334,0.0,100.0,100.7,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3336,2025-03-04 04:00:00,996.58,0.0,100.0,102.72333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3337,2025-03-04 04:15:00,1036.1333333333332,0.0,100.0,104.18,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
3338,2025-03-04 04:30:00,1005.0566666666668,0.0,100.0,102.45333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3339,2025-03-04 04:45:00,995.1666666666666,0.0,100.0,107.23,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,78.0,68.0,0.0
3340,2025-03-04 05:00:00,1003.6466666666666,0.0,100.0,107.50333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3341,2025-03-04 05:15:00,1004.35,0.0,100.0,103.76666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
3342,2025-03-04 05:30:00,1000.8166666666666,0.0,100.0,106.86333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3343,2025-03-04 05:45:00,964.09,0.0,100.0,107.55,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3344,2025-03-04 06:00:00,952.79,0.0,100.0,107.05,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3345,2025-03-04 06:15:00,973.2733333333334,0.0,100.0,100.78666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3346,2025-03-04 06:30:00,996.58,0.0,100.0,100.52666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
3347,2025-03-04 06:45:00,1004.35,0.0,100.0,102.65,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
3348,2025-03-04 07:00:00,959.8533333333334,0.0,100.0,102.40333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
3349,2025-03-04 07:15:00,1006.47,0.0,100.0,105.76,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
3350,2025-03-04 07:30:00,1002.9366666666666,0.0,100.0,97.03666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3351,2025-03-04 07:45:00,985.28,0.0,100.0,99.20666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
3352,2025-03-04 08:00:00,1012.12,0.0,100.0,98.81333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3353,2025-03-04 08:15:00,977.51,0.0,100.0,98.30333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3354,2025-03-04 08:30:00,984.5733333333334,0.0,100.0,105.11666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
3355,2025-03-04 08:45:00,983.16,0.0,100.0,97.78000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3356,2025-03-04 09:00:00,965.5033333333334,0.0,100.0,96.22666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
3357,2025-03-04 09:15:00,971.86,0.0,100.0,98.29,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3358,2025-03-04 09:30:00,993.7533333333332,0.0,100.0,99.29333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3359,2025-03-04 09:45:00,971.1533333333332,0.0,100.0,104.94333333333331,1594.1,0.0,70.0,99.35333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3360,2025-03-04 10:00:00,967.62,0.0,100.0,102.66333333333334,1563.0266666666666,0.0,70.0,96.3,74.0,0.0,70.0,,72.0,70.14666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3361,2025-03-04 10:15:00,987.3966666666666,0.0,100.0,99.34,1523.4733333333334,0.0,70.0,92.34333333333332,74.0,0.0,70.0,,72.0,70.26666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3362,2025-03-04 10:30:00,1021.3,0.0,100.0,109.40666666666668,1479.6833333333334,0.0,70.0,87.56333333333333,74.0,0.0,70.0,,72.0,70.38333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3363,2025-03-04 10:45:00,1078.506666666667,0.0,100.0,102.87666666666668,1454.256666666667,0.0,70.0,84.97666666666667,74.0,0.0,70.0,,72.0,70.35000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
3364,2025-03-04 11:00:00,1113.12,0.0,100.0,103.03000000000002,1450.7266666666667,0.0,70.0,84.46333333333332,74.0,0.0,70.0,,72.0,70.27999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3365,2025-03-04 11:15:00,1087.6933333333334,0.0,100.0,100.49666666666668,1441.5466666666669,0.0,70.0,83.55666666666667,74.0,0.0,70.0,,72.0,70.22333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3366,2025-03-04 11:30:00,1101.11,0.0,100.0,104.52,1447.1966666666667,0.0,70.0,83.86,74.0,0.0,70.0,,72.0,70.14666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3367,2025-03-04 11:45:00,1135.72,0.0,100.0,105.01,1438.72,0.0,70.0,83.40666666666668,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
3368,2025-03-04 12:00:00,1130.07,0.0,100.0,106.36666666666667,1430.243333333333,0.0,70.0,82.44333333333333,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
3369,2025-03-04 12:15:00,1105.35,0.0,100.0,103.73333333333332,1424.5966666666666,0.0,70.0,81.66666666666667,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,78.0,68.0,0.0
3370,2025-03-04 12:30:00,1117.36,0.0,100.0,102.41666666666669,1421.7700000000002,0.0,70.0,81.38666666666667,74.0,0.0,70.0,,72.0,70.08999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3371,2025-03-04 12:45:00,1125.13,0.0,100.0,108.25,1415.41,0.0,70.0,80.85,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,78.0,68.0,0.0
3372,2025-03-04 13:00:00,970.4500000000002,0.0,84.16666666666667,101.18666666666668,1156.9066666666668,0.0,70.0,53.9,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,78.0,68.0,0.0
3373,2025-03-04 13:15:00,639.1966666666667,0.0,46.66666666666666,85.37,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.31666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3374,2025-03-04 13:30:00,642.73,0.0,47.0,86.05333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.26333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3375,2025-03-04 13:45:00,652.6133333333333,0.0,46.833333333333336,78.61333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.18666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3376,2025-03-04 14:00:00,640.61,0.0,46.833333333333336,80.64333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.23333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3377,2025-03-04 14:15:00,630.0133333333333,0.0,46.833333333333336,81.71666666666665,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.3,,67.0,69.0,1.0,,78.0,68.0,0.0
3378,2025-03-04 14:30:00,639.1933333333333,0.0,44.66666666666666,84.12666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.37333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3379,2025-03-04 14:45:00,635.6633333333333,0.0,43.333333333333336,85.04,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3380,2025-03-04 15:00:00,643.4333333333334,0.0,42.5,84.24333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.32,,67.0,69.0,1.0,,78.0,68.0,0.0
3381,2025-03-04 15:15:00,639.1933333333333,0.0,44.5,81.22333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3382,2025-03-04 15:30:00,639.9033333333333,0.0,44.833333333333336,81.60666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,67.0,69.0,1.0,,78.0,68.0,0.0
3383,2025-03-04 15:45:00,628.6033333333334,0.0,44.833333333333336,77.26333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.41,,67.0,69.0,1.0,,78.0,68.0,0.0
3384,2025-03-04 16:00:00,639.9066666666666,0.0,45.16666666666666,82.16333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,67.0,69.0,1.0,,78.0,68.0,0.0
3385,2025-03-04 16:15:00,678.0433333333334,0.0,47.333333333333336,80.52,682.28,0.0,70.0,4.553333333333334,74.0,0.0,70.0,,72.0,69.97666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3386,2025-03-04 16:30:00,744.4366666666666,0.0,51.833333333333336,87.96999999999998,726.0666666666666,0.0,70.0,9.053333333333333,74.0,0.0,70.0,,72.0,69.72666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3387,2025-03-04 16:45:00,728.1899999999999,0.0,51.5,78.63,738.0766666666667,0.0,70.0,10.346666666666666,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,78.0,68.0,0.0
3388,2025-03-04 17:00:00,844.7266666666666,0.0,57.333333333333336,83.14333333333333,834.84,0.0,70.0,20.31,74.0,0.0,70.0,,72.0,69.39333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3389,2025-03-04 17:15:00,838.37,0.0,56.66666666666666,80.43,829.8966666666666,0.0,70.0,20.093333333333334,74.0,0.0,70.0,,72.0,69.60333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3390,2025-03-04 17:30:00,815.7733333333334,0.0,56.5,77.13,824.2466666666666,0.0,70.0,19.166666666666668,74.0,0.0,70.0,,72.0,69.74666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3391,2025-03-04 17:45:00,849.6700000000001,0.0,57.66666666666666,79.05333333333333,843.3133333333334,0.0,70.0,21.25,74.0,0.0,70.0,,72.0,69.74666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3392,2025-03-04 18:00:00,767.7400000000001,0.0,54.833333333333336,84.26666666666667,783.9866666666667,0.0,70.0,15.013333333333334,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3393,2025-03-04 18:15:00,783.2833333333333,0.0,53.333333333333336,87.84333333333332,761.3833333333333,0.0,70.0,12.836666666666666,74.0,0.0,70.0,,72.0,70.14666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3394,2025-03-04 18:30:00,731.0166666666668,0.0,52.333333333333336,86.11,720.4200000000001,0.0,70.0,8.62,74.0,0.0,70.0,,72.0,70.28666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
3395,2025-03-04 18:45:00,672.39,0.0,50.66666666666666,80.12,675.2166666666667,0.0,70.0,3.8333333333333335,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
3396,2025-03-04 19:00:00,659.68,0.0,50.16666666666666,81.33333333333333,666.0333333333333,0.0,70.0,2.8833333333333333,74.0,0.0,70.0,,72.0,70.3,,67.0,69.0,1.0,,78.0,68.0,0.0
3397,2025-03-04 19:15:00,677.3366666666667,0.0,51.0,77.97333333333334,676.63,0.0,70.0,3.883333333333333,74.0,0.0,70.0,,72.0,70.16000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
3398,2025-03-04 19:30:00,721.1233333333333,0.0,52.66666666666666,81.18,695.6999999999999,0.0,70.0,6.010000000000001,74.0,0.0,70.0,,72.0,70.03333333333335,,67.0,69.0,1.0,,78.0,68.0,0.0
3399,2025-03-04 19:45:00,716.18,0.0,53.333333333333336,89.08333333333333,697.82,0.0,70.0,6.243333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3400,2025-03-04 20:00:00,689.34,0.0,52.16666666666666,87.06,685.1033333333334,0.0,70.0,4.746666666666667,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3401,2025-03-04 20:15:00,665.33,0.0,52.5,83.66333333333334,678.0433333333334,0.0,70.0,4.0633333333333335,74.0,0.0,70.0,,72.0,70.07333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3402,2025-03-04 20:30:00,667.4499999999999,0.0,52.333333333333336,79.61333333333333,661.09,0.0,70.0,2.353333333333333,74.0,0.0,70.0,,72.0,70.12333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3403,2025-03-04 20:45:00,638.4866666666667,0.0,52.16666666666666,80.71,647.6733333333333,0.0,70.0,0.9466666666666668,74.0,0.0,70.0,,72.0,70.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3404,2025-03-04 21:00:00,634.2533333333332,0.0,65.33333333333333,82.77333333333333,673.8066666666667,0.0,70.0,3.286666666666666,74.0,0.0,70.0,,72.0,69.98333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3405,2025-03-04 21:15:00,667.4466666666667,0.0,76.0,84.99333333333334,680.8666666666667,0.0,70.0,4.383333333333334,74.0,0.0,70.0,,72.0,69.96333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3406,2025-03-04 21:30:00,679.4533333333334,0.0,75.0,78.38666666666667,670.9766666666666,0.0,70.0,3.3466666666666662,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3407,2025-03-04 21:45:00,686.5166666666668,0.0,76.5,76.28333333333335,679.4533333333333,0.0,70.0,4.25,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3408,2025-03-04 22:00:00,685.1033333333334,0.0,77.0,75.38333333333334,690.7533333333334,0.0,70.0,4.989999999999999,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3409,2025-03-04 22:15:00,710.5333333333333,0.0,79.33333333333333,70.86,709.8233333333334,0.0,70.0,7.546666666666667,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,78.0,68.0,0.0
3410,2025-03-04 22:30:00,706.29,0.0,80.0,76.59,721.8333333333334,0.0,70.0,8.64,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,78.0,68.0,0.0
3411,2025-03-04 22:45:00,741.61,0.0,82.16666666666667,76.33666666666666,735.9566666666666,0.0,70.0,10.116666666666667,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
3412,2025-03-04 23:00:00,750.0833333333334,0.0,83.66666666666667,77.06333333333333,747.9633333333335,0.0,70.0,11.339999999999998,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
3413,2025-03-04 23:15:00,762.0866666666667,0.0,85.83333333333333,79.05,762.09,0.0,70.0,12.843333333333334,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3414,2025-03-04 23:30:00,790.34,0.0,86.66666666666667,79.0,774.0966666666667,0.0,70.0,14.073333333333332,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3415,2025-03-04 23:45:00,771.98,0.0,87.33333333333333,77.60666666666667,789.6366666666667,0.0,70.0,15.626666666666669,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
3416,2025-03-05 00:00:00,814.3566666666666,0.0,89.5,74.90666666666667,810.8266666666667,0.0,70.0,17.833333333333332,74.0,0.0,70.0,,72.0,69.78,,67.0,69.0,1.0,,78.0,68.0,0.0
3417,2025-03-05 00:15:00,812.94,0.0,90.66666666666669,83.12666666666667,831.3066666666667,0.0,70.0,19.946666666666665,74.0,0.0,70.0,,72.0,69.75666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3418,2025-03-05 00:30:00,825.6566666666668,0.0,93.16666666666669,86.14333333333333,853.9066666666666,0.0,70.0,22.44333333333333,74.0,0.0,70.0,,72.0,69.73,,67.0,69.0,1.0,,78.0,68.0,0.0
3419,2025-03-05 00:45:00,927.3633333333332,0.0,75.5,85.20666666666666,887.1033333333334,0.0,70.0,26.276666666666667,74.0,0.0,70.0,,72.0,69.62666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3420,2025-03-05 01:00:00,812.9433333333333,0.0,68.33333333333333,84.04,836.2533333333334,0.0,70.0,19.826666666666664,74.0,0.0,70.0,,72.0,70.03666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
3421,2025-03-05 01:15:00,696.4066666666666,0.0,60.833333333333336,83.18,699.9399999999999,0.0,70.0,6.366666666666667,74.0,0.0,70.0,,72.0,70.57000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
3422,2025-03-05 01:30:00,673.1,0.0,59.833333333333336,88.21333333333332,672.39,0.0,70.0,3.58,74.0,0.0,70.0,,72.0,70.50333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3423,2025-03-05 01:45:00,666.03,0.0,59.66666666666666,86.49000000000001,667.4466666666667,0.0,70.0,2.983333333333333,74.0,0.0,70.0,,72.0,70.36666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
