,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
3424,2025-03-05 02:00:00,630.7166666666667,0.0,61.16666666666666,87.47666666666667,649.79,0.0,70.0,0.9,74.0,0.0,70.0,,72.0,70.33999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3425,2025-03-05 02:15:00,652.6166666666667,0.0,73.16666666666667,79.93333333333334,642.02,0.0,70.0,0.2766666666666666,74.0,0.0,70.0,,72.0,70.28666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3426,2025-03-05 02:30:00,700.6433333333334,0.0,85.66666666666667,82.79,704.8800000000001,0.0,70.0,6.710000000000001,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,78.0,68.0,0.0
3427,2025-03-05 02:45:00,779.75,0.0,90.16666666666669,79.93333333333334,776.2166666666667,0.0,70.0,14.156666666666666,74.0,0.0,70.0,,72.0,69.59666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3428,2025-03-05 03:00:00,823.54,0.0,94.16666666666669,75.69666666666667,822.1266666666667,0.0,70.0,19.1,74.0,0.0,70.0,,72.0,69.53,,67.0,69.0,1.0,,78.0,68.0,0.0
3429,2025-03-05 03:15:00,759.2633333333333,0.0,75.83333333333333,90.11,736.6633333333333,0.0,70.0,10.48,74.0,0.0,70.0,,72.0,70.07000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
3430,2025-03-05 03:30:00,628.6033333333334,0.0,58.333333333333336,88.95333333333333,640.6066666666667,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.45,,67.0,69.0,1.0,,78.0,68.0,0.0
3431,2025-03-05 03:45:00,661.09,0.0,59.833333333333336,84.10000000000001,644.14,0.0,70.0,0.5266666666666667,74.0,0.0,70.0,,72.0,70.27999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3432,2025-03-05 04:00:00,638.49,0.0,61.833333333333336,82.44,642.7266666666666,0.0,70.0,0.3666666666666667,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3433,2025-03-05 04:15:00,670.98,0.0,63.16666666666666,101.89,665.33,0.0,70.0,2.6633333333333336,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3434,2025-03-05 04:30:00,705.5866666666667,0.0,64.83333333333333,106.23666666666666,692.8733333333333,0.0,70.0,5.466666666666666,74.0,0.0,70.0,,72.0,69.89999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3435,2025-03-05 04:45:00,688.6333333333333,0.0,65.83333333333333,99.44,704.1733333333333,0.0,70.0,6.886666666666667,74.0,0.0,70.0,,72.0,69.86666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3436,2025-03-05 05:00:00,751.4933333333333,0.0,67.16666666666667,108.61333333333332,722.5366666666665,0.0,70.0,8.736666666666666,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
3437,2025-03-05 05:15:00,747.9633333333333,0.0,69.16666666666667,102.56,756.4399999999999,0.0,70.0,12.293333333333337,74.0,0.0,70.0,,72.0,69.73333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3438,2025-03-05 05:30:00,814.3566666666666,0.0,72.5,92.41333333333334,808.0,0.0,70.0,17.643333333333334,74.0,0.0,70.0,,72.0,69.59666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3439,2025-03-05 05:45:00,836.9566666666666,0.0,76.5,87.31666666666666,852.4966666666666,0.0,70.0,22.22666666666667,74.0,0.0,70.0,,72.0,69.51666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3440,2025-03-05 06:00:00,888.5166666666668,0.0,79.66666666666667,88.69,916.0633333333334,0.0,70.0,28.71666666666667,74.0,0.0,70.0,,72.0,69.40333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3441,2025-03-05 06:15:00,981.7466666666666,0.0,83.0,82.63,969.0333333333332,0.0,70.0,34.24666666666667,74.0,0.0,70.0,,72.0,69.37,,67.0,69.0,1.0,,78.0,68.0,0.0
3442,2025-03-05 06:30:00,980.3333333333334,0.0,83.0,90.68,983.8666666666668,0.0,70.0,35.93,74.0,0.0,70.0,,72.0,69.49,,67.0,69.0,1.0,,78.0,68.0,0.0
3443,2025-03-05 06:45:00,970.4466666666668,0.0,83.66666666666667,74.58666666666666,979.63,0.0,70.0,35.333333333333336,74.0,0.0,70.0,,72.0,69.67333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3444,2025-03-05 07:00:00,1002.9333333333334,0.0,86.0,72.71666666666667,987.4,0.0,70.0,36.03333333333333,74.0,0.0,70.0,,72.0,69.73333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3445,2025-03-05 07:15:00,971.1533333333332,0.0,87.33333333333333,73.41666666666667,986.6933333333332,0.0,70.0,36.16666666666666,74.0,0.0,70.0,,72.0,69.81,,67.0,69.0,1.0,,78.0,68.0,0.0
3446,2025-03-05 07:30:00,991.6366666666668,0.0,86.33333333333333,71.85666666666667,983.16,0.0,70.0,35.516666666666666,74.0,0.0,70.0,,72.0,69.90333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3447,2025-03-05 07:45:00,979.63,0.0,87.83333333333333,72.08666666666666,992.3433333333334,0.0,70.0,36.76333333333333,74.0,0.0,70.0,,72.0,69.88,,67.0,69.0,1.0,,78.0,68.0,0.0
3448,2025-03-05 08:00:00,1005.76,0.0,90.5,83.59666666666666,1021.3,0.0,70.0,39.75666666666667,74.0,0.0,70.0,,72.0,69.79666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3449,2025-03-05 08:15:00,1069.3266666666666,0.0,92.33333333333331,77.75666666666667,1059.4399999999998,0.0,70.0,43.81666666666666,74.0,0.0,70.0,,72.0,69.68666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3450,2025-03-05 08:30:00,1072.1533333333334,0.0,94.83333333333331,81.86666666666666,1093.3433333333332,0.0,70.0,47.14000000000001,74.0,0.0,70.0,,72.0,69.62666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3451,2025-03-05 08:45:00,1161.1466666666668,0.0,96.16666666666669,77.99666666666667,1147.0233333333333,0.0,70.0,52.830000000000005,74.0,0.0,70.0,,72.0,69.50666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3452,2025-03-05 09:00:00,1204.9333333333334,0.0,96.33333333333331,75.12333333333333,1208.4666666666667,0.0,70.0,59.07333333333333,74.0,0.0,70.0,,72.0,69.38,,67.0,69.0,1.0,,78.0,68.0,0.0
3453,2025-03-05 09:15:00,1323.5933333333332,0.0,97.5,78.46666666666665,1304.5233333333333,0.0,70.0,69.53,74.0,0.0,70.0,,72.0,69.16333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3454,2025-03-05 09:30:00,1377.2700000000002,0.0,97.16666666666669,82.64,1374.4466666666667,0.0,70.0,76.67333333333333,74.0,0.0,70.0,,72.0,69.13333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3455,2025-03-05 09:45:00,1379.3933333333334,0.0,96.83333333333331,84.7,1445.0766666666666,0.0,70.0,84.11666666666666,74.0,0.0,70.0,,72.0,69.08666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3456,2025-03-05 10:00:00,1362.4433333333334,0.0,100.0,88.27666666666666,1505.8166666666666,0.0,70.0,90.27,74.0,0.0,70.0,,72.0,69.12333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3457,2025-03-05 10:15:00,1380.8033333333333,0.0,100.0,94.67666666666666,1575.0333333333335,0.0,70.0,97.53000000000002,74.0,0.0,70.0,,72.0,69.03,,67.0,69.0,1.0,,78.0,68.0,0.0
3458,2025-03-05 10:30:00,1346.1966666666667,0.0,100.0,95.01333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3459,2025-03-05 10:45:00,1327.1266666666668,0.0,100.0,94.32333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3460,2025-03-05 11:00:00,1329.243333333333,0.0,100.0,94.42333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,67.0,69.0,1.0,,78.0,68.0,0.0
3461,2025-03-05 11:15:00,1291.81,0.0,100.0,95.28333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,67.0,69.0,1.0,,78.0,68.0,0.0
3462,2025-03-05 11:30:00,1329.243333333333,0.0,100.0,96.45666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3463,2025-03-05 11:45:00,1240.96,0.0,100.0,94.43,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51,,67.0,69.0,1.0,,78.0,68.0,0.0
3464,2025-03-05 12:00:00,1139.9566666666667,0.0,100.0,94.9,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,78.0,68.0,0.0
3465,2025-03-05 12:15:00,1106.0566666666666,0.0,100.0,95.29333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3466,2025-03-05 12:30:00,1151.26,0.0,100.0,96.36666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3467,2025-03-05 12:45:00,1139.253333333333,0.0,100.0,96.26666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3468,2025-03-05 13:00:00,1166.0933333333337,0.0,100.0,96.23666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3469,2025-03-05 13:15:00,1178.8066666666666,0.0,100.0,96.25333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3470,2025-03-05 13:30:00,1140.66,0.0,100.0,96.96,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3471,2025-03-05 13:45:00,1108.8833333333334,0.0,100.0,96.94333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3472,2025-03-05 14:00:00,1141.37,0.0,100.0,96.84333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3473,2025-03-05 14:15:00,1101.1133333333337,0.0,100.0,96.83333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
3474,2025-03-05 14:30:00,1133.6033333333337,0.0,100.0,97.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,
3475,2025-03-05 14:45:00,1098.2833333333333,0.0,100.0,98.25,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77,,67.0,69.0,1.0,,78.0,68.0,0.0
3476,2025-03-05 15:00:00,1166.0933333333337,0.0,100.0,99.95,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3477,2025-03-05 15:15:00,1106.763333333333,0.0,100.0,97.85,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3478,2025-03-05 15:30:00,1049.5500000000002,0.0,100.0,98.55666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.5,,67.0,69.0,1.0,,78.0,68.0,0.0
3479,2025-03-05 15:45:00,973.98,0.0,100.0,99.90666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
3480,2025-03-05 16:00:00,947.14,0.0,100.0,99.17666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3481,2025-03-05 16:15:00,937.96,0.0,100.0,98.19666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.62666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3482,2025-03-05 16:30:00,950.67,0.0,100.0,101.15,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
3483,2025-03-05 16:45:00,919.5966666666668,0.0,100.0,99.09666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3484,2025-03-05 17:00:00,922.42,0.0,100.0,101.82666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3485,2025-03-05 17:15:00,905.47,0.0,100.0,99.89666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3486,2025-03-05 17:30:00,903.35,0.0,100.0,96.29,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3487,2025-03-05 17:45:00,948.55,0.0,100.0,101.11,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.90333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3488,2025-03-05 18:00:00,944.3133333333334,0.0,100.0,103.89333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
3489,2025-03-05 18:15:00,915.3533333333334,0.0,100.0,102.12666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
3490,2025-03-05 18:30:00,889.2233333333334,0.0,100.0,102.53666666666668,1582.1,0.0,70.0,98.45666666666666,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3491,2025-03-05 18:45:00,903.35,0.0,100.0,103.06333333333332,1567.263333333333,0.0,70.0,96.91666666666669,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3492,2025-03-05 19:00:00,889.93,0.0,100.0,106.77,1558.79,0.0,70.0,95.80333333333331,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3493,2025-03-05 19:15:00,877.2166666666667,0.0,100.0,109.84,1550.3133333333335,0.0,70.0,95.0,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3494,2025-03-05 19:30:00,866.6233333333333,0.0,100.0,104.52333333333333,1555.256666666667,0.0,70.0,95.51,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3495,2025-03-05 19:45:00,879.3366666666667,0.0,100.0,101.44333333333331,1582.0966666666666,0.0,70.0,98.21333333333332,74.0,0.0,70.0,,72.0,69.91333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3496,2025-03-05 20:00:00,871.5666666666666,0.0,100.0,105.40666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.79333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3497,2025-03-05 20:15:00,884.9866666666667,0.0,100.0,108.57,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3498,2025-03-05 20:30:00,883.5733333333334,0.0,100.0,101.62333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3499,2025-03-05 20:45:00,926.6566666666668,0.0,100.0,101.10666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.49333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3500,2025-03-05 21:00:00,905.4666666666668,0.0,100.0,101.65333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
3501,2025-03-05 21:15:00,916.06,0.0,100.0,107.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
3502,2025-03-05 21:30:00,860.2666666666668,0.0,100.0,106.21333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
3503,2025-03-05 21:45:00,925.2433333333332,0.0,100.0,104.49333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
3504,2025-03-05 22:00:00,891.3433333333332,0.0,100.0,103.10666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3505,2025-03-05 22:15:00,872.2733333333332,0.0,100.0,104.71999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3506,2025-03-05 22:30:00,865.9166666666666,0.0,100.0,105.88666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3507,2025-03-05 22:45:00,904.0566666666668,0.0,100.0,114.05666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3508,2025-03-05 23:00:00,884.9833333333332,0.0,100.0,104.08333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07,,67.0,69.0,1.0,,78.0,68.0,0.0
3509,2025-03-05 23:15:00,872.9766666666666,0.0,100.0,125.36666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3510,2025-03-05 23:30:00,888.5166666666668,0.0,100.0,134.35,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3511,2025-03-05 23:45:00,887.1033333333334,0.0,100.0,125.75,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91,,67.0,69.0,1.0,,78.0,68.0,0.0
3512,2025-03-06 00:00:00,880.75,0.0,100.0,127.20333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3513,2025-03-06 00:15:00,877.9200000000001,0.0,100.0,128.57333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3514,2025-03-06 00:30:00,889.2233333333334,0.0,100.0,130.53666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,67.0,69.0,1.0,,78.0,68.0,0.0
3515,2025-03-06 00:45:00,860.9699999999999,0.0,100.0,126.93333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
3516,2025-03-06 01:00:00,886.3966666666666,0.0,100.0,129.56666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,67.0,69.0,1.0,,78.0,68.0,0.0
3517,2025-03-06 01:15:00,859.56,0.0,100.0,127.94666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.68,,67.0,69.0,1.0,,78.0,68.0,0.0
3518,2025-03-06 01:30:00,916.7666666666668,0.0,100.0,122.41333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.65666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
3519,2025-03-06 01:45:00,916.0633333333334,0.0,100.0,127.49666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64,,67.0,69.0,1.0,,78.0,68.0,0.0
3520,2025-03-06 02:00:00,851.79,0.0,100.0,129.89,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,67.0,69.0,1.0,,78.0,68.0,0.0
3521,2025-03-06 02:15:00,892.0466666666667,0.0,100.0,120.81,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,67.0,69.0,1.0,,78.0,68.0,0.0
3522,2025-03-06 02:30:00,875.8033333333333,0.0,100.0,118.36333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
3523,2025-03-06 02:45:00,853.2033333333334,0.0,100.0,129.89666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
3524,2025-03-06 03:00:00,897.7000000000002,0.0,100.0,131.61666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58,,67.0,69.0,1.0,,78.0,68.0,0.0
3525,2025-03-06 03:15:00,870.86,0.0,100.0,124.20333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.53333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3526,2025-03-06 03:30:00,865.9133333333333,0.0,100.0,130.88,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.52333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3527,2025-03-06 03:45:00,912.53,0.0,100.0,124.17666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.48333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3528,2025-03-06 04:00:00,850.3800000000001,0.0,100.0,123.58666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.49333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3529,2025-03-06 04:15:00,912.5333333333332,0.0,100.0,115.92333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,78.0,68.0,0.0
3530,2025-03-06 04:30:00,870.8633333333333,0.0,100.0,107.87333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3531,2025-03-06 04:45:00,890.6366666666667,0.0,100.0,110.34666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3532,2025-03-06 05:00:00,876.5099999999999,0.0,100.0,105.09,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.48333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3533,2025-03-06 05:15:00,905.4666666666668,0.0,100.0,105.37333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,78.0,68.0,0.0
3534,2025-03-06 05:30:00,877.9200000000001,0.0,100.0,109.98,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3535,2025-03-06 05:45:00,909.0,0.0,100.0,108.77666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3536,2025-03-06 06:00:00,912.5333333333332,0.0,100.0,109.84666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,67.0,69.0,1.0,,78.0,68.0,0.0
3537,2025-03-06 06:15:00,908.2933333333334,0.0,100.0,109.38,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3538,2025-03-06 06:30:00,899.8166666666666,0.0,100.0,114.06333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,67.0,69.0,1.0,,78.0,68.0,0.0
3539,2025-03-06 06:45:00,877.9233333333333,0.0,100.0,109.13,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,78.0,68.0,0.0
3540,2025-03-06 07:00:00,901.23,0.0,100.0,110.95333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3541,2025-03-06 07:15:00,889.2233333333334,0.0,100.0,115.08333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3542,2025-03-06 07:30:00,867.3299999999999,0.0,100.0,112.99666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3543,2025-03-06 07:45:00,887.1033333333334,0.0,100.0,112.4,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3544,2025-03-06 08:00:00,884.9866666666667,0.0,100.0,110.07333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,67.0,69.0,1.0,,78.0,68.0,0.0
3545,2025-03-06 08:15:00,899.8166666666666,0.0,100.0,111.76666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3546,2025-03-06 08:30:00,880.04,0.0,100.0,109.89,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,67.0,69.0,1.0,,78.0,68.0,0.0
3547,2025-03-06 08:45:00,900.5233333333332,0.0,100.0,119.74666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.22333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3548,2025-03-06 09:00:00,860.9699999999999,0.0,100.0,115.11333333333334,1411.17,0.0,70.0,80.20666666666666,74.0,0.0,70.0,,72.0,68.19333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3549,2025-03-06 09:15:00,870.1533333333333,0.0,100.0,117.54,1122.3,0.0,70.0,50.196666666666665,74.0,0.0,70.0,,72.0,68.11,,67.0,69.0,1.0,,78.0,68.0,0.0
3550,2025-03-06 09:30:00,906.8833333333332,0.0,100.0,119.45,1276.2733333333333,0.0,70.0,66.56666666666666,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
3551,2025-03-06 09:45:00,907.5866666666668,0.0,100.0,114.81666666666666,1418.236666666667,0.0,70.0,80.86,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
3552,2025-03-06 10:00:00,911.8233333333334,0.0,100.0,117.34,1550.3166666666666,0.0,70.0,95.06,74.0,0.0,70.0,,72.0,68.07333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3553,2025-03-06 10:15:00,884.2766666666666,0.0,100.0,110.79,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3554,2025-03-06 10:30:00,892.7533333333334,0.0,100.0,116.69333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3555,2025-03-06 10:45:00,884.2800000000001,0.0,100.0,111.8,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13,,67.0,69.0,1.0,,78.0,68.0,0.0
3556,2025-03-06 11:00:00,908.2933333333334,0.0,100.0,105.08666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3557,2025-03-06 11:15:00,890.6366666666667,0.0,100.0,104.40333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,67.0,69.0,1.0,,78.0,68.0,0.0
3558,2025-03-06 11:30:00,921.7166666666668,0.0,100.0,101.52,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3559,2025-03-06 11:45:00,918.18,0.0,100.0,97.95666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3560,2025-03-06 12:00:00,968.3266666666668,0.0,100.0,101.51666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3561,2025-03-06 12:15:00,899.1133333333333,0.0,100.0,98.97,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,67.0,69.0,1.0,,78.0,68.0,
3562,2025-03-06 12:30:00,893.4633333333333,0.0,100.0,99.75666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,67.0,69.0,1.0,,78.0,68.0,0.0
3563,2025-03-06 12:45:00,887.1066666666667,0.0,100.0,103.84,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3564,2025-03-06 13:00:00,908.2966666666666,0.0,100.0,99.87666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,67.0,69.0,1.0,,78.0,68.0,0.0
3565,2025-03-06 13:15:00,908.2933333333334,0.0,100.0,101.97666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,67.0,69.0,1.0,,78.0,68.0,0.0
3566,2025-03-06 13:30:00,904.0533333333332,0.0,100.0,103.06333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3567,2025-03-06 13:45:00,865.9133333333333,0.0,100.0,98.22666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,67.0,69.0,1.0,,78.0,68.0,0.0
3568,2025-03-06 14:00:00,918.89,0.0,100.0,103.01666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,67.0,69.0,1.0,,78.0,68.0,0.0
3569,2025-03-06 14:15:00,901.23,0.0,100.0,102.22333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,67.0,69.0,1.0,,78.0,68.0,0.0
3570,2025-03-06 14:30:00,915.36,0.0,100.0,100.38666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21,,67.0,69.0,1.0,,78.0,68.0,0.0
3571,2025-03-06 14:45:00,891.34,0.0,100.0,102.29333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.25333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3572,2025-03-06 15:00:00,914.65,0.0,100.0,101.69666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.3,,67.0,69.0,1.0,,78.0,68.0,0.0
3573,2025-03-06 15:15:00,913.9433333333332,0.0,100.0,107.92333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.52,,67.0,69.0,1.0,,78.0,68.0,0.0
3574,2025-03-06 15:30:00,916.06,0.0,100.0,105.27333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3575,2025-03-06 15:45:00,938.6633333333332,0.0,100.0,101.66,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3576,2025-03-06 16:00:00,895.5799999999999,0.0,100.0,104.27666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3577,2025-03-06 16:15:00,906.88,0.0,100.0,107.91333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3578,2025-03-06 16:30:00,917.4766666666668,0.0,100.0,107.45333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.86666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3579,2025-03-06 16:45:00,894.1666666666666,0.0,100.0,103.01,1591.9833333333331,0.0,70.0,99.23,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,78.0,68.0,0.0
3580,2025-03-06 17:00:00,870.86,0.0,100.0,108.63333333333333,1562.32,0.0,70.0,96.22666666666667,74.0,0.0,70.0,,72.0,70.15333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3581,2025-03-06 17:15:00,923.8333333333334,0.0,100.0,98.0,1517.8233333333335,0.0,70.0,91.80333333333331,74.0,0.0,70.0,,72.0,70.3,,67.0,69.0,1.0,,78.0,68.0,0.0
3582,2025-03-06 17:30:00,877.2199999999999,0.0,100.0,101.56,1464.1433333333334,0.0,70.0,85.96666666666665,74.0,0.0,70.0,,72.0,70.43666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3583,2025-03-06 17:45:00,862.3833333333332,0.0,100.0,106.86333333333334,1410.47,0.0,70.0,80.55,74.0,0.0,70.0,,72.0,70.53333333333335,,67.0,69.0,1.0,,78.0,68.0,0.0
3584,2025-03-06 18:00:00,892.7533333333334,0.0,100.0,99.41333333333334,1363.15,0.0,70.0,75.56,74.0,0.0,70.0,,72.0,70.58,,67.0,69.0,1.0,,78.0,68.0,0.0
3585,2025-03-06 18:15:00,877.2166666666667,0.0,100.0,112.09,1293.2233333333334,0.0,70.0,68.27666666666666,74.0,0.0,70.0,,72.0,70.7,,67.0,69.0,1.0,,78.0,68.0,0.0
3586,2025-03-06 18:30:00,899.11,0.0,100.0,94.59666666666664,1236.72,0.0,70.0,62.36333333333334,74.0,0.0,70.0,,72.0,70.71,,67.0,69.0,1.0,,78.0,68.0,0.0
3587,2025-03-06 18:45:00,915.36,0.0,100.0,113.59333333333332,1165.3833333333334,0.0,70.0,54.93,74.0,0.0,70.0,,72.0,70.81,,67.0,69.0,1.0,,78.0,68.0,0.0
3588,2025-03-06 19:00:00,896.2866666666665,0.0,100.0,107.18666666666668,1086.2766666666666,0.0,70.0,46.70666666666667,74.0,0.0,70.0,,72.0,70.88,,67.0,69.0,1.0,,78.0,68.0,0.0
3589,2025-03-06 19:15:00,905.4666666666666,0.0,100.0,103.81,1042.49,0.0,70.0,42.196666666666665,74.0,0.0,70.0,,72.0,70.81666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3590,2025-03-06 19:30:00,892.7566666666667,0.0,100.0,100.42,992.3433333333332,0.0,70.0,36.873333333333335,74.0,0.0,70.0,,72.0,70.77333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3591,2025-03-06 19:45:00,911.8266666666668,0.0,99.83333333333331,100.64666666666666,956.3166666666666,0.0,70.0,33.29333333333334,74.0,0.0,70.0,,72.0,70.68,,67.0,69.0,1.0,,78.0,68.0,0.0
3592,2025-03-06 20:00:00,910.41,0.0,87.33333333333333,91.59666666666668,894.8733333333333,0.0,70.0,26.58,74.0,0.0,70.0,,72.0,70.74666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3593,2025-03-06 20:15:00,840.4900000000001,0.0,75.66666666666667,84.83,832.7199999999999,0.0,70.0,20.3,74.0,0.0,70.0,,72.0,70.77,,67.0,69.0,1.0,,78.0,68.0,0.0
3594,2025-03-06 20:30:00,779.7466666666666,0.0,71.16666666666667,76.39999999999999,770.5666666666666,0.0,70.0,13.956666666666663,74.0,0.0,70.0,,72.0,70.80333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3595,2025-03-06 20:45:00,688.6366666666667,0.0,63.5,78.32666666666667,687.2233333333334,0.0,70.0,4.636666666666667,74.0,0.0,70.0,,72.0,70.91333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3596,2025-03-06 21:00:00,632.1333333333333,0.0,59.66666666666666,78.05,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.09333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3597,2025-03-06 21:15:00,633.5433333333334,0.0,60.333333333333336,73.88666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.35,,67.0,69.0,1.0,,78.0,68.0,0.0
3598,2025-03-06 21:30:00,642.7266666666666,0.0,60.0,81.02,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.63,,67.0,69.0,1.0,,78.0,68.0,0.0
3599,2025-03-06 21:45:00,642.0233333333334,0.0,59.0,80.67333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.87666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3600,2025-03-06 22:00:00,644.14,0.0,59.833333333333336,75.06666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.08,,67.0,69.0,1.0,,78.0,68.0,0.0
3601,2025-03-06 22:15:00,649.0866666666667,0.0,60.66666666666666,74.42,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.20333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3602,2025-03-06 22:30:00,626.48,0.0,60.5,75.18333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.33333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3603,2025-03-06 22:45:00,650.4933333333333,0.0,60.5,75.02666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.27,,67.0,69.0,1.0,,78.0,68.0,0.0
3604,2025-03-06 23:00:00,622.9499999999999,0.0,60.333333333333336,72.88333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.07333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3605,2025-03-06 23:15:00,635.6666666666666,0.0,61.0,77.08333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.73333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3606,2025-03-06 23:30:00,632.8433333333332,0.0,61.333333333333336,70.72000000000001,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.20666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3607,2025-03-06 23:45:00,630.72,0.0,61.5,71.58666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.49,,67.0,69.0,1.0,,78.0,68.0,0.0
3608,2025-03-07 00:00:00,711.2366666666667,0.0,67.5,74.99666666666667,706.2933333333334,0.0,70.0,6.81,74.0,0.0,70.0,,72.0,69.67666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3609,2025-03-07 00:15:00,848.2600000000001,0.0,80.16666666666667,75.47666666666667,863.8000000000001,0.0,70.0,23.826666666666668,74.0,0.0,70.0,,72.0,69.09333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3610,2025-03-07 00:30:00,947.8466666666668,0.0,95.16666666666669,96.11666666666667,1004.35,0.0,70.0,38.17666666666667,74.0,0.0,70.0,,72.0,68.77999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3611,2025-03-07 00:45:00,972.5666666666666,0.0,100.0,106.91,1101.82,0.0,70.0,48.306666666666665,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
3612,2025-03-07 01:00:00,947.14,0.0,100.0,110.78666666666668,1197.1666666666667,0.0,70.0,57.96333333333333,74.0,0.0,70.0,,72.0,68.72666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3613,2025-03-07 01:15:00,936.5433333333334,0.0,100.0,106.79,1273.4466666666667,0.0,70.0,65.93666666666667,74.0,0.0,70.0,,72.0,68.78666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3614,2025-03-07 01:30:00,952.0833333333334,0.0,100.0,106.65333333333336,1340.5466666666669,0.0,70.0,73.01333333333334,74.0,0.0,70.0,,72.0,68.86999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3615,2025-03-07 01:45:00,906.88,0.0,100.0,104.47333333333334,1401.993333333333,0.0,70.0,79.61333333333333,74.0,0.0,70.0,,72.0,68.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3616,2025-03-07 02:00:00,940.7833333333332,0.0,100.0,108.95666666666666,1458.493333333333,0.0,70.0,85.37,74.0,0.0,70.0,,72.0,69.03333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3617,2025-03-07 02:15:00,921.0066666666668,0.0,100.0,115.74333333333334,1503.6966666666667,0.0,70.0,89.93333333333334,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3618,2025-03-07 02:30:00,940.0766666666668,0.0,100.0,112.95,1545.3733333333332,0.0,70.0,94.09333333333332,74.0,0.0,70.0,,72.0,69.23666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3619,2025-03-07 02:45:00,922.42,0.0,100.0,109.68666666666668,1576.4466666666667,0.0,70.0,97.74666666666668,74.0,0.0,70.0,,72.0,69.32333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3620,2025-03-07 03:00:00,897.6999999999999,0.0,100.0,111.38666666666666,1599.0466666666669,0.0,70.0,99.92666666666666,74.0,0.0,70.0,,72.0,69.38333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3621,2025-03-07 03:15:00,918.89,0.0,100.0,111.04333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3622,2025-03-07 03:30:00,899.11,0.0,100.0,110.29333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3623,2025-03-07 03:45:00,890.6366666666667,0.0,100.0,116.57666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
3624,2025-03-07 04:00:00,915.3566666666668,0.0,100.0,114.43666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3625,2025-03-07 04:15:00,880.75,0.0,100.0,109.02666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3626,2025-03-07 04:30:00,872.9766666666668,0.0,100.0,109.23,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51,,67.0,69.0,1.0,,78.0,68.0,0.0
3627,2025-03-07 04:45:00,913.2366666666668,0.0,100.0,107.34,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3628,2025-03-07 05:00:00,887.8100000000001,0.0,100.0,109.80666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
3629,2025-03-07 05:15:00,930.8966666666666,0.0,100.0,104.33666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3630,2025-03-07 05:30:00,936.5433333333334,0.0,100.0,104.29333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.65666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3631,2025-03-07 05:45:00,858.1433333333333,0.0,100.0,110.75,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3632,2025-03-07 06:00:00,896.2866666666667,0.0,100.0,111.01333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3633,2025-03-07 06:15:00,870.1533333333333,0.0,100.0,109.94,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3634,2025-03-07 06:30:00,904.0533333333332,0.0,100.0,110.75666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3635,2025-03-07 06:45:00,910.4133333333332,0.0,100.0,114.60666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,78.0,68.0,0.0
3636,2025-03-07 07:00:00,877.9200000000001,0.0,100.0,107.66666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3637,2025-03-07 07:15:00,909.7033333333334,0.0,100.0,104.87666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3638,2025-03-07 07:30:00,920.3,0.0,100.0,108.78000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3639,2025-03-07 07:45:00,888.5166666666668,0.0,100.0,111.59,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3640,2025-03-07 08:00:00,872.2733333333334,0.0,100.0,118.47,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
3641,2025-03-07 08:15:00,908.2933333333334,0.0,100.0,117.57,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
3642,2025-03-07 08:30:00,917.4766666666668,0.0,100.0,114.61,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77,,67.0,69.0,1.0,,78.0,68.0,0.0
3643,2025-03-07 08:45:00,892.0500000000001,0.0,100.0,123.24333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3644,2025-03-07 09:00:00,808.7033333333333,0.0,88.83333333333333,107.48666666666668,1290.3933333333332,0.0,70.0,67.89666666666666,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
3645,2025-03-07 09:15:00,697.8166666666666,0.0,69.0,88.43666666666667,690.7533333333334,0.0,70.0,5.593333333333334,74.0,0.0,70.0,,72.0,69.78333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3646,2025-03-07 09:30:00,707.0,0.0,71.66666666666667,104.56333333333332,727.4833333333332,0.0,70.0,9.22,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,78.0,68.0,0.0
3647,2025-03-07 09:45:00,768.4466666666667,0.0,73.0,100.55666666666666,753.6166666666667,0.0,70.0,11.89,74.0,0.0,70.0,,72.0,69.67,,67.0,69.0,1.0,,78.0,68.0,0.0
3648,2025-03-07 10:00:00,782.57,0.0,73.83333333333333,101.82333333333334,780.4533333333334,0.0,70.0,14.686666666666667,74.0,0.0,70.0,,72.0,69.66000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
3649,2025-03-07 10:15:00,795.2866666666667,0.0,77.5,101.67333333333332,807.2933333333334,0.0,70.0,17.606666666666666,74.0,0.0,70.0,,72.0,69.64666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3650,2025-03-07 10:30:00,839.0799999999999,0.0,77.5,102.94333333333331,832.0133333333333,0.0,70.0,20.26,74.0,0.0,70.0,,72.0,69.65666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3651,2025-03-07 10:45:00,861.68,0.0,79.33333333333333,107.32,863.09,0.0,70.0,23.52333333333333,74.0,0.0,70.0,,72.0,69.62666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3652,2025-03-07 11:00:00,881.4566666666666,0.0,83.66666666666667,103.78333333333336,877.9233333333333,0.0,70.0,24.843333333333334,74.0,0.0,70.0,,72.0,69.67666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3653,2025-03-07 11:15:00,916.0633333333334,0.0,84.5,98.53333333333336,896.9933333333333,0.0,70.0,26.96,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3654,2025-03-07 11:30:00,903.35,0.0,87.16666666666667,95.37666666666668,920.3,0.0,70.0,29.183333333333334,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,78.0,68.0,0.0
3655,2025-03-07 11:45:00,910.4133333333332,0.0,89.83333333333333,95.82333333333334,939.37,0.0,70.0,31.106666666666666,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3656,2025-03-07 12:00:00,904.7633333333332,0.0,98.16666666666669,108.84333333333332,946.4333333333334,0.0,70.0,31.94666666666667,74.0,0.0,70.0,,72.0,69.76333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3657,2025-03-07 12:15:00,909.7033333333334,0.0,100.0,123.86666666666667,964.8,0.0,70.0,34.06666666666667,74.0,0.0,70.0,,72.0,69.77,,67.0,69.0,1.0,,78.0,68.0,0.0
3658,2025-03-07 12:30:00,904.7633333333332,0.0,100.0,112.02666666666669,971.1533333333332,0.0,70.0,34.550000000000004,74.0,0.0,70.0,,72.0,69.80666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3659,2025-03-07 12:45:00,886.4,0.0,100.0,106.22666666666667,982.4533333333331,0.0,70.0,35.61666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3660,2025-03-07 13:00:00,926.6566666666668,0.0,100.0,113.06666666666666,989.52,0.0,70.0,36.626666666666665,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3661,2025-03-07 13:15:00,894.1666666666666,0.0,100.0,119.57,983.8666666666668,0.0,70.0,35.73,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,78.0,68.0,0.0
3662,2025-03-07 13:30:00,914.6533333333332,0.0,100.0,111.29666666666668,972.5633333333334,0.0,70.0,35.126666666666665,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
3663,2025-03-07 13:45:00,928.07,0.0,99.66666666666669,129.21333333333334,942.1966666666668,0.0,70.0,31.570000000000004,74.0,0.0,70.0,,72.0,70.12333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3664,2025-03-07 14:00:00,891.3433333333334,0.0,98.33333333333331,125.55333333333331,904.0533333333332,0.0,70.0,27.62333333333333,74.0,0.0,70.0,,72.0,70.25333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3665,2025-03-07 14:15:00,874.3933333333334,0.0,81.0,104.49666666666668,848.9666666666667,0.0,70.0,21.926666666666662,74.0,0.0,70.0,,72.0,70.41666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3666,2025-03-07 14:30:00,786.1033333333334,0.0,75.33333333333333,95.94666666666669,785.3966666666666,0.0,70.0,15.313333333333333,74.0,0.0,70.0,,72.0,70.56333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3667,2025-03-07 14:45:00,715.4766666666666,0.0,69.5,88.85000000000001,724.66,0.0,70.0,9.046666666666669,74.0,0.0,70.0,,72.0,70.63,,67.0,69.0,1.0,,78.0,68.0,0.0
3668,2025-03-07 15:00:00,701.35,0.0,65.83333333333333,87.71,695.6999999999999,0.0,70.0,5.926666666666667,74.0,0.0,70.0,,72.0,70.57000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
3669,2025-03-07 15:15:00,666.0333333333333,0.0,64.66666666666667,82.97666666666667,666.74,0.0,70.0,3.016666666666667,74.0,0.0,70.0,,72.0,70.51333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3670,2025-03-07 15:30:00,654.7333333333333,0.0,61.66666666666666,81.13666666666667,644.14,0.0,70.0,0.3366666666666666,74.0,0.0,70.0,,72.0,70.5,,67.0,69.0,1.0,,78.0,68.0,0.0
3671,2025-03-07 15:45:00,640.61,0.0,61.333333333333336,82.92999999999999,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.46,,67.0,69.0,1.0,,78.0,68.0,0.0
3672,2025-03-07 16:00:00,631.4266666666667,0.0,59.5,78.57333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.40333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3673,2025-03-07 16:15:00,643.4366666666666,0.0,58.333333333333336,82.64,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.32333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3674,2025-03-07 16:30:00,632.13,0.0,58.833333333333336,79.53333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3675,2025-03-07 16:45:00,645.5500000000001,0.0,59.0,74.22333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.28666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
3676,2025-03-07 17:00:00,626.4833333333333,0.0,57.66666666666666,75.38333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.46,,67.0,69.0,1.0,,78.0,68.0,0.0
3677,2025-03-07 17:15:00,642.02,0.0,55.16666666666666,74.89666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.52666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3678,2025-03-07 17:30:00,637.7833333333333,0.0,54.5,78.44666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.34333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
3679,2025-03-07 17:45:00,644.8466666666667,0.0,54.16666666666666,84.09333333333332,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.14999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
3680,2025-03-07 18:00:00,632.1333333333333,0.0,54.0,78.96333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.17,,67.0,69.0,1.0,,78.0,68.0,0.0
3681,2025-03-07 18:15:00,640.6066666666667,0.0,53.5,84.67666666666666,640.6066666666667,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.06333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3682,2025-03-07 18:30:00,668.86,0.0,54.16666666666666,78.54333333333334,654.0300000000001,0.0,70.0,1.6266666666666667,74.0,0.0,70.0,,72.0,69.92333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3683,2025-03-07 18:45:00,675.9233333333333,0.0,56.66666666666666,77.38333333333333,686.5166666666668,0.0,70.0,4.823333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3684,2025-03-07 19:00:00,723.9533333333334,0.0,59.5,78.39666666666666,716.8866666666667,0.0,70.0,8.11,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,78.0,68.0,0.0
3685,2025-03-07 19:15:00,735.9566666666666,0.0,60.66666666666666,79.89666666666666,735.25,0.0,70.0,9.986666666666666,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,78.0,68.0,0.0
3686,2025-03-07 19:30:00,760.6733333333333,0.0,63.5,83.04666666666667,762.09,0.0,70.0,12.946666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3687,2025-03-07 19:45:00,788.93,0.0,65.33333333333333,85.61,787.5166666666668,0.0,70.0,15.39,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,78.0,68.0,0.0
3688,2025-03-07 20:00:00,774.8066666666667,0.0,65.5,86.99000000000001,781.16,0.0,70.0,15.04,74.0,0.0,70.0,,72.0,69.81333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3689,2025-03-07 20:15:00,819.3000000000001,0.0,66.66666666666667,83.51666666666667,789.6366666666667,0.0,70.0,15.536666666666669,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
3690,2025-03-07 20:30:00,821.4200000000001,0.0,67.83333333333333,86.43666666666667,804.4699999999999,0.0,70.0,17.173333333333332,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
3691,2025-03-07 20:45:00,862.3866666666667,0.0,69.83333333333333,82.64666666666666,840.4866666666667,0.0,70.0,20.82333333333333,74.0,0.0,70.0,,72.0,69.72,,67.0,69.0,1.0,,78.0,68.0,0.0
3692,2025-03-07 21:00:00,836.9566666666666,0.0,70.5,79.19666666666667,847.5533333333333,0.0,70.0,21.866666666666664,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3693,2025-03-07 21:15:00,839.7833333333333,0.0,71.16666666666667,83.05333333333333,851.0833333333334,0.0,70.0,22.09,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3694,2025-03-07 21:30:00,842.6066666666667,0.0,71.16666666666667,82.95333333333333,859.5566666666667,0.0,70.0,22.916666666666668,74.0,0.0,70.0,,72.0,69.85666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3695,2025-03-07 21:45:00,836.9566666666666,0.0,69.5,84.36666666666667,844.0233333333334,0.0,70.0,21.53,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3696,2025-03-07 22:00:00,849.6700000000001,0.0,68.16666666666667,89.91666666666667,824.2433333333333,0.0,70.0,19.276666666666667,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3697,2025-03-07 22:15:00,781.8666666666667,0.0,65.66666666666667,90.99333333333334,798.11,0.0,70.0,16.916666666666668,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3698,2025-03-07 22:30:00,807.2966666666666,0.0,64.66666666666667,93.82,795.9933333333333,0.0,70.0,16.453333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3699,2025-03-07 22:45:00,820.0066666666667,0.0,65.66666666666667,87.86666666666667,800.23,0.0,70.0,16.97,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3700,2025-03-07 23:00:00,806.5866666666667,0.0,66.83333333333333,84.40333333333334,812.9433333333333,0.0,70.0,18.15,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3701,2025-03-07 23:15:00,801.6433333333333,0.0,65.16666666666667,87.62,807.2933333333334,0.0,70.0,17.546666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3702,2025-03-07 23:30:00,810.12,0.0,65.0,88.71333333333332,807.9966666666666,0.0,70.0,17.74,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,78.0,68.0,0.0
3703,2025-03-07 23:45:00,830.6033333333334,0.0,63.66666666666666,91.16,811.5300000000001,0.0,70.0,18.096666666666668,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
3704,2025-03-08 00:00:00,847.5533333333333,0.0,64.83333333333333,87.91000000000001,817.1833333333334,0.0,70.0,18.51,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
3705,2025-03-08 00:15:00,844.7266666666666,0.0,66.83333333333333,90.66666666666669,839.7833333333333,0.0,70.0,20.86,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3706,2025-03-08 00:30:00,857.44,0.0,68.66666666666667,92.86333333333334,859.56,0.0,70.0,22.926666666666662,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3707,2025-03-08 00:45:00,922.42,0.0,71.33333333333333,89.95333333333333,900.5233333333332,0.0,70.0,27.17,74.0,0.0,70.0,,72.0,69.70333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3708,2025-03-08 01:00:00,935.13,0.0,73.5,89.87,942.9033333333332,0.0,70.0,31.273333333333337,74.0,0.0,70.0,,72.0,69.60666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
3709,2025-03-08 01:15:00,985.9833333333332,0.0,76.5,82.53333333333333,989.5166666666668,0.0,70.0,36.43666666666667,74.0,0.0,70.0,,72.0,69.52,,67.0,69.0,1.0,,78.0,68.0,0.0
3710,2025-03-08 01:30:00,1083.4533333333334,0.0,84.83333333333333,82.22,1084.8666666666666,0.0,70.0,46.09,74.0,0.0,70.0,,72.0,69.23,,67.0,69.0,1.0,,78.0,68.0,0.0
3711,2025-03-08 01:45:00,1183.04,0.0,96.83333333333331,87.74000000000001,1183.75,0.0,70.0,56.81666666666666,74.0,0.0,70.0,,72.0,69.05,,67.0,69.0,1.0,,78.0,68.0,0.0
3712,2025-03-08 02:00:00,1111.003333333333,0.0,100.0,99.65333333333336,1209.17,0.0,70.0,59.35666666666666,74.0,0.0,70.0,,72.0,69.24333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
3713,2025-03-08 02:15:00,1183.746666666667,0.0,100.0,94.41666666666669,1254.3766666666668,0.0,70.0,64.0,74.0,0.0,70.0,,72.0,69.27333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3714,2025-03-08 02:30:00,1120.18,0.0,100.0,97.82,1313.0,0.0,70.0,70.19,74.0,0.0,70.0,,72.0,69.24,,67.0,69.0,1.0,,78.0,68.0,0.0
3715,2025-03-08 02:45:00,1165.3866666666663,0.0,100.0,99.85333333333334,1371.6233333333332,0.0,70.0,76.17999999999999,74.0,0.0,70.0,,72.0,69.22333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3716,2025-03-08 03:00:00,1160.4399999999998,0.0,100.0,106.21,1419.65,0.0,70.0,81.34333333333332,74.0,0.0,70.0,,72.0,69.25333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
3717,2025-03-08 03:15:00,1125.1233333333332,0.0,100.0,109.58666666666666,1452.85,0.0,70.0,84.78333333333335,74.0,0.0,70.0,,72.0,69.33333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
