,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
4302,2025-03-14 05:30:00,1356.0833333333333,0.0,99.83333333333331,98.51,1433.7733333333333,0.0,70.0,82.49,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4303,2025-03-14 05:45:00,1325.006666666667,0.0,100.0,102.77666666666669,1485.3333333333333,0.0,70.0,88.18333333333334,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,78.0,68.0,0.0
4304,2025-03-14 06:00:00,1307.35,0.0,100.0,88.80333333333333,1418.9433333333334,0.0,70.0,81.09333333333333,74.0,0.0,70.0,,72.0,70.14333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4305,2025-03-14 06:15:00,1361.7333333333331,0.0,88.16666666666667,92.18,1344.0766666666666,0.0,70.0,73.60000000000001,74.0,0.0,70.0,,72.0,70.41,,67.0,69.0,1.0,,78.0,68.0,0.0
4306,2025-03-14 06:30:00,1327.8333333333333,0.0,80.83333333333333,93.38,1307.35,0.0,70.0,69.57333333333332,74.0,0.0,70.0,,72.0,70.43666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4307,2025-03-14 06:45:00,1331.36,0.0,79.83333333333333,93.62,1298.1666666666667,0.0,70.0,68.73333333333333,74.0,0.0,70.0,,72.0,70.33666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4308,2025-03-14 07:00:00,1320.0633333333333,0.0,84.16666666666667,92.49666666666668,1339.13,0.0,70.0,72.95666666666666,74.0,0.0,70.0,,72.0,70.07,,67.0,69.0,1.0,,78.0,68.0,0.0
4309,2025-03-14 07:15:00,1310.88,0.0,100.0,105.85333333333334,1406.9366666666667,0.0,70.0,79.88666666666667,74.0,0.0,70.0,,72.0,69.75333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4310,2025-03-14 07:30:00,1366.676666666667,0.0,100.0,99.71,1460.6133333333337,0.0,70.0,85.46666666666665,74.0,0.0,70.0,,72.0,69.58666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4311,2025-03-14 07:45:00,1348.3133333333333,0.0,100.0,102.08666666666666,1524.18,0.0,70.0,91.96666666666664,74.0,0.0,70.0,,72.0,69.44666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4312,2025-03-14 08:00:00,1331.3633333333337,0.0,100.0,106.86,1572.2066666666667,0.0,70.0,97.11666666666667,74.0,0.0,70.0,,72.0,69.37333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4313,2025-03-14 08:15:00,1330.6566666666668,0.0,100.0,108.63,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4314,2025-03-14 08:30:00,1338.4266666666667,0.0,100.0,105.84333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4315,2025-03-14 08:45:00,1332.07,0.0,100.0,108.47,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4316,2025-03-14 09:00:00,1332.775,0.0,100.0,110.835,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.7,,67.0,69.0,1.0,,78.0,68.0,0.0
4317,2025-03-14 09:15:00,1296.753333333333,0.0,100.0,112.18,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4318,2025-03-14 09:30:00,1264.97,0.0,100.0,110.36666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4319,2025-03-14 09:45:00,1291.81,0.0,100.0,104.44333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4320,2025-03-14 10:00:00,1235.3066666666666,0.0,100.0,104.74,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
4321,2025-03-14 10:15:00,1252.9666666666665,0.0,100.0,106.62666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4322,2025-03-14 10:30:00,1206.3466666666666,0.0,100.0,109.02333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4323,2025-03-14 10:45:00,1243.0766666666666,0.0,100.0,114.65,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4324,2025-03-14 11:00:00,1196.4633333333334,0.0,100.0,112.2,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4325,2025-03-14 11:15:00,1216.9466666666667,0.0,100.0,105.79,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
4326,2025-03-14 11:30:00,1192.93,0.0,100.0,106.06,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4327,2025-03-14 11:45:00,1233.8933333333334,0.0,100.0,103.56333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4328,2025-03-14 12:00:00,1225.42,0.0,100.0,104.68,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4329,2025-03-14 12:15:00,1230.3666666666666,0.0,100.0,101.53000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4330,2025-03-14 12:30:00,1210.5833333333333,0.0,100.0,102.44333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.22333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4331,2025-03-14 12:45:00,1224.71,0.0,100.0,103.52666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4332,2025-03-14 13:00:00,1231.0666666666666,0.0,100.0,102.96999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
4333,2025-03-14 13:15:00,1207.0533333333333,0.0,100.0,103.12333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.7,,67.0,69.0,1.0,,78.0,68.0,0.0
4334,2025-03-14 13:30:00,1263.5600000000002,0.0,100.0,103.46666666666664,1582.8033333333333,0.0,70.0,98.42333333333332,74.0,0.0,70.0,,72.0,70.07000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
4335,2025-03-14 13:45:00,1337.72,0.0,100.0,98.21666666666664,1487.4533333333331,0.0,70.0,88.71666666666665,74.0,0.0,70.0,,72.0,70.47333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4336,2025-03-14 14:00:00,1358.2033333333334,0.0,83.33333333333333,92.64333333333332,1342.66,0.0,70.0,73.35666666666667,74.0,0.0,70.0,,72.0,70.96,,67.0,69.0,1.0,,78.0,68.0,0.0
4337,2025-03-14 14:15:00,1223.3000000000002,0.0,75.0,83.51666666666667,1233.8966666666668,0.0,70.0,61.88666666666666,74.0,0.0,70.0,,72.0,71.11999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4338,2025-03-14 14:30:00,1034.013333333333,0.0,90.66666666666669,95.90666666666668,1215.53,0.0,70.0,59.85333333333333,74.0,0.0,70.0,,72.0,70.81333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4339,2025-03-14 14:45:00,887.1066666666667,0.0,100.0,99.14,1214.82,0.0,70.0,60.05,74.0,0.0,70.0,,72.0,70.55666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4340,2025-03-14 15:00:00,898.4033333333333,0.0,100.0,98.55666666666669,1266.3866666666663,0.0,70.0,65.35666666666667,74.0,0.0,70.0,,72.0,70.16333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4341,2025-03-14 15:15:00,921.01,0.0,100.0,94.55666666666669,1269.21,0.0,70.0,65.67666666666666,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,78.0,68.0,0.0
4342,2025-03-14 15:30:00,917.4733333333334,0.0,100.0,103.77,1252.256666666667,0.0,70.0,63.94333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4343,2025-03-14 15:45:00,898.4066666666668,0.0,100.0,101.34,1218.3566666666666,0.0,70.0,60.446666666666665,74.0,0.0,70.0,,72.0,70.24333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4344,2025-03-14 16:00:00,926.6566666666666,0.0,100.0,87.90333333333335,1178.8033333333333,0.0,70.0,56.25333333333333,74.0,0.0,70.0,,72.0,70.35000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
4345,2025-03-14 16:15:00,894.1666666666666,0.0,100.0,98.99,1142.7833333333333,0.0,70.0,52.586666666666666,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
4346,2025-03-14 16:30:00,883.5733333333333,0.0,100.0,90.59,1112.4133333333332,0.0,70.0,49.4,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
4347,2025-03-14 16:45:00,882.16,0.0,100.0,93.5,1076.39,0.0,70.0,45.870000000000005,74.0,0.0,70.0,,72.0,70.43,,67.0,69.0,1.0,,78.0,68.0,0.0
4348,2025-03-14 17:00:00,894.1666666666666,0.0,100.0,88.80666666666667,1025.5366666666666,0.0,70.0,40.330000000000005,74.0,0.0,70.0,,72.0,70.51333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4349,2025-03-14 17:15:00,875.8066666666667,0.0,100.0,90.11,983.8666666666668,0.0,70.0,35.93,74.0,0.0,70.0,,72.0,70.54,,67.0,69.0,1.0,,78.0,68.0,0.0
4350,2025-03-14 17:30:00,901.9333333333334,0.0,100.0,94.56333333333332,942.9,0.0,70.0,31.816666666666663,74.0,0.0,70.0,,72.0,70.54,,67.0,69.0,1.0,,78.0,68.0,0.0
4351,2025-03-14 17:45:00,892.7566666666667,0.0,87.5,96.88666666666668,888.52,0.0,70.0,26.126666666666665,74.0,0.0,70.0,,72.0,70.61666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4352,2025-03-14 18:00:00,882.16,0.0,79.66666666666667,91.37333333333332,860.2666666666668,0.0,70.0,23.243333333333336,74.0,0.0,70.0,,72.0,70.54,,67.0,69.0,1.0,,78.0,68.0,0.0
4353,2025-03-14 18:15:00,827.07,0.0,76.5,95.15666666666668,821.4200000000001,0.0,70.0,19.25333333333333,74.0,0.0,70.0,,72.0,70.54,,67.0,69.0,1.0,,78.0,68.0,0.0
4354,2025-03-14 18:30:00,721.8333333333334,0.0,71.0,96.07333333333334,728.1866666666666,0.0,70.0,9.173333333333334,74.0,0.0,70.0,,72.0,70.79,,67.0,69.0,1.0,,78.0,68.0,0.0
4355,2025-03-14 18:45:00,651.2033333333334,0.0,63.0,111.48666666666666,644.8433333333334,0.0,70.0,0.5533333333333333,74.0,0.0,70.0,,72.0,70.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4356,2025-03-14 19:00:00,639.1966666666667,0.0,62.5,104.14333333333332,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.03,,67.0,69.0,1.0,,78.0,68.0,0.0
4357,2025-03-14 19:15:00,666.0333333333333,0.0,62.0,115.77333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.96666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
4358,2025-03-14 19:30:00,648.38,0.0,62.16666666666666,107.86,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.05333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4359,2025-03-14 19:45:00,641.3166666666667,0.0,62.16666666666666,103.86666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.13,,67.0,69.0,1.0,,78.0,68.0,0.0
4360,2025-03-14 20:00:00,664.6233333333333,0.0,62.16666666666666,97.40333333333332,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.21,,67.0,69.0,1.0,,78.0,68.0,0.0
4361,2025-03-14 20:15:00,648.38,0.0,62.5,102.84666666666668,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.32333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
4362,2025-03-14 20:30:00,654.7333333333333,0.0,63.5,104.29333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.47333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4363,2025-03-14 20:45:00,652.6166666666667,0.0,63.833333333333336,109.77333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.58666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4364,2025-03-14 21:00:00,634.9566666666667,0.0,63.5,103.94666666666669,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.71333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
4365,2025-03-14 21:15:00,639.1933333333333,0.0,64.16666666666667,98.56666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4366,2025-03-14 21:30:00,648.3766666666667,0.0,64.5,97.89666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.87666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4367,2025-03-14 21:45:00,637.7866666666667,0.0,64.83333333333333,99.58333333333331,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.94,,67.0,69.0,1.0,,78.0,68.0,0.0
4368,2025-03-14 22:00:00,614.4733333333334,0.0,65.83333333333333,94.07333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.87666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4369,2025-03-14 22:15:00,635.6633333333333,0.0,65.16666666666667,96.91666666666669,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.54,,67.0,69.0,1.0,,78.0,68.0,0.0
4370,2025-03-14 22:30:00,646.9633333333334,0.0,66.0,90.20666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.11,,67.0,69.0,1.0,,78.0,68.0,0.0
4371,2025-03-14 22:45:00,636.37,0.0,65.5,87.96666666666665,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.71666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4372,2025-03-14 23:00:00,661.09,0.0,65.5,89.14333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.42,,67.0,69.0,1.0,,78.0,68.0,0.0
4373,2025-03-14 23:15:00,610.2366666666667,0.0,66.33333333333333,93.6,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.22,,67.0,69.0,1.0,,78.0,68.0,0.0
4374,2025-03-14 23:30:00,641.3166666666667,0.0,65.83333333333333,85.74,640.6066666666667,0.0,70.0,0.1266666666666666,74.0,0.0,70.0,,72.0,70.05666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4375,2025-03-14 23:45:00,717.5933333333332,0.0,70.16666666666667,83.74,695.6966666666667,0.0,70.0,5.903333333333333,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,78.0,68.0,0.0
4376,2025-03-15 00:00:00,786.1066666666667,0.0,81.16666666666667,82.09333333333333,779.0433333333334,0.0,70.0,14.376666666666663,74.0,0.0,70.0,,72.0,69.45333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4377,2025-03-15 00:15:00,828.48,0.0,86.5,79.62333333333333,851.0833333333334,0.0,70.0,21.85,74.0,0.0,70.0,,72.0,69.32333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4378,2025-03-15 00:30:00,908.2933333333334,0.0,91.66666666666669,78.99333333333333,909.0,0.0,70.0,28.040000000000003,74.0,0.0,70.0,,72.0,69.28666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
4379,2025-03-15 00:45:00,935.13,0.0,99.83333333333331,81.72333333333334,961.2633333333332,0.0,70.0,33.63333333333333,74.0,0.0,70.0,,72.0,69.28,,67.0,69.0,1.0,,78.0,68.0,0.0
4380,2025-03-15 01:00:00,876.5099999999999,0.0,100.0,89.64,1011.41,0.0,70.0,38.61333333333334,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4381,2025-03-15 01:15:00,860.2666666666668,0.0,100.0,88.79,1061.5600000000002,0.0,70.0,43.89000000000001,74.0,0.0,70.0,,72.0,69.28,,67.0,69.0,1.0,,78.0,68.0,0.0
4382,2025-03-15 01:30:00,875.0966666666667,0.0,100.0,86.19333333333333,1116.65,0.0,70.0,49.74333333333334,74.0,0.0,70.0,,72.0,69.26666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4383,2025-03-15 01:45:00,874.39,0.0,100.0,84.43666666666667,1151.256666666667,0.0,70.0,53.17333333333334,74.0,0.0,70.0,,72.0,69.35666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4384,2025-03-15 02:00:00,911.1166666666668,0.0,100.0,85.46333333333332,1183.04,0.0,70.0,56.67,74.0,0.0,70.0,,72.0,69.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4385,2025-03-15 02:15:00,873.6833333333334,0.0,100.0,85.37,1195.753333333333,0.0,70.0,57.906666666666666,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4386,2025-03-15 02:30:00,882.16,0.0,100.0,89.65333333333335,1209.88,0.0,70.0,59.49666666666667,74.0,0.0,70.0,,72.0,69.62,,67.0,69.0,1.0,,78.0,68.0,0.0
4387,2025-03-15 02:45:00,872.98,0.0,100.0,90.75666666666666,1219.0633333333333,0.0,70.0,60.36000000000001,74.0,0.0,70.0,,72.0,69.70333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4388,2025-03-15 03:00:00,869.4466666666667,0.0,100.0,86.33666666666666,1236.72,0.0,70.0,62.19333333333333,74.0,0.0,70.0,,72.0,69.72333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4389,2025-03-15 03:15:00,868.7433333333333,0.0,100.0,87.95666666666666,1235.3100000000002,0.0,70.0,62.09,74.0,0.0,70.0,,72.0,69.80666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4390,2025-03-15 03:30:00,893.4633333333333,0.0,100.0,87.37333333333333,1245.1933333333334,0.0,70.0,63.01333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4391,2025-03-15 03:45:00,855.32,0.0,100.0,94.30666666666669,1255.79,0.0,70.0,64.14666666666666,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
4392,2025-03-15 04:00:00,930.8966666666666,0.0,100.0,91.19666666666669,1263.5566666666666,0.0,70.0,64.92666666666666,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,78.0,68.0,0.0
4393,2025-03-15 04:15:00,861.6766666666666,0.0,100.0,92.84666666666664,1264.263333333333,0.0,70.0,65.03333333333333,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4394,2025-03-15 04:30:00,878.63,0.0,100.0,90.52333333333333,1258.6133333333337,0.0,70.0,64.60666666666667,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,78.0,68.0,0.0
4395,2025-03-15 04:45:00,882.1633333333333,0.0,100.0,88.41000000000001,1258.61,0.0,70.0,64.56666666666666,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
4396,2025-03-15 05:00:00,868.7400000000001,0.0,100.0,92.09666666666664,1260.0233333333333,0.0,70.0,64.84333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
4397,2025-03-15 05:15:00,894.8733333333333,0.0,100.0,87.88333333333333,1260.7299999999998,0.0,70.0,64.94666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
4398,2025-03-15 05:30:00,892.7533333333334,0.0,100.0,91.70666666666666,1263.5566666666666,0.0,70.0,65.00333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4399,2025-03-15 05:45:00,887.81,0.0,100.0,88.15333333333335,1262.85,0.0,70.0,65.18333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4400,2025-03-15 06:00:00,855.3233333333334,0.0,100.0,85.53000000000002,1264.97,0.0,70.0,65.21333333333332,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4401,2025-03-15 06:15:00,888.5166666666668,0.0,100.0,96.31333333333332,1266.3833333333332,0.0,70.0,65.34666666666668,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4402,2025-03-15 06:30:00,848.2599999999999,0.0,100.0,90.57333333333334,1267.09,0.0,70.0,65.48333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4403,2025-03-15 06:45:00,859.5566666666667,0.0,100.0,101.14333333333332,1270.6233333333332,0.0,70.0,65.64,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4404,2025-03-15 07:00:00,873.6833333333334,0.0,100.0,97.67333333333332,1270.6233333333332,0.0,70.0,65.79,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4405,2025-03-15 07:15:00,879.3366666666667,0.0,100.0,99.33333333333331,1273.45,0.0,70.0,65.95666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4406,2025-03-15 07:30:00,867.3266666666667,0.0,100.0,99.77,1273.45,0.0,70.0,66.11,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4407,2025-03-15 07:45:00,887.81,0.0,100.0,101.81,1274.8633333333337,0.0,70.0,66.26333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4408,2025-03-15 08:00:00,877.9233333333333,0.0,100.0,92.72666666666667,1276.2733333333333,0.0,70.0,66.51333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4409,2025-03-15 08:15:00,886.4,0.0,100.0,95.49333333333334,1277.68,0.0,70.0,66.54666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4410,2025-03-15 08:30:00,836.9566666666666,0.0,100.0,94.95666666666666,1279.0933333333332,0.0,70.0,66.67999999999999,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4411,2025-03-15 08:45:00,869.4499999999999,0.0,100.0,98.24,1279.8,0.0,70.0,66.81666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4412,2025-03-15 09:00:00,864.5033333333334,0.0,100.0,101.18,1281.92,0.0,70.0,66.95333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4413,2025-03-15 09:15:00,848.9666666666667,0.0,100.0,101.49333333333334,1282.6266666666668,0.0,70.0,67.10000000000001,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4414,2025-03-15 09:30:00,880.04,0.0,100.0,94.96999999999998,1284.04,0.0,70.0,67.22666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4415,2025-03-15 09:45:00,870.8566666666667,0.0,100.0,100.48333333333332,1281.2133333333334,0.0,70.0,66.95666666666666,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,78.0,68.0,0.0
4416,2025-03-15 10:00:00,874.39,0.0,100.0,92.82,1283.3333333333333,0.0,70.0,67.22,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4417,2025-03-15 10:15:00,882.8666666666667,0.0,100.0,101.9,1283.3333333333333,0.0,70.0,67.07,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4418,2025-03-15 10:30:00,874.39,0.0,100.0,101.16666666666669,1286.16,0.0,70.0,67.49,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4419,2025-03-15 10:45:00,882.87,0.0,100.0,101.64333333333332,1285.4533333333331,0.0,70.0,67.21333333333332,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4420,2025-03-15 11:00:00,891.3433333333332,0.0,100.0,99.75,1280.51,0.0,70.0,66.99,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,78.0,68.0,0.0
4421,2025-03-15 11:15:00,829.8966666666666,0.0,100.0,94.45333333333332,1288.28,0.0,70.0,67.64,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4422,2025-03-15 11:30:00,989.5166666666668,0.0,92.33333333333331,86.67,1274.86,0.0,70.0,66.29333333333334,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4423,2025-03-15 11:45:00,1320.7666666666669,0.0,95.16666666666669,102.29,1357.496666666667,0.0,70.0,74.81666666666666,74.0,0.0,70.0,,72.0,69.64666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4424,2025-03-15 12:00:00,1308.0533333333333,0.0,94.5,92.49333333333334,1316.53,0.0,70.0,70.54333333333334,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4425,2025-03-15 12:15:00,1256.496666666667,0.0,78.83333333333333,91.70333333333332,1257.2033333333331,0.0,70.0,64.48,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
4426,2025-03-15 12:30:00,1190.8133333333333,0.0,73.83333333333333,105.26,1205.6433333333332,0.0,70.0,59.370000000000005,74.0,0.0,70.0,,72.0,70.37333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4427,2025-03-15 12:45:00,891.34,0.0,100.0,98.47,1197.17,0.0,70.0,58.223333333333336,74.0,0.0,70.0,,72.0,70.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4428,2025-03-15 13:00:00,900.5233333333334,0.0,100.0,109.03000000000002,1245.1933333333334,0.0,70.0,63.193333333333335,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4429,2025-03-15 13:15:00,877.9233333333333,0.0,100.0,100.58,1282.6266666666668,0.0,70.0,67.10333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4430,2025-03-15 13:30:00,853.2033333333334,0.0,100.0,100.12666666666668,1296.753333333333,0.0,70.0,68.61,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4431,2025-03-15 13:45:00,906.88,0.0,100.0,93.66,1306.6433333333332,0.0,70.0,69.37333333333333,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
4432,2025-03-15 14:00:00,863.09,0.0,100.0,89.55,1303.11,0.0,70.0,69.34666666666668,74.0,0.0,70.0,,72.0,69.89,,67.0,69.0,1.0,,78.0,68.0,0.0
4433,2025-03-15 14:15:00,882.8633333333333,0.0,100.0,93.67,1293.2266666666667,0.0,70.0,68.21333333333332,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4434,2025-03-15 14:30:00,882.16,0.0,100.0,93.87666666666668,1279.1,0.0,70.0,66.77666666666666,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4435,2025-03-15 14:45:00,880.04,0.0,100.0,97.69333333333331,1265.6766666666665,0.0,70.0,65.21666666666667,74.0,0.0,70.0,,72.0,70.09666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
4436,2025-03-15 15:00:00,887.81,0.0,100.0,100.41666666666669,1254.38,0.0,70.0,64.18666666666667,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,78.0,68.0,0.0
4437,2025-03-15 15:15:00,897.6999999999999,0.0,100.0,98.35,1240.25,0.0,70.0,62.656666666666666,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4438,2025-03-15 15:30:00,881.4566666666666,0.0,100.0,100.19,1228.243333333333,0.0,70.0,61.36333333333334,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4439,2025-03-15 15:45:00,867.3266666666667,0.0,100.0,98.19333333333331,1224.71,0.0,70.0,60.88,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4440,2025-03-15 16:00:00,897.6999999999999,0.0,100.0,92.39,1237.4233333333334,0.0,70.0,62.32333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4441,2025-03-15 16:15:00,879.3333333333334,0.0,100.0,92.83666666666666,1254.3766666666668,0.0,70.0,64.0,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4442,2025-03-15 16:30:00,915.3533333333334,0.0,100.0,97.39,1283.3333333333333,0.0,70.0,67.0,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4443,2025-03-15 16:45:00,884.9866666666667,0.0,100.0,94.87666666666668,1315.8233333333335,0.0,70.0,70.42666666666666,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,78.0,68.0,0.0
4444,2025-03-15 17:00:00,864.5066666666667,0.0,100.0,92.62,1341.9566666666667,0.0,70.0,73.17999999999999,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
4445,2025-03-15 17:15:00,854.6133333333333,0.0,100.0,97.99333333333334,1250.14,0.0,70.0,63.85333333333333,74.0,0.0,70.0,,72.0,70.21,,67.0,69.0,1.0,,78.0,68.0,0.0
4446,2025-03-15 17:30:00,833.4266666666666,0.0,100.0,94.75333333333332,1279.8033333333333,0.0,70.0,66.57666666666667,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,78.0,68.0,0.0
4447,2025-03-15 17:45:00,869.4466666666667,0.0,100.0,94.47666666666667,1321.4766666666667,0.0,70.0,71.06333333333333,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
4448,2025-03-15 18:00:00,867.3266666666667,0.0,100.0,99.47,1358.2033333333331,0.0,70.0,74.93666666666667,74.0,0.0,70.0,,72.0,69.72333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4449,2025-03-15 18:15:00,853.2033333333334,0.0,100.0,102.76,1385.746666666667,0.0,70.0,77.77999999999999,74.0,0.0,70.0,,72.0,69.68333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4450,2025-03-15 18:30:00,880.04,0.0,100.0,101.31333333333332,1399.8766666666668,0.0,70.0,79.42666666666666,74.0,0.0,70.0,,72.0,69.72,,67.0,69.0,1.0,,78.0,68.0,0.0
4451,2025-03-15 18:45:00,915.3533333333334,0.0,100.0,109.84333333333332,1269.21,0.0,70.0,65.66000000000001,74.0,0.0,70.0,,72.0,70.39999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4452,2025-03-15 19:00:00,1163.2666666666669,0.0,70.66666666666667,95.42,1157.6133333333337,0.0,70.0,54.18333333333334,74.0,0.0,70.0,,72.0,70.74666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4453,2025-03-15 19:15:00,1174.5666666666666,0.0,68.33333333333333,100.93333333333334,1169.62,0.0,70.0,55.63666666666666,74.0,0.0,70.0,,72.0,70.43333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4454,2025-03-15 19:30:00,1166.7966666666669,0.0,69.16666666666667,92.76333333333334,1182.3366666666666,0.0,70.0,56.6,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,78.0,68.0,0.0
4455,2025-03-15 19:45:00,1196.46,0.0,69.83333333333333,100.09,1195.756666666667,0.0,70.0,58.16666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4456,2025-03-15 20:00:00,1208.47,0.0,71.0,109.57,1197.1666666666667,0.0,70.0,58.193333333333335,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4457,2025-03-15 20:15:00,1233.1866666666667,0.0,72.33333333333333,102.20333333333332,1212.7066666666667,0.0,70.0,59.56666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4458,2025-03-15 20:30:00,1226.1233333333332,0.0,72.5,98.27,1220.4733333333334,0.0,70.0,60.586666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4459,2025-03-15 20:45:00,1239.5433333333333,0.0,74.66666666666667,101.47333333333334,1233.8933333333334,0.0,70.0,62.07666666666666,74.0,0.0,70.0,,72.0,69.89,,67.0,69.0,1.0,,78.0,68.0,0.0
4460,2025-03-15 21:00:00,1284.75,0.0,75.33333333333333,99.35,1232.4833333333331,0.0,70.0,61.91333333333333,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,78.0,68.0,0.0
4461,2025-03-15 21:15:00,1284.0433333333333,0.0,78.33333333333333,93.15666666666668,1254.3733333333332,0.0,70.0,63.88999999999999,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,78.0,68.0,0.0
4462,2025-03-15 21:30:00,1271.3266666666666,0.0,79.83333333333333,99.23333333333332,1263.5566666666666,0.0,70.0,65.04333333333334,74.0,0.0,70.0,,72.0,69.86333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4463,2025-03-15 21:45:00,1269.9166666666667,0.0,81.16666666666667,105.62,1278.39,0.0,70.0,66.62,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4464,2025-03-15 22:00:00,1314.41,0.0,83.83333333333333,97.50333333333332,1298.8733333333332,0.0,70.0,68.75666666666666,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,78.0,68.0,0.0
4465,2025-03-15 22:15:00,1362.44,0.0,86.83333333333333,98.60666666666668,1324.3,0.0,70.0,71.23666666666666,74.0,0.0,70.0,,72.0,69.75666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4466,2025-03-15 22:30:00,1349.7266666666667,0.0,89.5,94.43333333333334,1338.4233333333334,0.0,70.0,72.77,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4467,2025-03-15 22:45:00,1349.7266666666667,0.0,90.33333333333331,94.85,1345.49,0.0,70.0,73.56,74.0,0.0,70.0,,72.0,69.81333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4468,2025-03-15 23:00:00,1352.55,0.0,93.83333333333331,95.6,1361.7333333333331,0.0,70.0,75.37666666666667,74.0,0.0,70.0,,72.0,69.79333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4469,2025-03-15 23:15:00,1420.3566666666666,0.0,94.83333333333331,96.97333333333334,1372.3266666666666,0.0,70.0,76.36,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
4470,2025-03-15 23:30:00,1423.18,0.0,96.66666666666669,100.91333333333334,1375.8566666666666,0.0,70.0,76.75666666666666,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,78.0,68.0,0.0
4471,2025-03-15 23:45:00,1347.6066666666666,0.0,95.5,98.89666666666666,1364.5600000000002,0.0,70.0,75.56666666666666,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4472,2025-03-16 00:00:00,1351.14,0.0,97.33333333333331,97.15333333333336,1377.9800000000002,0.0,70.0,76.81333333333333,74.0,0.0,70.0,,72.0,69.91333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4473,2025-03-16 00:15:00,1369.503333333333,0.0,97.5,98.72333333333331,1386.4533333333336,0.0,70.0,77.88333333333334,74.0,0.0,70.0,,72.0,69.89999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4474,2025-03-16 00:30:00,1365.2666666666669,0.0,97.0,99.28333333333336,1382.9233333333334,0.0,70.0,77.46666666666665,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,78.0,68.0,0.0
4475,2025-03-16 00:45:00,1369.506666666667,0.0,97.33333333333331,94.26,1387.87,0.0,70.0,77.87,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,78.0,68.0,0.0
4476,2025-03-16 01:00:00,1381.5100000000002,0.0,96.66666666666669,98.02,1391.4,0.0,70.0,78.40333333333332,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4477,2025-03-16 01:15:00,1389.985,0.0,98.25,93.3,1393.16,0.0,70.0,78.655,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,78.0,68.0,0.0
4478,2025-03-16 01:30:00,1435.1866666666665,0.0,97.33333333333331,97.20666666666666,1399.1666666666667,0.0,70.0,79.05333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4479,2025-03-16 01:45:00,1413.29,0.0,97.0,96.15333333333332,1418.9466666666667,0.0,70.0,81.08999999999999,74.0,0.0,70.0,,72.0,69.86333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4480,2025-03-16 02:00:00,1450.0200000000002,0.0,97.66666666666669,93.32666666666668,1430.246666666667,0.0,70.0,82.55666666666666,74.0,0.0,70.0,,72.0,69.86333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4481,2025-03-16 02:15:00,1429.54,0.0,99.5,96.28666666666668,1440.1333333333332,0.0,70.0,83.34666666666668,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,78.0,68.0,0.0
4482,2025-03-16 02:30:00,1384.3366666666668,0.0,100.0,89.82333333333334,1429.54,0.0,70.0,82.33333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4483,2025-03-16 02:45:00,1415.4133333333332,0.0,99.5,96.02333333333333,1430.24,0.0,70.0,82.54666666666667,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
4484,2025-03-16 03:00:00,1403.4033333333334,0.0,99.5,95.41333333333334,1426.0100000000002,0.0,70.0,82.01333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4485,2025-03-16 03:15:00,1368.8,0.0,99.83333333333331,92.37666666666668,1421.7733333333333,0.0,70.0,81.53666666666668,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,78.0,68.0,0.0
4486,2025-03-16 03:30:00,1375.1533333333334,0.0,99.16666666666669,91.90333333333332,1428.13,0.0,70.0,82.03333333333335,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4487,2025-03-16 03:45:00,1391.3966666666668,0.0,99.83333333333331,91.07,1428.13,0.0,70.0,82.28333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4488,2025-03-16 04:00:00,1391.3966666666668,0.0,99.83333333333331,93.74666666666668,1436.6,0.0,70.0,83.11333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4489,2025-03-16 04:15:00,1319.3566666666666,0.0,99.83333333333331,90.98,1446.49,0.0,70.0,84.08666666666666,74.0,0.0,70.0,,72.0,69.91333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4490,2025-03-16 04:30:00,1362.4399999999998,0.0,100.0,95.34666666666668,1443.6666666666667,0.0,70.0,84.01,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4491,2025-03-16 04:45:00,1360.3233333333333,0.0,100.0,97.56333333333332,1450.0166666666669,0.0,70.0,84.37666666666667,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,78.0,68.0,0.0
4492,2025-03-16 05:00:00,1419.65,0.0,99.83333333333331,95.78333333333336,1454.9633333333331,0.0,70.0,84.89333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4493,2025-03-16 05:15:00,1397.756666666667,0.0,100.0,93.32,1454.256666666667,0.0,70.0,85.04333333333334,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4494,2025-03-16 05:30:00,1302.4066666666668,0.0,99.83333333333331,93.35,1452.1366666666663,0.0,70.0,84.73333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4495,2025-03-16 05:45:00,1357.493333333333,0.0,99.83333333333331,95.52,1438.01,0.0,70.0,83.49000000000001,74.0,0.0,70.0,,72.0,70.04,,67.0,69.0,1.0,,78.0,68.0,0.0
4496,2025-03-16 06:00:00,1347.6066666666668,0.0,99.5,89.64666666666666,1420.3566666666666,0.0,70.0,81.53,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4497,2025-03-16 06:15:00,1410.4666666666665,0.0,87.16666666666667,94.96,1409.0566666666666,0.0,70.0,80.30666666666667,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
4498,2025-03-16 06:30:00,1377.9800000000002,0.0,85.66666666666667,93.87,1400.58,0.0,70.0,79.34666666666668,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,78.0,68.0,0.0
4499,2025-03-16 06:45:00,1380.0966666666666,0.0,83.33333333333333,95.18,1365.263333333333,0.0,70.0,75.66333333333334,74.0,0.0,70.0,,72.0,70.23666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4500,2025-03-16 07:00:00,1350.4333333333334,0.0,82.33333333333333,94.09333333333332,1344.0766666666666,0.0,70.0,73.56,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,78.0,68.0,0.0
4501,2025-03-16 07:15:00,1327.83,0.0,82.5,94.91333333333334,1325.006666666667,0.0,70.0,71.60000000000001,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,78.0,68.0,0.0
4502,2025-03-16 07:30:00,1338.4233333333334,0.0,86.0,90.96666666666664,1308.0566666666666,0.0,70.0,69.77333333333333,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,78.0,68.0,0.0
4503,2025-03-16 07:45:00,1289.6899999999998,0.0,89.33333333333333,86.43,1303.11,0.0,70.0,69.14999999999999,74.0,0.0,70.0,,72.0,70.19,,67.0,69.0,1.0,,78.0,68.0,0.0
4504,2025-03-16 08:00:00,1293.2233333333334,0.0,89.16666666666667,96.25333333333332,1295.34,0.0,70.0,68.51666666666667,74.0,0.0,70.0,,72.0,70.17333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4505,2025-03-16 08:15:00,1292.5166666666669,0.0,90.5,107.76,1294.6366666666663,0.0,70.0,68.17333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4506,2025-03-16 08:30:00,1298.8733333333332,0.0,89.33333333333333,104.96333333333332,1291.1066666666668,0.0,70.0,68.10666666666667,74.0,0.0,70.0,,72.0,70.08999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4507,2025-03-16 08:45:00,1316.53,0.0,91.5,100.57333333333334,1305.9366666666667,0.0,70.0,69.56666666666666,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4508,2025-03-16 09:00:00,1351.8433333333332,0.0,95.0,96.91333333333334,1332.7733333333333,0.0,70.0,72.34333333333333,74.0,0.0,70.0,,72.0,69.87666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4509,2025-03-16 09:15:00,1215.53,0.0,99.83333333333331,86.34333333333332,1352.5533333333333,0.0,70.0,74.36666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4510,2025-03-16 09:30:00,1264.9666666666665,0.0,99.83333333333331,87.78333333333335,1382.9233333333334,0.0,70.0,77.64,74.0,0.0,70.0,,72.0,69.74666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4511,2025-03-16 09:45:00,1303.11,0.0,100.0,87.66000000000001,1402.7,0.0,70.0,79.36333333333333,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,78.0,68.0,0.0
4512,2025-03-16 10:00:00,1278.3933333333334,0.0,100.0,93.77666666666666,1440.84,0.0,70.0,83.22000000000001,74.0,0.0,70.0,,72.0,69.64666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4513,2025-03-16 10:15:00,1284.746666666667,0.0,100.0,93.32,1486.746666666667,0.0,70.0,88.29,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
4514,2025-03-16 10:30:00,1300.2833333333335,0.0,100.0,96.71,1553.14,0.0,70.0,95.26333333333332,74.0,0.0,70.0,,72.0,69.40666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
4515,2025-03-16 10:45:00,1267.7966666666669,0.0,100.0,101.38666666666666,1594.1,0.0,70.0,99.32,74.0,0.0,70.0,,72.0,69.36666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4516,2025-03-16 11:00:00,1300.2833333333333,0.0,100.0,100.21,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4517,2025-03-16 11:15:00,1365.97,0.0,100.0,103.48333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4518,2025-03-16 11:30:00,1409.763333333333,0.0,100.0,98.68333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4519,2025-03-16 11:45:00,1337.7233333333334,0.0,100.0,102.05333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4520,2025-03-16 12:00:00,1221.1833333333334,0.0,100.0,99.05666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4521,2025-03-16 12:15:00,1172.4466666666667,0.0,100.0,102.09333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4522,2025-03-16 12:30:00,1169.62,0.0,100.0,101.66,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4523,2025-03-16 12:45:00,1212.7066666666667,0.0,100.0,105.02666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4524,2025-03-16 13:00:00,1158.32,0.0,100.0,102.88333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07,,67.0,69.0,1.0,,78.0,68.0,
4525,2025-03-16 13:15:00,1163.2666666666669,0.0,100.0,98.58333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4526,2025-03-16 13:30:00,1172.4466666666667,0.0,100.0,103.58,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4527,2025-03-16 13:45:00,1185.8666666666666,0.0,100.0,100.39333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4528,2025-03-16 14:00:00,1164.6766666666665,0.0,100.0,103.35666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36,,67.0,69.0,1.0,,78.0,68.0,0.0
4529,2025-03-16 14:15:00,1188.6933333333334,0.0,100.0,101.48333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4530,2025-03-16 14:30:00,1187.9833333333331,0.0,100.0,99.09,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44,,67.0,69.0,1.0,,78.0,68.0,0.0
4531,2025-03-16 14:45:00,1144.1933333333334,0.0,100.0,104.02333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.58666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4532,2025-03-16 15:00:00,1184.4533333333334,0.0,100.0,105.78000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4533,2025-03-16 15:15:00,1173.1533333333334,0.0,100.0,104.10666666666668,1596.22,0.0,70.0,99.64,74.0,0.0,70.0,,72.0,69.94333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4534,2025-03-16 15:30:00,1187.2766666666666,0.0,100.0,99.31333333333332,1565.85,0.0,70.0,96.37333333333332,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4535,2025-03-16 15:45:00,1188.6933333333334,0.0,100.0,99.46333333333332,1553.8433333333332,0.0,70.0,95.14666666666666,74.0,0.0,70.0,,72.0,70.14999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4536,2025-03-16 16:00:00,1144.1933333333334,0.0,100.0,101.9,1551.0199999999998,0.0,70.0,95.11333333333334,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,78.0,68.0,0.0
4537,2025-03-16 16:15:00,1117.3566666666666,0.0,100.0,103.31333333333332,1577.8566666666666,0.0,70.0,97.82333333333334,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,78.0,68.0,0.0
4538,2025-03-16 16:30:00,1103.2299999999998,0.0,100.0,96.82666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,78.0,68.0,0.0
4539,2025-03-16 16:45:00,1035.4266666666665,0.0,100.0,101.49666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4540,2025-03-16 17:00:00,1009.9966666666668,0.0,100.0,100.49,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4541,2025-03-16 17:15:00,940.0766666666668,0.0,100.0,96.97333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4542,2025-03-16 17:30:00,936.5466666666666,0.0,100.0,99.95666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4543,2025-03-16 17:45:00,959.1466666666666,0.0,100.0,98.83333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4544,2025-03-16 18:00:00,906.88,0.0,100.0,99.17,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
4545,2025-03-16 18:15:00,953.4933333333332,0.0,100.0,103.07666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.87666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4546,2025-03-16 18:30:00,929.48,0.0,100.0,99.36333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4547,2025-03-16 18:45:00,915.3566666666666,0.0,100.0,102.51,1594.8066666666666,0.0,70.0,99.5,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4548,2025-03-16 19:00:00,928.7733333333334,0.0,100.0,103.0,1599.0466666666669,0.0,70.0,99.93666666666668,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4549,2025-03-16 19:15:00,947.1366666666668,0.0,100.0,99.98333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4550,2025-03-16 19:30:00,918.89,0.0,100.0,103.63333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,78.0,68.0,0.0
4551,2025-03-16 19:45:00,911.8233333333332,0.0,100.0,98.40333333333336,1584.2133333333334,0.0,70.0,98.52,74.0,0.0,70.0,,72.0,70.07000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
4552,2025-03-16 20:00:00,921.0066666666668,0.0,100.0,103.83,1540.426666666667,0.0,70.0,93.89666666666666,74.0,0.0,70.0,,72.0,70.24,,67.0,69.0,1.0,,78.0,68.0,0.0
4553,2025-03-16 20:15:00,966.21,0.0,100.0,95.08333333333331,1486.0366666666669,0.0,70.0,88.42666666666666,74.0,0.0,70.0,,72.0,70.39666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4554,2025-03-16 20:30:00,899.8166666666666,0.0,100.0,106.59333333333332,1443.6633333333332,0.0,70.0,83.77333333333333,74.0,0.0,70.0,,72.0,70.45333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4555,2025-03-16 20:45:00,944.3166666666666,0.0,100.0,94.79,1426.7133333333334,0.0,70.0,82.11,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
4556,2025-03-16 21:00:00,921.0066666666668,0.0,100.0,95.70666666666666,1425.3033333333333,0.0,70.0,81.80333333333333,74.0,0.0,70.0,,72.0,70.27333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4557,2025-03-16 21:15:00,935.8366666666668,0.0,100.0,98.34666666666668,1435.8966666666668,0.0,70.0,82.80666666666666,74.0,0.0,70.0,,72.0,70.14,,67.0,69.0,1.0,,78.0,68.0,0.0
4558,2025-03-16 21:30:00,928.0733333333334,0.0,100.0,100.11666666666667,1455.6733333333334,0.0,70.0,84.98333333333333,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,78.0,68.0,0.0
4559,2025-03-16 21:45:00,933.72,0.0,100.0,102.63,1481.8,0.0,70.0,87.97666666666667,74.0,0.0,70.0,,72.0,69.87666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4560,2025-03-16 22:00:00,882.87,0.0,100.0,101.23333333333332,1502.2866666666666,0.0,70.0,89.98,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
4561,2025-03-16 22:15:00,914.65,0.0,100.0,101.42,1511.4666666666665,0.0,70.0,90.74333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4562,2025-03-16 22:30:00,894.8766666666667,0.0,100.0,103.22666666666667,1517.8266666666666,0.0,70.0,91.52333333333333,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,78.0,68.0,0.0
4563,2025-03-16 22:45:00,904.0566666666668,0.0,100.0,101.52,1529.1233333333332,0.0,70.0,92.79666666666668,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,78.0,68.0,0.0
4564,2025-03-16 23:00:00,950.6733333333332,0.0,100.0,103.37666666666668,1543.9566666666667,0.0,70.0,94.32333333333334,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
4565,2025-03-16 23:15:00,911.8266666666668,0.0,100.0,105.81333333333332,1556.6733333333334,0.0,70.0,95.55,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
4566,2025-03-16 23:30:00,918.18,0.0,100.0,107.09666666666664,1568.6766666666665,0.0,70.0,96.88333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4567,2025-03-16 23:45:00,918.89,0.0,100.0,106.66666666666669,1587.04,0.0,70.0,98.73666666666668,74.0,0.0,70.0,,72.0,69.80666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4568,2025-03-17 00:00:00,886.4,0.0,100.0,101.98333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,78.0,68.0,0.0
4569,2025-03-17 00:15:00,922.42,0.0,100.0,107.87666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4570,2025-03-17 00:30:00,909.0,0.0,100.0,105.33333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
4571,2025-03-17 00:45:00,916.0633333333334,0.0,100.0,106.09333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,78.0,68.0,0.0
4572,2025-03-17 01:00:00,909.0,0.0,100.0,106.17666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4573,2025-03-17 01:15:00,943.61,0.0,100.0,99.48,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66,,67.0,69.0,1.0,,78.0,68.0,0.0
4574,2025-03-17 01:30:00,898.4066666666666,0.0,100.0,106.09666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56,,67.0,69.0,1.0,,78.0,68.0,0.0
4575,2025-03-17 01:45:00,911.1166666666668,0.0,100.0,102.68666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4576,2025-03-17 02:00:00,932.3066666666668,0.0,100.0,106.88333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
4577,2025-03-17 02:15:00,906.1733333333332,0.0,100.0,103.81,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
4578,2025-03-17 02:30:00,892.0466666666667,0.0,100.0,105.01333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
4579,2025-03-17 02:45:00,918.8866666666668,0.0,100.0,101.96333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,67.0,69.0,1.0,,78.0,68.0,0.0
4580,2025-03-17 03:00:00,901.2333333333332,0.0,100.0,101.75333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.49,,67.0,69.0,1.0,,78.0,68.0,0.0
4581,2025-03-17 03:15:00,889.9266666666667,0.0,100.0,104.68666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,78.0,68.0,0.0
4582,2025-03-17 03:30:00,916.0633333333334,0.0,100.0,106.43666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4583,2025-03-17 03:45:00,937.25,0.0,100.0,107.34666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39,,67.0,69.0,1.0,,78.0,68.0,0.0
4584,2025-03-17 04:00:00,919.5933333333334,0.0,100.0,107.18,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4585,2025-03-17 04:15:00,934.4233333333332,0.0,100.0,104.16333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4586,2025-03-17 04:30:00,907.5866666666668,0.0,100.0,109.03666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,67.0,69.0,1.0,,78.0,68.0,0.0
4587,2025-03-17 04:45:00,923.83,0.0,100.0,104.19666666666669,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19,,67.0,69.0,1.0,,78.0,68.0,0.0
4588,2025-03-17 05:00:00,894.1700000000001,0.0,100.0,108.01,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
4589,2025-03-17 05:15:00,923.1266666666668,0.0,100.0,110.32666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
4590,2025-03-17 05:30:00,898.4033333333333,0.0,100.0,105.20666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
4591,2025-03-17 05:45:00,917.4733333333334,0.0,100.0,104.97666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
4592,2025-03-17 06:00:00,914.6533333333332,0.0,100.0,107.39,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
