,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
4593,2025-03-17 06:15:00,927.3633333333332,0.0,100.0,106.22666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,78.0,68.0,0.0
4594,2025-03-17 06:30:00,945.7266666666668,0.0,100.0,104.19,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
4595,2025-03-17 06:45:00,896.2866666666667,0.0,100.0,103.05,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4596,2025-03-17 07:00:00,913.9466666666668,0.0,100.0,105.37,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
4597,2025-03-17 07:15:00,883.5733333333334,0.0,100.0,104.53333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
4598,2025-03-17 07:30:00,899.1133333333333,0.0,100.0,104.03666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,67.0,69.0,1.0,,78.0,68.0,0.0
4599,2025-03-17 07:45:00,892.0500000000001,0.0,100.0,102.74333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96,,67.0,69.0,1.0,,78.0,68.0,0.0
4600,2025-03-17 08:00:00,928.7766666666666,0.0,100.0,99.82333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4601,2025-03-17 08:15:00,927.3633333333332,0.0,100.0,101.55333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,67.0,69.0,1.0,,78.0,68.0,0.0
4602,2025-03-17 08:30:00,905.47,0.0,100.0,100.46666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4603,2025-03-17 08:45:00,889.2266666666666,0.0,100.0,99.69333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,67.0,69.0,1.0,,78.0,68.0,0.0
4604,2025-03-17 09:00:00,942.1966666666668,0.0,100.0,97.28333333333336,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4605,2025-03-17 09:15:00,940.78,0.0,100.0,97.85666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,67.0,69.0,1.0,,78.0,68.0,0.0
4606,2025-03-17 09:30:00,926.6566666666666,0.0,100.0,99.70666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
4607,2025-03-17 09:45:00,928.07,0.0,100.0,99.73666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,67.0,69.0,1.0,,78.0,68.0,0.0
4608,2025-03-17 10:00:00,930.8933333333332,0.0,100.0,98.45333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
4609,2025-03-17 10:15:00,914.65,0.0,100.0,97.35666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.48333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4610,2025-03-17 10:30:00,915.3566666666666,0.0,100.0,100.15333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4611,2025-03-17 10:45:00,909.7066666666666,0.0,100.0,97.86333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35,,67.0,69.0,1.0,,78.0,68.0,0.0
4612,2025-03-17 11:00:00,917.4733333333334,0.0,100.0,101.3,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.3,,67.0,69.0,1.0,,78.0,68.0,0.0
4613,2025-03-17 11:15:00,926.6533333333332,0.0,100.0,98.58333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21,,67.0,69.0,1.0,,78.0,68.0,0.0
4614,2025-03-17 11:30:00,888.5166666666668,0.0,100.0,98.1,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4615,2025-03-17 11:45:00,910.4133333333332,0.0,100.0,99.25666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08999999999999,,67.0,69.0,1.0,,78.0,68.0,
4616,2025-03-17 12:00:00,933.7233333333334,0.0,100.0,99.99,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
4617,2025-03-17 12:15:00,936.5433333333334,0.0,100.0,99.77333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
4618,2025-03-17 12:30:00,963.3833333333332,0.0,100.0,99.43,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
4619,2025-03-17 12:45:00,927.3633333333332,0.0,100.0,102.53,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,67.0,69.0,1.0,,78.0,68.0,0.0
4620,2025-03-17 13:00:00,886.3966666666666,0.0,100.0,105.09,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4621,2025-03-17 13:15:00,922.42,0.0,100.0,105.13333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21,,67.0,69.0,1.0,,78.0,68.0,0.0
4622,2025-03-17 13:30:00,936.5466666666669,0.0,100.0,102.27666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4623,2025-03-17 13:45:00,950.67,0.0,100.0,107.84666666666664,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4624,2025-03-17 14:00:00,889.93,0.0,100.0,108.50666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
4625,2025-03-17 14:15:00,903.35,0.0,100.0,106.68333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.68333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4626,2025-03-17 14:30:00,921.7133333333336,0.0,100.0,105.64666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.82666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4627,2025-03-17 14:45:00,959.8533333333334,0.0,100.0,104.59333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05,,67.0,69.0,1.0,,78.0,68.0,0.0
4628,2025-03-17 15:00:00,949.2566666666668,0.0,100.0,105.47666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23,,67.0,69.0,1.0,,78.0,68.0,0.0
4629,2025-03-17 15:15:00,927.3633333333332,0.0,100.0,107.14333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4630,2025-03-17 15:30:00,921.7133333333333,0.0,100.0,106.58666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4631,2025-03-17 15:45:00,881.4533333333334,0.0,100.0,109.16666666666669,1598.34,0.0,70.0,99.52,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
4632,2025-03-17 16:00:00,913.2366666666668,0.0,100.0,101.16,1552.4333333333334,0.0,70.0,95.16,74.0,0.0,70.0,,72.0,70.20666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4633,2025-03-17 16:15:00,916.7666666666668,0.0,100.0,97.46999999999998,1490.2766666666666,0.0,70.0,88.70333333333333,74.0,0.0,70.0,,72.0,70.40333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
4634,2025-03-17 16:30:00,905.47,0.0,100.0,95.46,1424.5966666666666,0.0,70.0,82.03,74.0,0.0,70.0,,72.0,70.55666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4635,2025-03-17 16:45:00,901.23,0.0,100.0,95.19333333333331,1362.4399999999998,0.0,70.0,75.23,74.0,0.0,70.0,,72.0,70.65666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4636,2025-03-17 17:00:00,893.46,0.0,100.0,94.43,1307.35,0.0,70.0,69.36333333333333,74.0,0.0,70.0,,72.0,70.68,,67.0,69.0,1.0,,78.0,68.0,0.0
4637,2025-03-17 17:15:00,924.54,0.0,100.0,93.18,1242.37,0.0,70.0,62.81333333333333,74.0,0.0,70.0,,72.0,70.75666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4638,2025-03-17 17:30:00,899.11,0.0,100.0,91.14,1192.9266666666665,0.0,70.0,57.973333333333336,74.0,0.0,70.0,,72.0,70.71666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4639,2025-03-17 17:45:00,913.9433333333332,0.0,100.0,95.30666666666666,1135.72,0.0,70.0,51.68,74.0,0.0,70.0,,72.0,70.75,,67.0,69.0,1.0,,78.0,68.0,0.0
4640,2025-03-17 18:00:00,902.6433333333334,0.0,100.0,88.53666666666668,1072.15,0.0,70.0,45.06666666666666,74.0,0.0,70.0,,72.0,70.79666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4641,2025-03-17 18:15:00,909.0,0.0,100.0,87.46333333333332,1011.41,0.0,70.0,38.85,74.0,0.0,70.0,,72.0,70.81,,67.0,69.0,1.0,,78.0,68.0,0.0
4642,2025-03-17 18:30:00,933.72,0.0,99.66666666666669,94.50333333333332,956.3233333333334,0.0,70.0,33.21333333333334,74.0,0.0,70.0,,72.0,70.81,,67.0,69.0,1.0,,78.0,68.0,0.0
4643,2025-03-17 18:45:00,929.4833333333332,0.0,86.16666666666667,87.27666666666666,902.64,0.0,70.0,27.75333333333333,74.0,0.0,70.0,,72.0,70.77666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4644,2025-03-17 19:00:00,829.8933333333334,0.0,79.0,77.80333333333333,839.0766666666667,0.0,70.0,20.90333333333333,74.0,0.0,70.0,,72.0,70.81,,67.0,69.0,1.0,,78.0,68.0,0.0
4645,2025-03-17 19:15:00,767.0333333333333,0.0,68.5,75.62,750.0833333333334,0.0,70.0,11.603333333333332,74.0,0.0,70.0,,72.0,70.93,,67.0,69.0,1.0,,78.0,68.0,0.0
4646,2025-03-17 19:30:00,742.3133333333334,0.0,58.5,75.73666666666666,734.5433333333334,0.0,70.0,9.79,74.0,0.0,70.0,,72.0,70.70666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4647,2025-03-17 19:45:00,718.3000000000001,0.0,58.333333333333336,72.52,728.1866666666666,0.0,70.0,9.356666666666667,74.0,0.0,70.0,,72.0,70.52666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4648,2025-03-17 20:00:00,646.2600000000001,0.0,51.66666666666666,76.68666666666667,661.09,0.0,70.0,2.66,74.0,0.0,70.0,,72.0,70.64333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4649,2025-03-17 20:15:00,651.91,0.0,50.0,72.40333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.76,,67.0,69.0,1.0,,78.0,68.0,0.0
4650,2025-03-17 20:30:00,661.7966666666667,0.0,48.66666666666666,69.56,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.07333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4651,2025-03-17 20:45:00,637.0766666666667,0.0,49.333333333333336,68.30333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.36666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4652,2025-03-17 21:00:00,677.3366666666667,0.0,49.16666666666666,68.29333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.69,,67.0,69.0,1.0,,78.0,68.0,0.0
4653,2025-03-17 21:15:00,634.9566666666666,0.0,49.833333333333336,68.92666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.92999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4654,2025-03-17 21:30:00,620.1233333333333,0.0,49.5,68.52666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4655,2025-03-17 21:45:00,639.1966666666666,0.0,49.0,68.46666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.55,,67.0,69.0,1.0,,78.0,68.0,0.0
4656,2025-03-17 22:00:00,628.6,0.0,49.66666666666666,68.43333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.68666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4657,2025-03-17 22:15:00,666.7399999999999,0.0,50.5,68.46,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.77666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4658,2025-03-17 22:30:00,645.55,0.0,50.833333333333336,68.44666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.87666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4659,2025-03-17 22:45:00,624.3633333333333,0.0,51.0,68.30666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.90666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
4660,2025-03-17 23:00:00,637.08,0.0,51.66666666666666,68.0,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.69333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4661,2025-03-17 23:15:00,636.37,0.0,51.333333333333336,67.69333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.32,,67.0,69.0,1.0,,78.0,68.0,0.0
4662,2025-03-17 23:30:00,632.84,0.0,51.66666666666666,67.22666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.64,,67.0,69.0,1.0,,78.0,68.0,0.0
4663,2025-03-17 23:45:00,655.4399999999999,0.0,53.333333333333336,66.90666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.85666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4664,2025-03-18 00:00:00,646.9666666666667,0.0,56.16666666666666,66.73666666666666,658.2666666666667,0.0,70.0,1.38,74.0,0.0,70.0,,72.0,70.00999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4665,2025-03-18 00:15:00,803.7599999999999,0.0,68.16666666666667,67.77666666666666,802.3466666666667,0.0,70.0,16.91,74.0,0.0,70.0,,72.0,69.30333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4666,2025-03-18 00:30:00,947.8466666666668,0.0,79.33333333333333,69.23666666666666,936.5466666666666,0.0,70.0,30.96666666666667,74.0,0.0,70.0,,72.0,68.90666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
4667,2025-03-18 00:45:00,1045.3133333333333,0.0,90.83333333333331,70.41666666666667,1041.0766666666666,0.0,70.0,41.71666666666666,74.0,0.0,70.0,,72.0,68.83,,67.0,69.0,1.0,,78.0,68.0,0.0
4668,2025-03-18 01:00:00,1074.2733333333333,0.0,99.0,72.67333333333333,1122.3,0.0,70.0,50.32666666666666,74.0,0.0,70.0,,72.0,68.85333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4669,2025-03-18 01:15:00,1064.3833333333334,0.0,100.0,74.39999999999999,1212.0,0.0,70.0,59.95000000000001,74.0,0.0,70.0,,72.0,68.81,,67.0,69.0,1.0,,78.0,68.0,0.0
4670,2025-03-18 01:30:00,992.3433333333334,0.0,100.0,78.23666666666666,1265.6766666666665,0.0,70.0,65.24,74.0,0.0,70.0,,72.0,68.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4671,2025-03-18 01:45:00,1007.1733333333332,0.0,100.0,78.54666666666667,1281.2133333333334,0.0,70.0,67.04,74.0,0.0,70.0,,72.0,69.21666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
4672,2025-03-18 02:00:00,976.8066666666668,0.0,100.0,79.41333333333334,1307.35,0.0,70.0,69.58,74.0,0.0,70.0,,72.0,69.36,,67.0,69.0,1.0,,78.0,68.0,0.0
4673,2025-03-18 02:15:00,978.2133333333333,0.0,100.0,81.22000000000001,1335.6,0.0,70.0,72.70666666666666,74.0,0.0,70.0,,72.0,69.42666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4674,2025-03-18 02:30:00,990.2233333333334,0.0,100.0,82.03666666666666,1363.1466666666668,0.0,70.0,75.72,74.0,0.0,70.0,,72.0,69.49333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4675,2025-03-18 02:45:00,981.75,0.0,100.0,84.12333333333333,1386.4533333333331,0.0,70.0,77.78,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
4676,2025-03-18 03:00:00,997.2866666666667,0.0,100.0,83.89,1411.88,0.0,70.0,80.56666666666666,74.0,0.0,70.0,,72.0,69.56,,67.0,69.0,1.0,,78.0,68.0,0.0
4677,2025-03-18 03:15:00,1003.64,0.0,100.0,86.75666666666666,1444.37,0.0,70.0,83.75999999999999,74.0,0.0,70.0,,72.0,69.57,,67.0,69.0,1.0,,78.0,68.0,0.0
4678,2025-03-18 03:30:00,998.6966666666668,0.0,100.0,86.52333333333333,1452.8466666666666,0.0,70.0,84.5,74.0,0.0,70.0,,72.0,69.66333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4679,2025-03-18 03:45:00,1002.2266666666668,0.0,100.0,86.67,1469.0866666666668,0.0,70.0,86.45333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4680,2025-03-18 04:00:00,946.4333333333334,0.0,100.0,86.96333333333332,1471.9133333333332,0.0,70.0,86.71333333333332,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4681,2025-03-18 04:15:00,925.95,0.0,100.0,87.12,1479.6866666666665,0.0,70.0,87.57333333333334,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,78.0,68.0,0.0
4682,2025-03-18 04:30:00,910.41,0.0,100.0,89.20333333333333,1488.8633333333337,0.0,70.0,88.42,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
4683,2025-03-18 04:45:00,924.5366666666664,0.0,100.0,90.23,1498.05,0.0,70.0,89.22666666666667,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
4684,2025-03-18 05:00:00,966.21,0.0,100.0,90.32666666666668,1497.3433333333332,0.0,70.0,89.39666666666666,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4685,2025-03-18 05:15:00,922.42,0.0,100.0,90.3,1490.2766666666666,0.0,70.0,88.92333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4686,2025-03-18 05:30:00,942.1933333333332,0.0,100.0,90.33333333333331,1492.3966666666668,0.0,70.0,88.87333333333333,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
4687,2025-03-18 05:45:00,892.0466666666667,0.0,100.0,90.94,1496.6366666666663,0.0,70.0,89.17666666666666,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
4688,2025-03-18 06:00:00,953.4933333333332,0.0,100.0,93.38666666666668,1497.3433333333332,0.0,70.0,89.47333333333334,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
4689,2025-03-18 06:15:00,916.77,0.0,100.0,94.25666666666666,1501.5766666666668,0.0,70.0,89.97666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4690,2025-03-18 06:30:00,906.8833333333332,0.0,100.0,94.42,1505.1066666666666,0.0,70.0,90.06,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4691,2025-03-18 06:45:00,952.0833333333334,0.0,100.0,94.65,1512.88,0.0,70.0,91.02333333333333,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,78.0,68.0,0.0
4692,2025-03-18 07:00:00,932.3066666666668,0.0,100.0,97.2,1521.3566666666666,0.0,70.0,91.57,74.0,0.0,70.0,,72.0,69.90333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
4693,2025-03-18 07:15:00,901.9366666666666,0.0,100.0,97.80666666666669,1535.4800000000002,0.0,70.0,93.25333333333332,74.0,0.0,70.0,,72.0,69.88,,67.0,69.0,1.0,,78.0,68.0,0.0
4694,2025-03-18 07:30:00,944.3133333333334,0.0,100.0,99.18,1545.3666666666668,0.0,70.0,94.48333333333332,74.0,0.0,70.0,,72.0,69.86999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4695,2025-03-18 07:45:00,908.2966666666666,0.0,100.0,105.71999999999998,1560.9066666666668,0.0,70.0,96.06,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4696,2025-03-18 08:00:00,916.77,0.0,100.0,107.88666666666668,1561.6166666666668,0.0,70.0,96.20333333333332,74.0,0.0,70.0,,72.0,69.89,,67.0,69.0,1.0,,78.0,68.0,0.0
4697,2025-03-18 08:15:00,908.2933333333334,0.0,100.0,114.03666666666668,1561.6166666666668,0.0,70.0,95.75333333333332,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,78.0,68.0,0.0
4698,2025-03-18 08:30:00,917.4733333333334,0.0,100.0,113.7,1563.7299999999998,0.0,70.0,96.23333333333332,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4699,2025-03-18 08:45:00,930.1866666666666,0.0,100.0,110.91,1570.09,0.0,70.0,96.93333333333334,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,78.0,68.0,0.0
4700,2025-03-18 09:00:00,939.37,0.0,100.0,107.61333333333334,1572.9166666666667,0.0,70.0,97.32333333333334,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4701,2025-03-18 09:15:00,915.3566666666668,0.0,100.0,109.59333333333332,1574.33,0.0,70.0,97.72666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4702,2025-03-18 09:30:00,945.7266666666666,0.0,100.0,110.83,1579.9766666666667,0.0,70.0,98.02666666666669,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4703,2025-03-18 09:45:00,953.4966666666668,0.0,100.0,108.12,1577.8633333333337,0.0,70.0,97.67333333333332,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4704,2025-03-18 10:00:00,924.5366666666667,0.0,100.0,107.26333333333334,1580.68,0.0,70.0,98.11333333333334,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
4705,2025-03-18 10:15:00,931.5966666666668,0.0,100.0,112.43333333333334,1587.04,0.0,70.0,98.75666666666666,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4706,2025-03-18 10:30:00,947.8466666666668,0.0,100.0,110.58333333333331,1593.4,0.0,70.0,99.27333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4707,2025-03-18 10:45:00,946.4333333333334,0.0,100.0,106.58,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,78.0,68.0,0.0
4708,2025-03-18 11:00:00,925.95,0.0,100.0,108.51666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4709,2025-03-18 11:15:00,907.5866666666668,0.0,100.0,108.92,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4710,2025-03-18 11:30:00,920.3,0.0,100.0,115.01333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
4711,2025-03-18 11:45:00,916.0633333333334,0.0,100.0,108.35,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,78.0,68.0,0.0
4712,2025-03-18 12:00:00,921.7133333333333,0.0,100.0,111.33333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4713,2025-03-18 12:15:00,916.77,0.0,100.0,113.72333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4714,2025-03-18 12:30:00,906.1733333333332,0.0,100.0,109.05666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4715,2025-03-18 12:45:00,924.5366666666667,0.0,100.0,113.61666666666667,1582.8033333333333,0.0,70.0,98.41333333333334,74.0,0.0,70.0,,72.0,70.07000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
4716,2025-03-18 13:00:00,921.71,0.0,100.0,101.58333333333331,1525.5933333333337,0.0,70.0,92.34666666666664,74.0,0.0,70.0,,72.0,70.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4717,2025-03-18 13:15:00,951.3766666666668,0.0,100.0,100.94,1454.9666666666665,0.0,70.0,85.21666666666665,74.0,0.0,70.0,,72.0,70.51,,67.0,69.0,1.0,,78.0,68.0,0.0
4718,2025-03-18 13:30:00,1059.4366666666667,0.0,100.0,92.78333333333336,1414.7066666666667,0.0,70.0,80.93666666666667,74.0,0.0,70.0,,72.0,70.51333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4719,2025-03-18 13:45:00,1091.93,0.0,100.0,89.29333333333334,1402.7,0.0,70.0,79.70666666666666,74.0,0.0,70.0,,72.0,70.39,,67.0,69.0,1.0,,78.0,68.0,0.0
4720,2025-03-18 14:00:00,1150.5533333333333,0.0,100.0,89.63666666666666,1377.9766666666667,0.0,70.0,76.94333333333333,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
4721,2025-03-18 14:15:00,1209.88,0.0,100.0,91.32666666666668,1344.7833333333335,0.0,70.0,73.51,74.0,0.0,70.0,,72.0,70.40333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
4722,2025-03-18 14:30:00,1316.53,0.0,87.83333333333333,85.29666666666667,1291.8100000000002,0.0,70.0,67.92666666666666,74.0,0.0,70.0,,72.0,70.51,,67.0,69.0,1.0,,78.0,68.0,0.0
4723,2025-03-18 14:45:00,1277.6833333333334,0.0,71.66666666666667,81.05333333333333,1244.49,0.0,70.0,63.04999999999999,74.0,0.0,70.0,,72.0,70.56333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4724,2025-03-18 15:00:00,1190.1033333333337,0.0,69.16666666666667,84.63333333333333,1199.993333333333,0.0,70.0,58.60999999999999,74.0,0.0,70.0,,72.0,70.58333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4725,2025-03-18 15:15:00,1170.33,0.0,67.5,82.79666666666667,1151.9666666666667,0.0,70.0,53.78333333333333,74.0,0.0,70.0,,72.0,70.60000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
4726,2025-03-18 15:30:00,1149.14,0.0,69.0,84.80666666666667,1162.5566666666666,0.0,70.0,54.53666666666667,74.0,0.0,70.0,,72.0,70.35000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
4727,2025-03-18 15:45:00,1327.8333333333333,0.0,84.83333333333333,92.12333333333332,1355.3766666666668,0.0,70.0,74.46,74.0,0.0,70.0,,72.0,69.41,,67.0,69.0,1.0,,78.0,68.0,0.0
4728,2025-03-18 16:00:00,1350.43,0.0,97.0,95.35333333333334,1426.006666666667,0.0,70.0,82.02333333333333,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4729,2025-03-18 16:15:00,1290.3933333333334,0.0,100.0,96.88,1449.3133333333335,0.0,70.0,84.72,74.0,0.0,70.0,,72.0,69.39666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4730,2025-03-18 16:30:00,1354.6666666666667,0.0,100.0,97.09,1423.1833333333334,0.0,70.0,81.65666666666667,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
4731,2025-03-18 16:45:00,1322.1833333333334,0.0,100.0,97.92333333333332,1447.9,0.0,70.0,84.63666666666667,74.0,0.0,70.0,,72.0,69.69666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4732,2025-03-18 17:00:00,1355.38,0.0,98.5,104.53333333333336,1389.28,0.0,70.0,78.45,74.0,0.0,70.0,,72.0,70.04333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4733,2025-03-18 17:15:00,1278.39,0.0,78.83333333333333,86.30666666666667,1298.8733333333332,0.0,70.0,69.14999999999999,74.0,0.0,70.0,,72.0,70.43333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4734,2025-03-18 17:30:00,1033.3066666666666,0.0,91.0,110.49,1217.6466666666668,0.0,70.0,60.41,74.0,0.0,70.0,,72.0,70.63333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4735,2025-03-18 17:45:00,880.7466666666666,0.0,100.0,120.11,1201.4033333333334,0.0,70.0,58.69333333333333,74.0,0.0,70.0,,72.0,70.50666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4736,2025-03-18 18:00:00,897.6999999999999,0.0,100.0,132.15,1168.21,0.0,70.0,55.15,74.0,0.0,70.0,,72.0,70.49333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4737,2025-03-18 18:15:00,901.9333333333334,0.0,100.0,119.34666666666668,1133.6,0.0,70.0,51.656666666666666,74.0,0.0,70.0,,72.0,70.49666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4738,2025-03-18 18:30:00,883.5766666666667,0.0,100.0,123.67333333333332,1088.4,0.0,70.0,47.053333333333335,74.0,0.0,70.0,,72.0,70.52666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4739,2025-03-18 18:45:00,886.3966666666666,0.0,100.0,137.12,1028.3633333333337,0.0,70.0,40.50333333333333,74.0,0.0,70.0,,72.0,70.61999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4740,2025-03-18 19:00:00,876.5099999999999,0.0,100.0,127.46999999999998,981.7433333333332,0.0,70.0,35.78666666666667,74.0,0.0,70.0,,72.0,70.61666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4741,2025-03-18 19:15:00,863.09,0.0,99.83333333333331,138.01666666666668,932.31,0.0,70.0,30.756666666666664,74.0,0.0,70.0,,72.0,70.65666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4742,2025-03-18 19:30:00,864.5,0.0,82.83333333333333,133.36,852.4966666666666,0.0,70.0,22.26333333333333,74.0,0.0,70.0,,72.0,70.80333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4743,2025-03-18 19:45:00,739.4899999999999,0.0,73.16666666666667,109.98333333333332,764.21,0.0,70.0,13.096666666666666,74.0,0.0,70.0,,72.0,70.94,,67.0,69.0,1.0,,78.0,68.0,0.0
4744,2025-03-18 20:00:00,656.8533333333334,0.0,66.0,108.97666666666667,672.39,0.0,70.0,3.826666666666666,74.0,0.0,70.0,,72.0,71.04333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4745,2025-03-18 20:15:00,654.0266666666666,0.0,64.16666666666667,115.71333333333332,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.23,,67.0,69.0,1.0,,78.0,68.0,0.0
4746,2025-03-18 20:30:00,644.1433333333333,0.0,64.5,112.24333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.50333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4747,2025-03-18 20:45:00,651.1999999999999,0.0,63.5,114.95,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.79,,67.0,69.0,1.0,,78.0,68.0,0.0
4748,2025-03-18 21:00:00,605.29,0.0,64.83333333333333,114.47333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.83,,67.0,69.0,1.0,,78.0,68.0,0.0
4749,2025-03-18 21:15:00,642.7266666666666,0.0,65.0,108.39666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.8,,67.0,69.0,1.0,,78.0,68.0,0.0
4750,2025-03-18 21:30:00,648.3766666666667,0.0,64.33333333333333,115.05333333333331,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.75,,67.0,69.0,1.0,,78.0,68.0,0.0
4751,2025-03-18 21:45:00,637.0766666666667,0.0,65.66666666666667,100.63666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.78666666666668,,67.0,69.0,1.0,,78.0,68.0,0.0
4752,2025-03-18 22:00:00,656.1466666666666,0.0,66.5,102.77333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.15666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4753,2025-03-18 22:15:00,610.9433333333333,0.0,67.33333333333333,105.29666666666668,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.30333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4754,2025-03-18 22:30:00,629.31,0.0,64.66666666666667,99.43333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,72.00666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4755,2025-03-18 22:45:00,654.0266666666666,0.0,65.33333333333333,96.16666666666669,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.6,,67.0,69.0,1.0,,78.0,68.0,0.0
4756,2025-03-18 23:00:00,635.6666666666666,0.0,66.5,104.34333333333332,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4757,2025-03-18 23:15:00,643.4333333333334,0.0,67.16666666666667,103.48,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.38,,67.0,69.0,1.0,,78.0,68.0,0.0
4758,2025-03-18 23:30:00,670.2766666666666,0.0,67.83333333333333,105.64,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.22666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4759,2025-03-18 23:45:00,659.68,0.0,67.5,103.11666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.83333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4760,2025-03-19 00:00:00,666.74,0.0,54.66666666666666,109.19,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.30333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4761,2025-03-19 00:15:00,705.59,0.0,47.333333333333336,118.96666666666664,702.7599999999999,0.0,70.0,6.276666666666666,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,78.0,68.0,0.0
4762,2025-03-19 00:30:00,806.5866666666666,0.0,52.66666666666666,121.21333333333332,822.1266666666667,0.0,70.0,18.136666666666667,74.0,0.0,70.0,,72.0,69.28333333333335,,67.0,69.0,1.0,,78.0,68.0,0.0
4763,2025-03-19 00:45:00,966.2066666666666,0.0,60.66666666666666,106.80666666666666,950.67,0.0,70.0,32.5,74.0,0.0,70.0,,72.0,68.95,,67.0,69.0,1.0,,78.0,68.0,0.0
4764,2025-03-19 01:00:00,1023.42,0.0,65.16666666666667,102.47666666666667,1045.3133333333333,0.0,70.0,42.41666666666666,74.0,0.0,70.0,,72.0,68.85333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4765,2025-03-19 01:15:00,1119.4733333333334,0.0,71.33333333333333,98.45666666666666,1126.5366666666666,0.0,70.0,50.873333333333335,74.0,0.0,70.0,,72.0,68.85333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4766,2025-03-19 01:30:00,1178.8033333333333,0.0,75.5,99.49333333333334,1193.6366666666663,0.0,70.0,57.65,74.0,0.0,70.0,,72.0,68.92999999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
4767,2025-03-19 01:45:00,1231.7733333333333,0.0,81.0,107.01,1239.5433333333333,0.0,70.0,62.67666666666667,74.0,0.0,70.0,,72.0,69.06333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4768,2025-03-19 02:00:00,1279.8033333333333,0.0,86.0,103.24333333333334,1281.9233333333334,0.0,70.0,66.94666666666667,74.0,0.0,70.0,,72.0,69.18,,67.0,69.0,1.0,,78.0,68.0,0.0
4769,2025-03-19 02:15:00,1312.996666666667,0.0,90.66666666666669,115.84333333333332,1320.7666666666669,0.0,70.0,71.09666666666668,74.0,0.0,70.0,,72.0,69.24,,67.0,69.0,1.0,,78.0,68.0,0.0
4770,2025-03-19 02:30:00,1321.4733333333334,0.0,93.83333333333331,100.6,1353.26,0.0,70.0,74.46333333333332,74.0,0.0,70.0,,72.0,69.35666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4771,2025-03-19 02:45:00,1354.6699999999998,0.0,97.5,113.35666666666668,1382.2166666666665,0.0,70.0,77.33999999999999,74.0,0.0,70.0,,72.0,69.44,,67.0,69.0,1.0,,78.0,68.0,0.0
4772,2025-03-19 03:00:00,1327.83,0.0,100.0,108.95666666666666,1397.753333333333,0.0,70.0,79.11,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4773,2025-03-19 03:15:00,1320.7700000000002,0.0,99.83333333333331,124.21666666666664,1428.1266666666668,0.0,70.0,82.01,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
4774,2025-03-19 03:30:00,1322.8866666666663,0.0,100.0,119.88666666666668,1456.38,0.0,70.0,85.18333333333334,74.0,0.0,70.0,,72.0,69.56,,67.0,69.0,1.0,,78.0,68.0,0.0
4775,2025-03-19 03:45:00,1363.1466666666668,0.0,99.83333333333331,112.36333333333332,1488.8666666666668,0.0,70.0,88.45333333333333,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
4776,2025-03-19 04:00:00,1334.8933333333334,0.0,100.0,121.27666666666666,1519.236666666667,0.0,70.0,91.73,74.0,0.0,70.0,,72.0,69.55,,67.0,69.0,1.0,,78.0,68.0,0.0
4777,2025-03-19 04:15:00,1360.3233333333335,0.0,100.0,118.24,1569.3833333333332,0.0,70.0,96.49,74.0,0.0,70.0,,72.0,69.48333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4778,2025-03-19 04:30:00,1334.8966666666663,0.0,100.0,125.19666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4779,2025-03-19 04:45:00,1344.7833333333333,0.0,100.0,121.44,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35000000000001,,67.0,69.0,1.0,,78.0,68.0,0.0
4780,2025-03-19 05:00:00,1368.09,0.0,100.0,133.97,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4781,2025-03-19 05:15:00,1334.1899999999998,0.0,100.0,123.44333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18,,67.0,69.0,1.0,,78.0,68.0,0.0
4782,2025-03-19 05:30:00,1343.37,0.0,100.0,128.82,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4783,2025-03-19 05:45:00,1320.7666666666669,0.0,100.0,126.08333333333331,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4784,2025-03-19 06:00:00,1312.2966666666666,0.0,100.0,139.64,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4785,2025-03-19 06:15:00,1317.2333333333331,0.0,100.0,142.38,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02,,67.0,69.0,1.0,,78.0,68.0,0.0
4786,2025-03-19 06:30:00,1380.0966666666666,0.0,100.0,132.22,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.59666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4787,2025-03-19 06:45:00,1310.88,0.0,100.0,139.4,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4788,2025-03-19 07:00:00,1299.5833333333333,0.0,100.0,135.33,1573.62,0.0,70.0,97.38333333333333,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4789,2025-03-19 07:15:00,1301.7,0.0,100.0,118.09,1479.6833333333334,0.0,70.0,87.80666666666667,74.0,0.0,70.0,,72.0,70.48666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4790,2025-03-19 07:30:00,1305.2333333333331,0.0,100.0,116.26333333333334,1399.8733333333332,0.0,70.0,79.06333333333333,74.0,0.0,70.0,,72.0,70.68333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4791,2025-03-19 07:45:00,1297.46,0.0,87.83333333333333,104.24333333333334,1323.5933333333332,0.0,70.0,71.42333333333333,74.0,0.0,70.0,,72.0,70.80333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4792,2025-03-19 08:00:00,1264.97,0.0,78.5,110.08,1281.92,0.0,70.0,67.38,74.0,0.0,70.0,,72.0,70.81,,67.0,69.0,1.0,,78.0,68.0,0.0
4793,2025-03-19 08:15:00,1219.7666666666669,0.0,77.66666666666667,110.60333333333334,1239.5466666666666,0.0,70.0,62.57333333333333,74.0,0.0,70.0,,72.0,70.65666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4794,2025-03-19 08:30:00,1274.1533333333334,0.0,75.5,109.24,1226.83,0.0,70.0,61.35666666666666,74.0,0.0,70.0,,72.0,70.51333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4795,2025-03-19 08:45:00,1261.4366666666665,0.0,77.0,107.51,1217.65,0.0,70.0,60.35,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,78.0,68.0,0.0
4796,2025-03-19 09:00:00,1197.1666666666667,0.0,76.33333333333333,121.37666666666668,1207.76,0.0,70.0,59.473333333333336,74.0,0.0,70.0,,72.0,70.31333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4797,2025-03-19 09:15:00,1171.0366666666666,0.0,76.0,110.54,1197.1666666666667,0.0,70.0,58.17333333333334,74.0,0.0,70.0,,72.0,70.26333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4798,2025-03-19 09:30:00,1181.6266666666668,0.0,74.66666666666667,103.65333333333336,1185.1566666666668,0.0,70.0,56.946666666666665,74.0,0.0,70.0,,72.0,70.23,,67.0,69.0,1.0,,78.0,68.0,0.0
4799,2025-03-19 09:45:00,1192.9250000000002,0.0,75.0,113.24,1178.1,0.0,70.0,56.25,74.0,0.0,70.0,,72.0,70.18,,67.0,69.0,1.0,,78.0,68.0,0.0
4800,2025-03-19 10:00:00,1159.0266666666666,0.0,75.5,112.41333333333334,1178.1,0.0,70.0,56.080000000000005,74.0,0.0,70.0,,72.0,70.13,,67.0,69.0,1.0,,78.0,68.0,0.0
4801,2025-03-19 10:15:00,1161.1466666666668,0.0,77.5,117.97333333333334,1180.2166666666665,0.0,70.0,56.44,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4802,2025-03-19 10:30:00,1213.41,0.0,77.66666666666667,113.85666666666668,1201.4033333333334,0.0,70.0,58.47666666666667,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,78.0,68.0,0.0
4803,2025-03-19 10:45:00,1214.1166666666668,0.0,80.33333333333333,112.13333333333333,1227.54,0.0,70.0,61.32666666666666,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,78.0,68.0,0.0
4804,2025-03-19 11:00:00,1255.79,0.0,82.83333333333333,113.19,1243.0766666666666,0.0,70.0,63.1,74.0,0.0,70.0,,72.0,69.83666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4805,2025-03-19 11:15:00,1279.8,0.0,85.66666666666667,114.20666666666666,1271.3266666666666,0.0,70.0,65.96,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,78.0,68.0,0.0
4806,2025-03-19 11:30:00,1296.0466666666669,0.0,90.33333333333331,112.11666666666667,1293.9266666666665,0.0,70.0,68.13,74.0,0.0,70.0,,72.0,69.73333333333333,,67.0,69.0,1.0,,78.0,68.0,0.0
4807,2025-03-19 11:45:00,1288.9833333333331,0.0,89.16666666666667,119.80333333333331,1312.2933333333333,0.0,70.0,70.13333333333333,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,78.0,68.0,0.0
4808,2025-03-19 12:00:00,1309.47,0.0,92.66666666666669,116.91666666666669,1337.013333333333,0.0,70.0,72.74333333333334,74.0,0.0,70.0,,72.0,69.71666666666665,,67.0,69.0,1.0,,78.0,68.0,0.0
4809,2025-03-19 12:15:00,1352.55,0.0,93.33333333333331,110.80333333333331,1341.9566666666667,0.0,70.0,73.32333333333334,74.0,0.0,70.0,,72.0,69.78333333333332,,67.0,69.0,1.0,,78.0,68.0,0.0
4810,2025-03-19 12:30:00,1325.7133333333334,0.0,94.16666666666669,127.52666666666669,1337.72,0.0,70.0,72.79666666666667,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,78.0,68.0,0.0
4811,2025-03-19 12:45:00,1380.8033333333333,0.0,92.33333333333331,115.64,1323.5933333333332,0.0,70.0,71.31333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,78.0,68.0,0.0
4812,2025-03-19 13:00:00,1300.993333333333,0.0,91.33333333333331,106.15333333333336,1274.86,0.0,70.0,66.56666666666666,74.0,0.0,70.0,,72.0,70.18666666666667,,67.0,69.0,1.0,,78.0,68.0,0.0
4813,2025-03-19 13:15:00,1217.6466666666668,0.0,88.0,105.2,1221.18,0.0,70.0,60.620000000000005,74.0,0.0,70.0,,72.0,70.36333333333333,,67.0,69.0,1.0,,78.0,68.0,
4814,2025-03-19 13:30:00,1178.1,0.0,82.83333333333333,107.27,1176.6866666666667,0.0,70.0,56.11666666666667,74.0,0.0,70.0,,72.0,70.46,,67.0,69.0,1.0,,78.0,68.0,0.0
4815,2025-03-19 13:45:00,1297.815,0.0,98.5,122.97,1334.895,0.0,70.0,73.065,74.0,0.0,70.0,,72.0,69.57499999999999,,67.0,69.0,1.0,,78.0,68.0,0.0
