,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
0,2025-01-27 14:30:00,650.495,0.0,,100.0,84.55000000000001,849.67,0.0,70.0,,83.25999999999999,74.0,0.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
1,2025-01-27 14:45:00,670.27,0.0,,100.0,85.08999999999999,849.67,0.0,70.0,,84.5,74.0,0.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2,2025-01-27 15:00:00,651.1999999999999,0.0,,100.0,85.39999999999999,849.67,0.0,70.0,,83.29,74.0,0.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
3,2025-01-27 15:15:00,647.67,0.0,,100.0,84.76,849.67,0.0,70.0,,80.40666666666667,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
4,2025-01-27 15:30:00,651.1999999999999,0.0,,100.0,82.62666666666667,849.67,0.0,70.0,,76.89999999999999,74.0,0.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
5,2025-01-27 15:45:00,650.4966666666667,0.0,,100.0,79.79,849.67,0.0,70.0,,71.98666666666666,74.0,0.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
6,2025-01-27 16:00:00,652.6166666666667,0.0,,100.0,77.93666666666667,849.67,0.0,70.0,,67.76,74.0,0.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0
7,2025-01-27 16:15:00,649.79,0.0,,100.0,75.45666666666666,849.67,0.0,70.0,,62.69,74.0,0.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
8,2025-01-27 16:30:00,663.2066666666666,0.0,,100.0,73.23666666666666,849.67,0.0,70.0,,54.443333333333335,74.0,0.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0
9,2025-01-27 16:45:00,666.0333333333333,0.0,,100.0,69.60333333333334,849.67,0.0,70.0,,46.70000000000001,74.0,0.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
10,2025-01-27 17:00:00,651.91,0.0,,100.0,68.33,849.67,0.0,70.0,,39.85666666666666,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
11,2025-01-27 17:15:00,655.44,0.0,,100.0,67.71333333333332,849.67,0.0,70.0,,33.733333333333334,74.0,0.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
12,2025-01-27 17:30:00,641.3133333333334,0.0,,100.0,66.98,849.67,0.0,70.0,,27.43,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
13,2025-01-27 17:45:00,644.14,0.0,,100.0,66.44,849.67,0.0,70.0,,20.105,74.0,0.0,70.0,72.0,70.915,67.0,69.0,85.0,68.0
14,2025-01-27 18:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
15,2025-01-27 18:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
16,2025-01-27 18:30:00,595.41,0.0,,100.0,63.99,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
17,2025-01-27 18:45:00,662.1500000000001,0.0,,100.0,64.455,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
18,2025-01-27 19:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
19,2025-01-27 19:15:00,629.31,0.0,,100.0,64.69,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.04,67.0,69.0,85.0,68.0
20,2025-01-27 19:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
21,2025-01-27 19:45:00,639.9,0.0,,100.0,64.69,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0
22,2025-01-27 20:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
23,2025-01-27 20:15:00,642.02,0.0,,100.0,64.85,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
24,2025-01-27 20:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
25,2025-01-27 20:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
26,2025-01-27 21:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
27,2025-01-27 21:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
28,2025-01-27 21:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
29,2025-01-27 21:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
30,2025-01-27 22:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
31,2025-01-27 22:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
32,2025-01-27 22:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
33,2025-01-27 22:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
34,2025-01-27 23:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
35,2025-01-27 23:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
36,2025-01-27 23:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
37,2025-01-27 23:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
38,2025-01-28 00:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
39,2025-01-28 00:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
40,2025-01-28 14:30:00,660.03,0.0,,100.0,62.785,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.34,67.0,69.0,85.0,68.0
41,2025-01-28 14:45:00,656.1466666666666,0.0,,100.0,63.06333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
42,2025-01-28 15:00:00,647.67,0.0,,100.0,63.35,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
43,2025-01-28 15:15:00,639.1933333333333,0.0,,100.0,63.626666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
44,2025-01-28 15:30:00,631.4266666666667,0.0,,100.0,63.96333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0
45,2025-01-28 15:45:00,644.8466666666667,0.0,,100.0,64.28,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
46,2025-01-28 16:00:00,637.7833333333333,0.0,,100.0,64.59333333333332,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0
47,2025-01-28 16:15:00,639.9033333333333,0.0,,100.0,64.96,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
48,2025-01-28 16:30:00,622.9499999999999,0.0,,100.0,65.28666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
49,2025-01-28 16:45:00,646.9633333333333,0.0,,100.0,65.54,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.84666666666666,67.0,69.0,85.0,68.0
50,2025-01-28 17:00:00,625.0733333333334,0.0,,100.0,65.8,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
51,2025-01-28 17:15:00,642.7266666666666,0.0,,100.0,66.14,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
52,2025-01-28 17:30:00,627.8966666666666,0.0,,100.0,66.39666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.98666666666666,67.0,69.0,85.0,68.0
53,2025-01-28 17:45:00,632.1333333333333,0.0,,100.0,66.75,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
54,2025-01-28 18:00:00,680.16,0.0,,100.0,66.30666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
55,2025-01-28 18:15:00,839.7833333333333,0.0,,87.5,64.31666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0
56,2025-01-28 18:30:00,839.7833333333333,0.0,,63.16666666666666,63.91666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
57,2025-01-28 18:45:00,885.6933333333333,0.0,,64.0,63.78666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
58,2025-01-28 19:00:00,844.73,0.0,,62.833333333333336,64.18333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
59,2025-01-28 19:15:00,877.2199999999999,0.0,,60.333333333333336,64.07333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0
60,2025-01-28 19:30:00,861.6766666666666,0.0,,59.66666666666666,64.03,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
61,2025-01-28 19:45:00,871.5633333333334,0.0,,59.16666666666666,63.95,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0
62,2025-01-28 20:00:00,848.2599999999999,0.0,,58.833333333333336,64.20666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
63,2025-01-28 20:15:00,854.6166666666667,0.0,,56.5,64.25666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
64,2025-01-28 20:30:00,852.4933333333333,0.0,,54.16666666666666,63.91666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
65,2025-01-28 20:45:00,858.1466666666666,0.0,,53.833333333333336,63.973333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
66,2025-01-28 21:00:00,850.3766666666667,0.0,,53.333333333333336,64.00333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
67,2025-01-28 21:15:00,838.3666666666667,0.0,,52.833333333333336,63.93333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
68,2025-01-28 21:30:00,846.8433333333332,0.0,,52.66666666666666,63.85333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
69,2025-01-28 21:45:00,854.6166666666667,0.0,,52.66666666666666,63.80666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
70,2025-01-28 22:00:00,839.7833333333333,0.0,,53.0,63.82333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
71,2025-01-28 22:15:00,841.1966666666667,0.0,,52.833333333333336,63.70333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
72,2025-01-28 22:30:00,849.6700000000001,0.0,,53.0,63.5,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
73,2025-01-28 22:45:00,849.6733333333333,0.0,,53.0,63.223333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
74,2025-01-28 23:00:00,848.2599999999999,0.0,,53.333333333333336,62.833333333333336,849.67,0.0,70.0,,0.09,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
75,2025-01-28 23:15:00,880.75,0.0,,53.833333333333336,62.623333333333335,849.67,0.0,70.0,,0.3233333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
76,2025-01-28 23:30:00,854.6166666666667,0.0,,54.333333333333336,62.403333333333336,849.67,0.0,70.0,,0.94,74.0,0.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
77,2025-01-28 23:45:00,840.4899999999999,0.0,,54.5,62.28333333333333,849.67,0.0,70.0,,3.753333333333333,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
78,2025-01-29 00:00:00,860.9733333333334,0.0,,55.0,62.36000000000001,849.67,0.0,70.0,,5.2700000000000005,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
79,2025-01-29 00:15:00,859.56,0.0,,54.66666666666666,62.723333333333336,849.67,0.0,70.0,,6.46,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
80,2025-01-29 00:30:00,847.5533333333333,0.0,,54.66666666666666,62.56666666666666,849.67,0.0,70.0,,7.703333333333333,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
81,2025-01-29 00:45:00,853.91,0.0,,54.833333333333336,62.39000000000001,849.67,0.0,70.0,,9.026666666666666,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
82,2025-01-29 01:00:00,840.4933333333333,0.0,,55.16666666666666,62.31666666666666,849.67,0.0,70.0,,10.02,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
83,2025-01-29 01:15:00,853.1999999999999,0.0,,55.16666666666666,62.14000000000001,849.67,0.0,70.0,,11.016666666666666,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
84,2025-01-29 01:30:00,853.91,0.0,,55.16666666666666,62.803333333333335,849.67,0.0,70.0,,12.003333333333336,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
85,2025-01-29 01:45:00,845.4333333333334,0.0,,55.5,62.9,849.67,0.0,70.0,,12.796666666666669,74.0,0.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
86,2025-01-29 02:00:00,853.91,0.0,,56.333333333333336,62.833333333333336,849.67,0.0,70.0,,12.64,74.0,0.0,70.0,72.0,69.91,67.0,69.0,85.0,68.0
87,2025-01-29 02:15:00,869.4466666666667,0.0,,57.16666666666666,62.973333333333336,849.67,0.0,70.0,,12.426666666666668,74.0,0.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
88,2025-01-29 02:30:00,849.6700000000001,0.0,,57.333333333333336,63.01,849.67,0.0,70.0,,13.173333333333332,74.0,0.0,70.0,72.0,69.93,67.0,69.0,85.0,68.0
89,2025-01-29 02:45:00,851.79,0.0,,57.16666666666666,62.95333333333334,849.67,0.0,70.0,,13.28,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
90,2025-01-29 03:00:00,858.85,0.0,,57.333333333333336,62.88666666666666,849.67,0.0,70.0,,13.52,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
91,2025-01-29 03:15:00,872.27,0.0,,56.833333333333336,62.90333333333333,849.67,0.0,70.0,,13.943333333333332,74.0,0.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
92,2025-01-29 03:30:00,848.9666666666667,0.0,,57.16666666666666,63.083333333333336,849.67,0.0,70.0,,14.39,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
93,2025-01-29 03:45:00,849.6700000000001,0.0,,56.833333333333336,63.06666666666666,849.67,0.0,70.0,,14.823333333333332,74.0,0.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
94,2025-01-29 04:00:00,850.3766666666667,0.0,,55.833333333333336,63.09,849.67,0.0,70.0,,14.896666666666668,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
95,2025-01-29 04:15:00,867.3266666666667,0.0,,55.16666666666666,63.01333333333333,849.67,0.0,70.0,,16.356666666666666,74.0,0.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
96,2025-01-29 04:30:00,858.8533333333334,0.0,,54.5,63.52333333333333,849.67,0.0,70.0,,18.32,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
97,2025-01-29 04:45:00,850.3766666666667,0.0,,54.16666666666666,63.85666666666666,849.67,0.0,70.0,,19.16333333333333,74.0,0.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
98,2025-01-29 05:00:00,846.14,0.0,,54.66666666666666,63.903333333333336,849.67,0.0,70.0,,18.26,74.0,0.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
99,2025-01-29 05:15:00,849.6700000000001,0.0,,56.16666666666666,63.900000000000006,849.67,0.0,70.0,,18.19666666666667,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
100,2025-01-29 05:30:00,840.4900000000001,0.0,,55.66666666666666,63.22,849.67,0.0,70.0,,17.896666666666665,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
101,2025-01-29 05:45:00,871.5666666666666,0.0,,56.0,63.07333333333333,849.67,0.0,70.0,,17.88,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
102,2025-01-29 06:00:00,858.8533333333334,0.0,,56.0,63.080000000000005,849.67,0.0,70.0,,17.94666666666667,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
103,2025-01-29 06:15:00,845.4333333333334,0.0,,60.833333333333336,63.42333333333334,849.67,0.0,70.0,,17.596666666666668,74.0,0.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
104,2025-01-29 06:30:00,851.79,0.0,,60.333333333333336,63.73,849.67,0.0,70.0,,15.47,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
105,2025-01-29 06:45:00,853.9066666666666,0.0,,60.833333333333336,63.74,849.67,0.0,70.0,,14.463333333333331,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
106,2025-01-29 07:00:00,863.7966666666666,0.0,,58.0,63.74,849.67,0.0,70.0,,13.203333333333331,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
107,2025-01-29 07:15:00,841.1966666666667,0.0,,59.16666666666666,63.76333333333333,849.67,0.0,70.0,,12.23,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
108,2025-01-29 07:30:00,853.91,0.0,,59.16666666666666,62.71666666666667,849.67,0.0,70.0,,11.256666666666668,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
109,2025-01-29 07:45:00,824.2466666666666,0.0,,58.16666666666666,62.73333333333333,849.67,0.0,70.0,,10.293333333333337,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
110,2025-01-29 08:00:00,839.7800000000001,0.0,,59.5,62.69333333333333,849.67,0.0,70.0,,9.333333333333334,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
111,2025-01-29 08:15:00,860.2666666666668,0.0,,59.833333333333336,62.67666666666667,849.67,0.0,70.0,,8.413333333333334,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
112,2025-01-29 08:30:00,823.54,0.0,,60.333333333333336,62.696666666666665,849.67,0.0,70.0,,7.72,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
113,2025-01-29 08:45:00,858.8533333333334,0.0,,60.0,62.66333333333333,849.67,0.0,70.0,,6.91,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
114,2025-01-29 09:00:00,843.3166666666666,0.0,,59.833333333333336,62.583333333333336,849.67,0.0,70.0,,6.133333333333334,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
115,2025-01-29 09:15:00,868.0366666666667,0.0,,60.333333333333336,62.10333333333333,849.67,0.0,70.0,,5.346666666666667,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
116,2025-01-29 09:30:00,845.4333333333334,0.0,,62.66666666666666,61.49666666666667,849.67,0.0,70.0,,4.453333333333333,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
117,2025-01-29 09:45:00,832.7199999999999,0.0,,60.833333333333336,61.55,849.67,0.0,70.0,,3.783333333333333,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
118,2025-01-29 10:00:00,844.7266666666666,0.0,,61.833333333333336,61.46666666666667,849.67,0.0,70.0,,4.41,74.0,0.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0
119,2025-01-29 10:15:00,865.21,0.0,,62.333333333333336,61.29666666666666,849.67,0.0,70.0,,4.496666666666667,74.0,0.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0
120,2025-01-29 10:30:00,853.91,0.0,,63.0,61.31666666666666,849.67,0.0,70.0,,4.93,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
121,2025-01-29 10:45:00,841.9033333333333,0.0,,64.16666666666667,61.38333333333333,849.67,0.0,70.0,,4.56,74.0,0.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
122,2025-01-29 11:00:00,848.9633333333333,0.0,,66.0,61.53,849.67,0.0,70.0,,3.8,74.0,0.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0
123,2025-01-29 11:15:00,882.8666666666667,0.0,,70.83333333333333,61.75333333333333,849.67,0.0,70.0,,2.546666666666667,74.0,0.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
124,2025-01-29 11:30:00,843.3133333333334,0.0,,70.5,61.70333333333334,849.67,0.0,70.0,,1.4866666666666666,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
125,2025-01-29 11:45:00,851.79,0.0,,68.83333333333333,61.60666666666666,849.67,0.0,70.0,,1.2266666666666666,74.0,0.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0
126,2025-01-29 12:00:00,849.67,0.0,,69.33333333333333,61.55,849.67,0.0,70.0,,1.3266666666666669,74.0,0.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0
127,2025-01-29 12:15:00,857.44,0.0,,69.16666666666667,61.45,849.67,0.0,70.0,,0.7166666666666667,74.0,0.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0
128,2025-01-29 12:30:00,810.8266666666667,0.0,,84.5,61.47333333333333,849.67,0.0,70.0,,0.73,74.0,0.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0
129,2025-01-29 12:45:00,746.5533333333333,0.0,,100.0,61.68666666666667,849.67,0.0,70.0,,0.87,74.0,0.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,68.0
130,2025-01-29 13:00:00,747.2599999999999,0.0,,100.0,61.70666666666667,849.67,0.0,70.0,,0.8566666666666668,74.0,0.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
131,2025-01-29 13:15:00,748.6700000000001,0.0,,100.0,61.79666666666666,849.67,0.0,70.0,,1.14,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
132,2025-01-29 13:30:00,745.8466666666667,0.0,,100.0,62.01666666666667,849.67,0.0,70.0,,1.21,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
133,2025-01-29 13:45:00,731.0133333333333,0.0,,100.0,62.28666666666667,849.67,0.0,70.0,,0.91,74.0,0.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
134,2025-01-29 14:00:00,711.2366666666667,0.0,,100.0,62.49,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
135,2025-01-29 14:15:00,738.0733333333334,0.0,,100.0,62.78666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
136,2025-01-29 14:30:00,740.1933333333333,0.0,,100.0,63.06666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
137,2025-01-29 14:45:00,736.6666666666666,0.0,,100.0,63.36333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
138,2025-01-29 15:00:00,733.8366666666667,0.0,,100.0,63.723333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0
139,2025-01-29 15:15:00,720.4200000000001,0.0,,100.0,63.92666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
140,2025-01-29 15:30:00,742.3133333333334,0.0,,100.0,64.26,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
141,2025-01-29 15:45:00,739.4866666666667,0.0,,100.0,64.35666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
142,2025-01-29 16:00:00,724.6566666666668,0.0,,100.0,64.67666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
143,2025-01-29 16:15:00,726.7766666666666,0.0,,100.0,64.69666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
144,2025-01-29 16:30:00,749.3766666666667,0.0,,100.0,64.74666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
145,2025-01-29 16:45:00,809.4133333333333,0.0,,99.16666666666669,64.39666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
146,2025-01-29 17:00:00,827.7766666666666,0.0,,61.0,63.69,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
147,2025-01-29 17:15:00,839.0766666666667,0.0,,60.833333333333336,63.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
148,2025-01-29 17:30:00,844.02,0.0,,61.0,63.943333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
149,2025-01-29 17:45:00,850.38,0.0,,60.333333333333336,64.25333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
150,2025-01-29 18:00:00,842.6066666666666,0.0,,58.16666666666666,64.22333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
151,2025-01-29 18:15:00,848.9666666666667,0.0,,55.833333333333336,64.07333333333334,849.67,0.0,70.0,,0.14,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
152,2025-01-29 18:30:00,868.0333333333333,0.0,,54.333333333333336,64.06333333333333,849.67,0.0,70.0,,0.2833333333333334,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
153,2025-01-29 18:45:00,839.7800000000001,0.0,,53.833333333333336,64.25,849.67,0.0,70.0,,0.34,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
154,2025-01-29 19:00:00,843.3166666666666,0.0,,51.833333333333336,64.10000000000001,849.67,0.0,70.0,,0.1933333333333333,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
155,2025-01-29 19:15:00,865.9133333333333,0.0,,51.833333333333336,64.06333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
156,2025-01-29 19:30:00,861.6766666666666,0.0,,51.333333333333336,64.02666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
157,2025-01-29 19:45:00,851.79,0.0,,51.333333333333336,64.11333333333333,849.67,0.0,70.0,,0.0033333333333333,74.0,0.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,68.0
158,2025-01-29 20:00:00,845.4366666666666,0.0,,50.66666666666666,63.99000000000001,849.67,0.0,70.0,,0.13,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
159,2025-01-29 20:15:00,829.8933333333333,0.0,,50.66666666666666,64.2,849.67,0.0,70.0,,0.2433333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
160,2025-01-29 20:30:00,847.5500000000001,0.0,,50.5,64.13333333333334,849.67,0.0,70.0,,0.3933333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
161,2025-01-29 20:45:00,856.73,0.0,,49.66666666666666,63.92,849.67,0.0,70.0,,0.43,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
162,2025-01-29 21:00:00,865.9166666666666,0.0,,48.833333333333336,63.69,849.67,0.0,70.0,,0.55,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
163,2025-01-29 21:15:00,845.4333333333334,0.0,,48.66666666666666,63.59333333333333,849.67,0.0,70.0,,0.8433333333333333,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
164,2025-01-29 21:30:00,863.7966666666666,0.0,,48.333333333333336,63.376666666666665,849.67,0.0,70.0,,1.0166666666666666,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
165,2025-01-29 21:45:00,846.8433333333332,0.0,,47.833333333333336,63.13333333333333,849.67,0.0,70.0,,1.5466666666666666,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
166,2025-01-29 22:00:00,835.5466666666666,0.0,,48.16666666666666,62.81333333333333,849.67,0.0,70.0,,2.353333333333333,74.0,0.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
167,2025-01-29 22:15:00,860.9733333333334,0.0,,48.16666666666666,62.29,849.67,0.0,70.0,,4.739999999999999,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
168,2025-01-29 22:30:00,872.2733333333332,0.0,,48.16666666666666,62.79333333333333,849.67,0.0,70.0,,6.146666666666667,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
169,2025-01-29 22:45:00,865.2066666666666,0.0,,48.16666666666666,62.29,849.67,0.0,70.0,,8.516666666666667,74.0,0.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
170,2025-01-29 23:00:00,848.2566666666667,0.0,,49.16666666666666,62.14333333333334,849.67,0.0,70.0,,12.033333333333331,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
171,2025-01-29 23:15:00,848.9633333333333,0.0,,52.0,62.71,849.67,0.0,70.0,,14.533333333333331,74.0,0.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
172,2025-01-29 23:30:00,836.2533333333334,0.0,,54.333333333333336,63.16333333333333,849.67,0.0,70.0,,18.003333333333334,74.0,0.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0
173,2025-01-29 23:45:00,849.6700000000001,0.0,,55.333333333333336,63.62,849.67,0.0,70.0,,22.27333333333333,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
174,2025-01-30 00:00:00,849.6700000000001,0.0,,57.16666666666666,64.51333333333334,849.67,0.0,70.0,,25.05,74.0,0.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0
175,2025-01-30 00:15:00,870.1533333333333,0.0,,59.0,64.75999999999999,849.67,0.0,70.0,,25.78333333333333,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
176,2025-01-30 00:30:00,838.37,0.0,,59.66666666666666,64.75,849.67,0.0,70.0,,27.24,74.0,0.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
177,2025-01-30 00:45:00,844.02,0.0,,62.5,64.88666666666667,849.67,0.0,70.0,,26.80333333333333,74.0,0.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
178,2025-01-30 01:00:00,839.7833333333333,0.0,,65.33333333333333,65.51333333333334,849.67,0.0,70.0,,26.64,74.0,0.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0
179,2025-01-30 01:15:00,852.4933333333333,0.0,,67.16666666666667,65.33,849.67,0.0,70.0,,25.006666666666664,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
180,2025-01-30 01:30:00,834.84,0.0,,70.16666666666667,65.16666666666667,849.67,0.0,70.0,,23.926666666666662,74.0,0.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0
181,2025-01-30 01:45:00,841.9033333333333,0.0,,70.66666666666667,64.64666666666666,849.67,0.0,70.0,,21.596666666666664,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
182,2025-01-30 02:00:00,827.7766666666666,0.0,,78.5,64.71,849.67,0.0,70.0,,19.94,74.0,0.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
183,2025-01-30 02:15:00,722.5366666666667,0.0,,100.0,64.29,849.67,0.0,70.0,,16.343333333333334,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
184,2025-01-30 02:30:00,723.9499999999999,0.0,,100.0,64.38333333333334,849.67,0.0,70.0,,14.02,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
185,2025-01-30 02:45:00,728.1866666666666,0.0,,100.0,63.71,849.67,0.0,70.0,,10.746666666666668,74.0,0.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0
186,2025-01-30 03:00:00,713.3566666666667,0.0,,100.0,62.96666666666667,849.67,0.0,70.0,,7.376666666666666,74.0,0.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
187,2025-01-30 03:15:00,744.4333333333334,0.0,,100.0,62.70333333333334,849.67,0.0,70.0,,5.566666666666666,74.0,0.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
188,2025-01-30 03:30:00,738.0766666666667,0.0,,100.0,61.80666666666667,849.67,0.0,70.0,,4.346666666666667,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
189,2025-01-30 03:45:00,697.8166666666666,0.0,,100.0,61.76,849.67,0.0,70.0,,2.4166666666666665,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
190,2025-01-30 04:00:00,647.67,0.0,,100.0,62.18333333333334,849.67,0.0,70.0,,0.5133333333333333,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
191,2025-01-30 04:15:00,687.93,0.0,,100.0,61.98333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
192,2025-01-30 04:30:00,685.81,0.0,,100.0,61.79666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
193,2025-01-30 04:45:00,700.6433333333333,0.0,,100.0,61.56333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
194,2025-01-30 05:00:00,690.7566666666667,0.0,,100.0,61.32,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
195,2025-01-30 05:15:00,685.1033333333334,0.0,,100.0,61.086666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0
196,2025-01-30 05:30:00,650.4966666666667,0.0,,100.0,61.17,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
197,2025-01-30 05:45:00,670.9766666666666,0.0,,100.0,61.23333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
198,2025-01-30 06:00:00,697.1133333333333,0.0,,100.0,60.903333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
199,2025-01-30 06:15:00,694.9900000000001,0.0,,100.0,60.76333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
200,2025-01-30 06:30:00,684.4,0.0,,100.0,60.64333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
201,2025-01-30 06:45:00,673.0966666666667,0.0,,100.0,60.74,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
202,2025-01-30 07:00:00,700.6433333333334,0.0,,100.0,60.553333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
203,2025-01-30 07:15:00,667.4466666666667,0.0,,100.0,60.36666666666667,849.67,0.0,70.0,,0.0699999999999999,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
204,2025-01-30 07:30:00,682.9833333333332,0.0,,100.0,60.080000000000005,849.67,0.0,70.0,,0.7399999999999999,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
205,2025-01-30 07:45:00,675.9233333333333,0.0,,100.0,60.17333333333334,849.67,0.0,70.0,,0.7666666666666666,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
206,2025-01-30 08:00:00,684.3966666666666,0.0,,100.0,60.09333333333333,849.67,0.0,70.0,,0.5166666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
207,2025-01-30 08:15:00,689.34,0.0,,100.0,59.98666666666667,849.67,0.0,70.0,,0.4466666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
208,2025-01-30 08:30:00,667.4499999999999,0.0,,100.0,60.11666666666667,849.67,0.0,70.0,,0.4866666666666666,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
209,2025-01-30 08:45:00,652.6133333333333,0.0,,100.0,59.93666666666667,849.67,0.0,70.0,,0.6433333333333334,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
210,2025-01-30 09:00:00,650.4966666666667,0.0,,100.0,59.86666666666667,849.67,0.0,70.0,,0.7633333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
211,2025-01-30 09:15:00,697.11,0.0,,100.0,59.78333333333333,849.67,0.0,70.0,,0.7799999999999999,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
212,2025-01-30 09:30:00,682.9833333333332,0.0,,100.0,59.406666666666666,849.67,0.0,70.0,,1.11,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
213,2025-01-30 09:45:00,680.8666666666667,0.0,,100.0,59.52666666666666,849.67,0.0,70.0,,4.13,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
214,2025-01-30 10:00:00,685.8133333333334,0.0,,100.0,59.81666666666666,849.67,0.0,70.0,,5.486666666666667,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
215,2025-01-30 10:15:00,678.0433333333334,0.0,,100.0,60.64333333333334,849.67,0.0,70.0,,6.7,74.0,0.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0
216,2025-01-30 10:30:00,698.5233333333334,0.0,,100.0,60.673333333333325,849.67,0.0,70.0,,7.486666666666667,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
217,2025-01-30 10:45:00,665.3266666666667,0.0,,100.0,60.75333333333333,849.67,0.0,70.0,,8.62,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
218,2025-01-30 11:00:00,694.2866666666667,0.0,,100.0,60.93333333333334,849.67,0.0,70.0,,9.71,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
219,2025-01-30 11:15:00,660.3833333333333,0.0,,100.0,60.92666666666667,849.67,0.0,70.0,,8.593333333333334,74.0,0.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
220,2025-01-30 11:30:00,682.28,0.0,,100.0,60.9,849.67,0.0,70.0,,9.713333333333331,74.0,0.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0
221,2025-01-30 11:45:00,675.2166666666667,0.0,,100.0,61.02666666666666,849.67,0.0,70.0,,11.443333333333332,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
222,2025-01-30 12:00:00,670.27,0.0,,100.0,61.836666666666666,849.67,0.0,70.0,,12.253333333333332,74.0,0.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
223,2025-01-30 12:15:00,706.9966666666666,0.0,,100.0,61.27,849.67,0.0,70.0,,11.766666666666666,74.0,0.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
224,2025-01-30 12:30:00,685.1033333333334,0.0,,100.0,62.09666666666666,849.67,0.0,70.0,,13.493333333333334,74.0,0.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
225,2025-01-30 12:45:00,682.9866666666667,0.0,,100.0,62.10999999999999,849.67,0.0,70.0,,14.553333333333333,74.0,0.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0
226,2025-01-30 13:00:00,665.3266666666667,0.0,,100.0,62.31,849.67,0.0,70.0,,14.916666666666666,74.0,0.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0
227,2025-01-30 13:15:00,663.21,0.0,,100.0,62.56333333333333,849.67,0.0,70.0,,13.726666666666668,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
228,2025-01-30 13:30:00,682.9866666666667,0.0,,100.0,62.873333333333335,849.67,0.0,70.0,,13.533333333333331,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
229,2025-01-30 13:45:00,691.46,0.0,,100.0,62.99666666666667,849.67,0.0,70.0,,11.96,74.0,0.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0
230,2025-01-30 14:00:00,681.5733333333334,0.0,,100.0,62.18666666666667,849.67,0.0,70.0,,10.546666666666669,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
231,2025-01-30 14:15:00,670.98,0.0,,100.0,62.74333333333333,849.67,0.0,70.0,,9.216666666666669,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
232,2025-01-30 14:30:00,666.0333333333333,0.0,,100.0,62.64000000000001,849.67,0.0,70.0,,6.386666666666667,74.0,0.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
233,2025-01-30 14:45:00,670.98,0.0,,100.0,62.333333333333336,849.67,0.0,70.0,,3.28,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
234,2025-01-30 15:00:00,685.8100000000001,0.0,,100.0,62.93,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
235,2025-01-30 15:15:00,629.3066666666667,0.0,,100.0,63.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
236,2025-01-30 15:30:00,644.14,0.0,,100.0,64.18,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0
237,2025-01-30 15:45:00,667.4466666666667,0.0,,100.0,64.71,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
238,2025-01-30 16:00:00,654.0266666666666,0.0,,100.0,64.97333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
239,2025-01-30 16:15:00,689.34,0.0,,100.0,64.57333333333332,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
240,2025-01-30 16:30:00,694.2833333333333,0.0,,100.0,64.66333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
241,2025-01-30 16:45:00,731.0100000000001,0.0,,100.0,64.44,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
242,2025-01-30 17:00:00,728.8933333333333,0.0,,100.0,64.27,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
243,2025-01-30 17:15:00,726.7766666666666,0.0,,100.0,64.27666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
244,2025-01-30 17:30:00,733.84,0.0,,100.0,64.56666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
245,2025-01-30 17:45:00,757.1466666666666,0.0,,100.0,64.61,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0
246,2025-01-30 18:00:00,789.6366666666667,0.0,,100.0,64.27333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0
247,2025-01-30 18:15:00,787.5166666666668,0.0,,100.0,64.26666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.55333333333334,67.0,69.0,85.0,68.0
248,2025-01-30 18:30:00,814.3566666666667,0.0,,99.5,64.54333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
249,2025-01-30 18:45:00,867.3299999999999,0.0,,61.66666666666666,63.46666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.42,67.0,69.0,85.0,68.0
250,2025-01-30 19:00:00,843.3133333333334,0.0,,60.66666666666666,62.80666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
251,2025-01-30 19:15:00,840.4900000000001,0.0,,60.833333333333336,62.53666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
252,2025-01-30 19:30:00,818.5933333333332,0.0,,60.66666666666666,62.080000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
253,2025-01-30 19:45:00,856.7366666666667,0.0,,60.16666666666666,61.39333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
254,2025-01-30 20:00:00,832.0133333333333,0.0,,63.833333333333336,60.98333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
255,2025-01-30 20:15:00,843.3133333333334,0.0,,68.66666666666667,61.32333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
256,2025-01-30 20:30:00,847.5533333333333,0.0,,69.5,61.31333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
257,2025-01-30 20:45:00,876.5100000000001,0.0,,69.66666666666667,61.49666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
258,2025-01-30 21:00:00,834.84,0.0,,69.66666666666667,61.580000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
259,2025-01-30 21:15:00,833.4266666666666,0.0,,71.0,61.56666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
260,2025-01-30 21:30:00,850.3766666666667,0.0,,70.83333333333333,61.45666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
261,2025-01-30 21:45:00,853.2033333333334,0.0,,71.33333333333333,61.5,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
262,2025-01-30 22:00:00,873.6866666666666,0.0,,71.33333333333333,61.59666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
263,2025-01-30 22:15:00,851.79,0.0,,71.33333333333333,61.74333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
264,2025-01-30 22:30:00,863.09,0.0,,69.5,61.92666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
265,2025-01-30 22:45:00,855.32,0.0,,71.5,62.03666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
266,2025-01-30 23:00:00,843.3166666666666,0.0,,71.5,62.080000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
267,2025-01-30 23:15:00,841.9,0.0,,71.5,61.95000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
268,2025-01-30 23:30:00,844.02,0.0,,71.33333333333333,61.903333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
269,2025-01-30 23:45:00,858.8533333333334,0.0,,71.5,61.84,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
270,2025-01-31 00:00:00,839.7833333333333,0.0,,71.66666666666667,61.81666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
271,2025-01-31 00:15:00,849.6700000000001,0.0,,72.33333333333333,61.92333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
272,2025-01-31 00:30:00,825.6566666666668,0.0,,72.0,61.943333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
273,2025-01-31 00:45:00,858.1466666666666,0.0,,71.83333333333333,61.95666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
274,2025-01-31 01:00:00,853.2033333333334,0.0,,71.33333333333333,61.91666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
275,2025-01-31 01:15:00,851.0799999999999,0.0,,70.83333333333333,61.9,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
276,2025-01-31 01:30:00,825.6566666666668,0.0,,72.66666666666667,61.88666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
277,2025-01-31 01:45:00,851.7866666666665,0.0,,72.0,61.88666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
278,2025-01-31 02:00:00,846.8466666666667,0.0,,72.5,61.92333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
279,2025-01-31 02:15:00,864.5033333333334,0.0,,72.83333333333333,62.01,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
280,2025-01-31 02:30:00,861.6766666666666,0.0,,72.0,62.10666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
281,2025-01-31 02:45:00,832.7199999999999,0.0,,71.66666666666667,62.18666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
282,2025-01-31 03:00:00,823.54,0.0,,72.0,62.27666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
283,2025-01-31 03:15:00,844.7266666666666,0.0,,69.66666666666667,62.74666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
284,2025-01-31 03:30:00,859.5600000000001,0.0,,70.33333333333333,62.94333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
285,2025-01-31 03:45:00,859.56,0.0,,69.33333333333333,62.99666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
286,2025-01-31 04:00:00,839.7833333333333,0.0,,69.33333333333333,63.07,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
287,2025-01-31 04:15:00,842.6066666666666,0.0,,68.5,63.086666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
288,2025-01-31 04:30:00,874.3933333333334,0.0,,67.66666666666667,63.02,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
289,2025-01-31 04:45:00,839.0733333333333,0.0,,67.33333333333333,62.906666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
290,2025-01-31 05:00:00,858.1466666666666,0.0,,66.66666666666667,62.78,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
291,2025-01-31 05:15:00,865.2133333333333,0.0,,66.66666666666667,62.81666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
292,2025-01-31 05:30:00,840.4900000000001,0.0,,67.83333333333333,62.73333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
293,2025-01-31 05:45:00,836.2533333333334,0.0,,67.16666666666667,62.71333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41,67.0,69.0,85.0,68.0
294,2025-01-31 06:00:00,842.6066666666666,0.0,,66.66666666666667,62.833333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41,67.0,69.0,85.0,68.0
295,2025-01-31 06:15:00,844.7266666666666,0.0,,66.16666666666667,62.923333333333325,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
296,2025-01-31 06:30:00,856.0300000000001,0.0,,65.83333333333333,63.24666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
297,2025-01-31 06:45:00,851.79,0.0,,64.83333333333333,64.07666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
298,2025-01-31 07:00:00,848.9666666666667,0.0,,65.0,64.08666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
299,2025-01-31 07:15:00,820.0066666666667,0.0,,66.0,64.69666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0
300,2025-01-31 07:30:00,847.5533333333333,0.0,,55.0,64.47666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
301,2025-01-31 07:45:00,851.79,0.0,,48.833333333333336,63.80666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
302,2025-01-31 08:00:00,842.6066666666666,0.0,,48.16666666666666,63.41666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
303,2025-01-31 08:15:00,846.14,0.0,,48.66666666666666,63.05666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
304,2025-01-31 08:30:00,883.5733333333333,0.0,,49.833333333333336,63.16,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
305,2025-01-31 08:45:00,865.9133333333333,0.0,,49.16666666666666,63.14000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
306,2025-01-31 09:00:00,841.1933333333333,0.0,,47.833333333333336,62.973333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
307,2025-01-31 09:15:00,841.9,0.0,,48.0,62.76,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0
308,2025-01-31 09:30:00,824.9533333333334,0.0,,46.5,62.803333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
309,2025-01-31 09:45:00,863.7966666666666,0.0,,47.16666666666666,62.59666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
310,2025-01-31 10:00:00,832.7199999999999,0.0,,47.5,62.553333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
311,2025-01-31 10:15:00,857.4399999999999,0.0,,47.5,62.41,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
312,2025-01-31 10:30:00,841.9,0.0,,45.16666666666666,62.48,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
313,2025-01-31 10:45:00,832.0133333333333,0.0,,45.66666666666666,62.51,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
314,2025-01-31 11:00:00,842.61,0.0,,44.16666666666666,62.63,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
315,2025-01-31 11:15:00,861.68,0.0,,43.333333333333336,62.50333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
316,2025-01-31 11:30:00,849.6733333333333,0.0,,44.66666666666666,62.370000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
317,2025-01-31 11:45:00,839.7833333333333,0.0,,43.0,62.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0
318,2025-01-31 12:00:00,848.2566666666667,0.0,,42.833333333333336,62.78,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
319,2025-01-31 12:15:00,858.8533333333334,0.0,,44.0,63.11333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
320,2025-01-31 12:30:00,836.2533333333334,0.0,,42.66666666666666,63.92666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
321,2025-01-31 12:45:00,854.6166666666667,0.0,,37.833333333333336,64.25,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
322,2025-01-31 13:00:00,851.79,0.0,,33.0,64.25,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
323,2025-01-31 13:15:00,836.9566666666666,0.0,,28.5,64.09666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
324,2025-01-31 13:30:00,842.61,0.0,,28.166666666666668,64.08666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
325,2025-01-31 13:45:00,841.9,0.0,,26.33333333333333,64.05666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
326,2025-01-31 14:00:00,833.4233333333333,0.0,,23.666666666666668,64.27666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
327,2025-01-31 14:15:00,830.6,0.0,,21.33333333333333,64.34666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0
328,2025-01-31 14:30:00,834.8366666666666,0.0,,17.666666666666668,64.36333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
329,2025-01-31 14:45:00,848.9666666666667,0.0,,15.166666666666666,64.49666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
330,2025-01-31 15:00:00,854.6133333333333,0.0,,13.5,64.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
331,2025-01-31 15:15:00,860.2666666666668,0.0,,12.5,64.64666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
332,2025-01-31 15:30:00,859.56,0.0,,11.333333333333334,64.59333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
