,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
333,2025-01-31 15:45:00,846.8433333333332,0.0,,12.666666666666666,64.31,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
334,2025-01-31 16:00:00,860.2666666666668,0.0,,13.833333333333334,64.09666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0
335,2025-01-31 16:15:00,848.2566666666667,0.0,,13.5,63.85999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
336,2025-01-31 16:30:00,837.6633333333333,0.0,,13.666666666666666,63.7,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
337,2025-01-31 16:45:00,876.5099999999999,0.0,,14.0,63.35999999999999,849.67,0.0,70.0,,0.0566666666666666,74.0,0.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
338,2025-01-31 17:00:00,853.91,0.0,,13.333333333333334,63.10333333333333,849.67,0.0,70.0,,1.49,74.0,0.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
339,2025-01-31 17:15:00,846.8433333333332,0.0,,13.0,63.06666666666666,849.67,0.0,70.0,,4.26,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
340,2025-01-31 17:30:00,850.3766666666667,0.0,,11.666666666666666,64.26,849.67,0.0,70.0,,8.586666666666668,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
341,2025-01-31 17:45:00,860.2666666666668,0.0,,12.666666666666666,64.61,849.67,0.0,70.0,,11.72,74.0,0.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,68.0
342,2025-01-31 18:00:00,835.5466666666666,0.0,,11.166666666666666,65.52666666666666,849.67,0.0,70.0,,16.463333333333335,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
343,2025-01-31 18:15:00,840.4900000000001,0.0,,10.666666666666666,66.66666666666667,849.67,0.0,70.0,,19.61,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
344,2025-01-31 18:30:00,841.1966666666667,0.0,,11.0,67.12,849.67,0.0,70.0,,22.48333333333333,74.0,0.0,70.0,72.0,69.58,67.0,69.0,85.0,68.0
345,2025-01-31 18:45:00,871.5666666666666,0.0,,11.0,67.53,849.67,0.0,70.0,,24.646666666666665,74.0,0.0,70.0,72.0,69.61333333333333,67.0,69.0,85.0,68.0
346,2025-01-31 19:00:00,835.5433333333334,0.0,,11.0,68.16666666666667,849.67,0.0,70.0,,26.986666666666668,74.0,0.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0
347,2025-01-31 19:15:00,863.09,0.0,,11.5,68.45333333333333,849.67,0.0,70.0,,28.60333333333333,74.0,0.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
348,2025-01-31 19:30:00,838.3666666666667,0.0,,10.666666666666666,68.48,849.67,0.0,70.0,,30.37,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
349,2025-01-31 19:45:00,858.1466666666666,0.0,,11.0,68.83999999999999,849.67,0.0,70.0,,32.29666666666667,74.0,0.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
350,2025-01-31 20:00:00,854.6133333333333,0.0,,10.333333333333334,68.96333333333334,849.67,0.0,70.0,,33.0,74.0,0.0,70.0,72.0,69.77333333333333,67.0,69.0,85.0,68.0
351,2025-01-31 20:15:00,839.0766666666667,0.0,,10.666666666666666,68.89,849.67,0.0,70.0,,33.47666666666667,74.0,0.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
352,2025-01-31 20:30:00,856.0266666666666,0.0,,10.166666666666666,68.42666666666666,849.67,0.0,70.0,,34.29,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
353,2025-01-31 20:45:00,833.4266666666667,0.0,,9.666666666666666,68.02333333333333,849.67,0.0,70.0,,35.53666666666667,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
354,2025-01-31 21:00:00,855.3233333333334,0.0,,9.0,68.19333333333333,849.67,0.0,70.0,,37.16333333333333,74.0,0.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
355,2025-01-31 21:15:00,871.5666666666666,0.0,,9.166666666666666,68.43666666666667,849.67,0.0,70.0,,38.84333333333333,74.0,0.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
356,2025-01-31 21:30:00,850.3766666666667,0.0,,8.333333333333334,68.22333333333334,849.67,0.0,70.0,,42.05,74.0,0.0,70.0,72.0,69.73,67.0,69.0,85.0,68.0
357,2025-01-31 21:45:00,840.4900000000001,0.0,,9.0,68.67666666666666,849.67,0.0,70.0,,44.48,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
358,2025-01-31 22:00:00,883.5766666666667,0.0,,8.666666666666666,68.18,849.67,0.0,70.0,,46.93666666666667,74.0,0.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
359,2025-01-31 22:15:00,858.1466666666666,0.0,,8.0,69.43333333333334,849.67,0.0,70.0,,51.26,74.0,0.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0
360,2025-01-31 22:30:00,859.56,0.0,,8.5,70.05666666666666,849.67,0.0,70.0,,55.07,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
361,2025-01-31 22:45:00,845.4333333333334,0.0,,8.5,69.69666666666667,849.67,0.0,70.0,,58.54,74.0,0.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
362,2025-01-31 23:00:00,865.21,0.0,,9.166666666666666,70.38666666666667,849.67,0.0,70.0,,62.47,74.0,0.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
363,2025-01-31 23:15:00,844.02,0.0,,9.5,71.54666666666667,849.67,0.0,70.0,,66.23,74.0,0.0,70.0,72.0,69.51,67.0,69.0,85.0,68.0
364,2025-01-31 23:30:00,856.0300000000001,0.0,,9.666666666666666,73.99000000000001,849.67,0.0,70.0,,71.36333333333333,74.0,0.0,70.0,72.0,69.45333333333333,67.0,69.0,85.0,68.0
365,2025-01-31 23:45:00,844.7266666666668,0.0,,8.333333333333334,75.97333333333334,849.67,0.0,70.0,,75.71333333333332,74.0,0.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
366,2025-02-01 00:00:00,858.8533333333334,0.0,,7.833333333333333,77.02666666666666,849.67,0.0,70.0,,78.21,74.0,0.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,68.0
367,2025-02-01 00:15:00,835.5433333333334,0.0,,8.0,77.58333333333333,849.67,0.0,70.0,,80.64999999999999,74.0,0.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
368,2025-02-01 00:30:00,882.8666666666667,0.0,,8.166666666666666,79.13666666666667,849.67,0.0,70.0,,82.39666666666666,74.0,0.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0
369,2025-02-01 00:45:00,880.7466666666666,0.0,,9.333333333333334,79.18666666666667,849.67,0.0,70.0,,82.81,74.0,0.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0
370,2025-02-01 01:00:00,879.3333333333334,0.0,,10.666666666666666,79.62,849.67,0.0,70.0,,82.19666666666667,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
371,2025-02-01 01:15:00,814.3533333333334,0.0,,13.0,79.94666666666667,849.67,0.0,70.0,,82.04666666666667,74.0,0.0,70.0,72.0,69.88,67.0,69.0,85.0,68.0
372,2025-02-01 01:30:00,825.6533333333333,0.0,,15.166666666666666,77.66333333333334,849.67,0.0,70.0,,80.39666666666666,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
373,2025-02-01 01:45:00,856.7333333333332,0.0,,17.0,77.92,849.67,0.0,70.0,,78.01333333333334,74.0,0.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
374,2025-02-01 02:00:00,859.5600000000001,0.0,,17.833333333333332,78.16,849.67,0.0,70.0,,76.44,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
375,2025-02-01 02:15:00,864.5066666666667,0.0,,18.5,75.42333333333333,849.67,0.0,70.0,,73.23333333333333,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
376,2025-02-01 02:30:00,877.2166666666667,0.0,,19.0,75.50333333333333,849.67,0.0,70.0,,71.17666666666666,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
377,2025-02-01 02:45:00,856.7333333333332,0.0,,20.33333333333333,75.17,849.67,0.0,70.0,,69.04,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
378,2025-02-01 03:00:00,851.0833333333334,0.0,,20.666666666666668,73.10000000000001,849.67,0.0,70.0,,66.94666666666667,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
379,2025-02-01 03:15:00,865.21,0.0,,20.166666666666668,73.01,849.67,0.0,70.0,,65.06333333333333,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
380,2025-02-01 03:30:00,863.0933333333332,0.0,,21.33333333333333,73.25,849.67,0.0,70.0,,63.43000000000001,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
381,2025-02-01 03:45:00,862.3833333333333,0.0,,21.5,71.32666666666667,849.67,0.0,70.0,,61.74666666666667,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
382,2025-02-01 04:00:00,865.9133333333333,0.0,,21.166666666666668,70.42333333333333,849.67,0.0,70.0,,61.31,74.0,0.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0
383,2025-02-01 04:15:00,864.5033333333334,0.0,,22.0,70.71,849.67,0.0,70.0,,61.09666666666666,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
384,2025-02-01 04:30:00,855.32,0.0,,21.666666666666668,70.99,849.67,0.0,70.0,,60.04,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
385,2025-02-01 04:45:00,844.7266666666666,0.0,,20.666666666666668,71.02,849.67,0.0,70.0,,59.02333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
386,2025-02-01 05:00:00,834.84,0.0,,19.83333333333333,71.08333333333333,849.67,0.0,70.0,,57.96333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
387,2025-02-01 05:15:00,842.6066666666667,0.0,,19.166666666666668,71.07333333333332,849.67,0.0,70.0,,56.79,74.0,0.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
388,2025-02-01 05:30:00,852.4966666666666,0.0,,18.5,71.25333333333333,849.67,0.0,70.0,,54.77666666666666,74.0,0.0,70.0,72.0,70.18,67.0,69.0,85.0,68.0
389,2025-02-01 05:45:00,847.5533333333333,0.0,,17.833333333333332,71.28666666666668,849.67,0.0,70.0,,52.42333333333334,74.0,0.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
390,2025-02-01 06:00:00,860.9733333333334,0.0,,17.833333333333332,71.24666666666667,849.67,0.0,70.0,,50.48,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
391,2025-02-01 06:15:00,848.2566666666667,0.0,,16.333333333333332,67.46666666666667,849.67,0.0,70.0,,48.63333333333333,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
392,2025-02-01 06:30:00,822.1266666666667,0.0,,25.0,67.39999999999999,849.67,0.0,70.0,,47.16333333333333,74.0,0.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0
393,2025-02-01 06:45:00,761.3866666666667,0.0,,95.5,68.14333333333333,849.67,0.0,70.0,,42.92,74.0,0.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0
394,2025-02-01 07:00:00,750.0833333333334,0.0,,100.0,67.69333333333333,849.67,0.0,70.0,,38.57333333333333,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
395,2025-02-01 07:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
396,2025-02-01 07:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
397,2025-02-01 07:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
398,2025-02-01 08:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
399,2025-02-01 08:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
400,2025-02-01 08:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
401,2025-02-01 08:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
402,2025-02-01 09:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
403,2025-02-01 09:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
404,2025-02-01 09:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
405,2025-02-01 09:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
406,2025-02-01 10:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
407,2025-02-01 10:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
408,2025-02-01 10:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
409,2025-02-01 10:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
410,2025-02-01 11:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
411,2025-02-01 11:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
412,2025-02-01 11:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
413,2025-02-01 11:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
414,2025-02-01 12:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
415,2025-02-01 12:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
416,2025-02-01 12:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
417,2025-02-01 12:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
418,2025-02-01 13:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
419,2025-02-01 13:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
420,2025-02-01 13:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
421,2025-02-01 13:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
422,2025-02-01 14:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
423,2025-02-01 14:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
424,2025-02-01 14:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
425,2025-02-01 14:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
426,2025-02-01 15:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
427,2025-02-01 15:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
428,2025-02-01 15:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
429,2025-02-01 15:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
430,2025-02-01 16:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
431,2025-02-01 16:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
432,2025-02-01 16:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
433,2025-02-01 16:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
434,2025-02-01 17:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
435,2025-02-01 17:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
436,2025-02-01 17:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
437,2025-02-01 17:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
438,2025-02-01 18:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
439,2025-02-01 18:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
440,2025-02-01 18:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
441,2025-02-01 18:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
442,2025-02-01 19:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
443,2025-02-01 19:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
444,2025-02-01 19:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
445,2025-02-01 19:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
446,2025-02-01 20:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
447,2025-02-01 20:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
448,2025-02-01 20:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
449,2025-02-01 20:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
450,2025-02-01 21:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
451,2025-02-01 21:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
452,2025-02-01 21:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
453,2025-02-01 21:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
454,2025-02-01 22:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
455,2025-02-01 22:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
456,2025-02-01 22:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
457,2025-02-01 22:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
458,2025-02-01 23:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
459,2025-02-01 23:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
460,2025-02-01 23:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
461,2025-02-01 23:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
462,2025-02-02 00:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
463,2025-02-02 00:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
464,2025-02-02 00:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
465,2025-02-02 00:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
466,2025-02-02 01:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
467,2025-02-02 01:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
468,2025-02-02 01:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
469,2025-02-02 01:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
470,2025-02-02 02:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
471,2025-02-02 02:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
472,2025-02-02 02:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
473,2025-02-02 02:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
474,2025-02-02 03:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
475,2025-02-02 03:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
476,2025-02-02 03:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
477,2025-02-02 03:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
478,2025-02-02 04:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
479,2025-02-02 04:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
480,2025-02-02 04:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
481,2025-02-02 04:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
482,2025-02-02 05:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
483,2025-02-02 05:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
484,2025-02-02 05:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
485,2025-02-02 05:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
486,2025-02-02 06:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
487,2025-02-02 06:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
488,2025-02-02 06:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
489,2025-02-02 06:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
490,2025-02-02 07:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
491,2025-02-02 07:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
492,2025-02-02 07:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
493,2025-02-02 07:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
494,2025-02-02 08:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
495,2025-02-02 08:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
496,2025-02-02 08:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
497,2025-02-02 08:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
498,2025-02-02 09:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
499,2025-02-02 09:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
500,2025-02-02 09:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
501,2025-02-02 09:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
502,2025-02-02 10:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
503,2025-02-02 10:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
504,2025-02-02 10:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
505,2025-02-02 10:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
506,2025-02-02 11:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
507,2025-02-02 11:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
508,2025-02-02 11:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
509,2025-02-02 11:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
510,2025-02-02 12:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
511,2025-02-02 12:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
512,2025-02-02 12:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
513,2025-02-02 12:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
514,2025-02-02 13:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
515,2025-02-02 13:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
516,2025-02-02 13:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
517,2025-02-02 13:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
518,2025-02-02 14:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
519,2025-02-02 14:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
520,2025-02-02 14:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
521,2025-02-02 14:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
522,2025-02-02 15:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
523,2025-02-02 15:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
524,2025-02-02 15:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
525,2025-02-02 15:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
526,2025-02-02 16:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
527,2025-02-02 16:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
528,2025-02-02 16:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
529,2025-02-02 16:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
530,2025-02-02 17:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
531,2025-02-02 17:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
532,2025-02-02 17:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
533,2025-02-02 17:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
534,2025-02-02 18:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
535,2025-02-02 18:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
536,2025-02-02 18:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
537,2025-02-02 18:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
538,2025-02-02 19:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
539,2025-02-02 19:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
540,2025-02-02 19:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
541,2025-02-02 19:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
542,2025-02-02 20:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
543,2025-02-02 20:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
544,2025-02-02 20:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
545,2025-02-02 20:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
546,2025-02-02 21:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
547,2025-02-02 21:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
548,2025-02-02 21:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
549,2025-02-02 21:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
550,2025-02-02 22:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
551,2025-02-02 22:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
552,2025-02-02 22:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
553,2025-02-02 22:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
554,2025-02-02 23:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
555,2025-02-02 23:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
556,2025-02-02 23:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
557,2025-02-02 23:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
558,2025-02-03 00:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
559,2025-02-03 00:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
560,2025-02-03 00:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
561,2025-02-03 00:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
562,2025-02-03 01:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
563,2025-02-03 01:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
564,2025-02-03 01:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
565,2025-02-03 01:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
566,2025-02-03 02:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
567,2025-02-03 02:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
568,2025-02-03 02:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
569,2025-02-03 02:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
570,2025-02-03 03:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
571,2025-02-03 03:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
572,2025-02-03 03:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
573,2025-02-03 03:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
574,2025-02-03 04:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
575,2025-02-03 04:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
576,2025-02-03 04:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
577,2025-02-03 04:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
578,2025-02-03 05:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
579,2025-02-03 05:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
580,2025-02-03 05:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
581,2025-02-03 05:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
582,2025-02-03 06:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
583,2025-02-03 06:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
584,2025-02-03 06:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
585,2025-02-03 06:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
586,2025-02-03 07:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
587,2025-02-03 07:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
588,2025-02-03 07:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
589,2025-02-03 07:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
590,2025-02-03 08:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
591,2025-02-03 08:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
592,2025-02-03 08:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
593,2025-02-03 08:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
594,2025-02-03 09:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
595,2025-02-03 09:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
596,2025-02-03 09:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
597,2025-02-03 09:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
598,2025-02-03 10:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
599,2025-02-03 10:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
600,2025-02-03 10:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
601,2025-02-03 10:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
602,2025-02-03 11:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
603,2025-02-03 11:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
604,2025-02-03 11:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
605,2025-02-03 11:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
606,2025-02-03 12:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
607,2025-02-03 12:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
608,2025-02-03 12:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
609,2025-02-03 12:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
610,2025-02-03 13:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
611,2025-02-03 13:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
612,2025-02-03 13:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
613,2025-02-03 13:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
614,2025-02-03 14:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
615,2025-02-03 14:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
616,2025-02-03 14:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
617,2025-02-03 14:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
618,2025-02-03 15:00:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
619,2025-02-03 15:15:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
620,2025-02-03 15:30:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
621,2025-02-03 15:45:00,,,,,,849.67,,70.0,,,74.0,,70.0,72.0,,67.0,69.0,85.0,68.0
622,2025-02-03 21:15:00,668.505,0.0,,100.0,60.88,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
623,2025-02-03 21:30:00,692.1666666666666,0.0,,100.0,60.74,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
624,2025-02-03 21:45:00,668.86,0.0,,100.0,60.173333333333325,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
625,2025-02-03 22:00:00,684.4,0.0,,100.0,59.923333333333325,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
626,2025-02-03 22:15:00,707.7033333333334,0.0,,100.0,59.82666666666666,849.67,0.0,70.0,,0.0666666666666666,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
627,2025-02-03 22:30:00,694.2833333333333,0.0,,100.0,59.67666666666667,849.67,0.0,70.0,,0.2333333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
628,2025-02-03 22:45:00,710.5300000000001,0.0,,100.0,59.61333333333334,849.67,0.0,70.0,,0.91,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
629,2025-02-03 23:00:00,700.6433333333333,0.0,,100.0,59.51,849.67,0.0,70.0,,2.223333333333333,74.0,0.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0
630,2025-02-03 23:15:00,699.23,0.0,,100.0,59.31666666666666,849.67,0.0,70.0,,4.396666666666667,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
631,2025-02-03 23:30:00,709.8233333333333,0.0,,100.0,59.73333333333333,849.67,0.0,70.0,,5.45,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
632,2025-02-03 23:45:00,672.3933333333333,0.0,,100.0,60.27333333333333,849.67,0.0,70.0,,6.68,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
633,2025-02-04 00:00:00,690.7533333333334,0.0,,100.0,60.25333333333333,849.67,0.0,70.0,,7.919999999999999,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
634,2025-02-04 00:15:00,707.0,0.0,,100.0,60.21,849.67,0.0,70.0,,9.340000000000002,74.0,0.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
635,2025-02-04 00:30:00,677.3366666666667,0.0,,100.0,60.02333333333333,849.67,0.0,70.0,,10.89,74.0,0.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
636,2025-02-04 00:45:00,708.4133333333333,0.0,,100.0,60.63666666666666,849.67,0.0,70.0,,12.383333333333333,74.0,0.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
637,2025-02-04 01:00:00,709.8233333333333,0.0,,100.0,60.70333333333334,849.67,0.0,70.0,,13.133333333333333,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
638,2025-02-04 01:15:00,673.8033333333333,0.0,,100.0,60.71,849.67,0.0,70.0,,14.076666666666668,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
639,2025-02-04 01:30:00,682.9866666666667,0.0,,100.0,60.703333333333326,849.67,0.0,70.0,,14.99,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
640,2025-02-04 01:45:00,685.1033333333334,0.0,,100.0,60.78,849.67,0.0,70.0,,16.043333333333333,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
641,2025-02-04 02:00:00,676.6266666666667,0.0,,100.0,60.71666666666666,849.67,0.0,70.0,,15.736666666666666,74.0,0.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
642,2025-02-04 02:15:00,702.0566666666667,0.0,,100.0,60.626666666666665,849.67,0.0,70.0,,15.113333333333337,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
643,2025-02-04 02:30:00,658.9733333333334,0.0,,100.0,60.53,849.67,0.0,70.0,,15.183333333333332,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
644,2025-02-04 02:45:00,675.2166666666667,0.0,,100.0,60.63999999999999,849.67,0.0,70.0,,15.263333333333334,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
645,2025-02-04 03:00:00,663.9133333333333,0.0,,100.0,60.72333333333333,849.67,0.0,70.0,,15.333333333333334,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
646,2025-02-04 03:15:00,668.86,0.0,,100.0,60.66333333333333,849.67,0.0,70.0,,15.44,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
647,2025-02-04 03:30:00,661.7966666666666,0.0,,100.0,60.63,849.67,0.0,70.0,,15.663333333333334,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
648,2025-02-04 03:45:00,686.5166666666668,0.0,,100.0,60.51333333333333,849.67,0.0,70.0,,15.716666666666669,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
649,2025-02-04 04:00:00,687.93,0.0,,100.0,66.56666666666666,849.67,0.0,70.0,,15.696666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
650,2025-02-04 04:15:00,690.7533333333334,0.0,,100.0,60.66666666666666,849.67,0.0,70.0,,13.473333333333334,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
651,2025-02-04 04:30:00,696.4066666666668,0.0,,100.0,64.72,849.67,0.0,70.0,,11.656666666666666,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
652,2025-02-04 04:45:00,674.51,0.0,,100.0,60.09666666666666,849.67,0.0,70.0,,8.746666666666668,74.0,0.0,70.0,72.0,70.19333333333334,67.0,69.0,85.0,68.0
653,2025-02-04 05:00:00,788.93,0.0,,62.16666666666666,58.95,849.67,0.0,70.0,,11.306666666666668,74.0,0.0,70.0,72.0,70.00666666666667,67.0,69.0,85.0,68.0
654,2025-02-04 05:15:00,833.4266666666666,0.0,,43.0,66.20666666666666,849.67,0.0,70.0,,18.906666666666663,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
655,2025-02-04 05:30:00,840.4900000000001,0.0,,42.0,66.28,849.67,0.0,70.0,,21.040000000000003,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
656,2025-02-04 05:45:00,844.02,0.0,,41.16666666666666,65.95,849.67,0.0,70.0,,22.05,74.0,0.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0
657,2025-02-04 06:00:00,829.1899999999999,0.0,,40.5,65.40666666666667,849.67,0.0,70.0,,22.5,74.0,0.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
658,2025-02-04 06:15:00,841.9033333333333,0.0,,40.16666666666666,65.43666666666667,849.67,0.0,70.0,,24.076666666666668,74.0,0.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
659,2025-02-04 06:30:00,840.4900000000001,0.0,,39.16666666666666,65.64999999999999,849.67,0.0,70.0,,26.84,74.0,0.0,70.0,72.0,69.75,67.0,69.0,85.0,68.0
660,2025-02-04 06:45:00,865.2066666666666,0.0,,38.16666666666666,65.13333333333333,849.67,0.0,70.0,,29.346666666666664,74.0,0.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
661,2025-02-04 07:00:00,864.5033333333332,0.0,,38.0,65.42666666666666,849.67,0.0,70.0,,31.786666666666665,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
662,2025-02-04 07:15:00,826.3633333333333,0.0,,37.16666666666666,65.34666666666668,849.67,0.0,70.0,,34.696666666666665,74.0,0.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
663,2025-02-04 07:30:00,854.6166666666667,0.0,,36.16666666666666,66.14,849.67,0.0,70.0,,39.16333333333333,74.0,0.0,70.0,72.0,69.57666666666667,67.0,69.0,85.0,68.0
664,2025-02-04 07:45:00,848.9666666666667,0.0,,34.833333333333336,66.50666666666667,849.67,0.0,70.0,,42.54666666666667,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
665,2025-02-04 08:00:00,832.0133333333333,0.0,,34.333333333333336,66.94,849.67,0.0,70.0,,44.85,74.0,0.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0
666,2025-02-04 08:15:00,863.7966666666666,0.0,,34.333333333333336,66.74666666666667,849.67,0.0,70.0,,46.23666666666667,74.0,0.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0
667,2025-02-04 08:30:00,888.5166666666668,0.0,,33.166666666666664,67.42999999999999,849.67,0.0,70.0,,49.11000000000001,74.0,0.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0
668,2025-02-04 08:45:00,837.6633333333333,0.0,,33.166666666666664,69.63666666666667,849.67,0.0,70.0,,51.13,74.0,0.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
669,2025-02-04 09:00:00,848.2566666666667,0.0,,32.833333333333336,69.49333333333334,849.67,0.0,70.0,,52.84666666666666,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
670,2025-02-04 09:15:00,830.6,0.0,,33.0,69.37,849.67,0.0,70.0,,55.32,74.0,0.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
671,2025-02-04 09:30:00,848.2600000000001,0.0,,32.5,69.23,849.67,0.0,70.0,,58.03333333333333,74.0,0.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
672,2025-02-04 09:45:00,847.5566666666667,0.0,,32.833333333333336,70.28666666666668,849.67,0.0,70.0,,61.99333333333333,74.0,0.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0
673,2025-02-04 10:00:00,860.9699999999999,0.0,,31.83333333333333,69.25333333333333,849.67,0.0,70.0,,66.2,74.0,0.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
674,2025-02-04 10:15:00,836.96,0.0,,32.166666666666664,72.94666666666667,849.67,0.0,70.0,,74.28333333333333,74.0,0.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,68.0
675,2025-02-04 10:30:00,854.6133333333333,0.0,,42.833333333333336,78.30666666666666,849.67,0.0,70.0,,77.50333333333333,74.0,0.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0
676,2025-02-04 10:45:00,866.6233333333333,0.0,,43.5,78.69,849.67,0.0,70.0,,78.23333333333333,74.0,0.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0
677,2025-02-04 11:00:00,851.0866666666667,0.0,,45.0,78.51,849.67,0.0,70.0,,77.92999999999999,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
678,2025-02-04 11:15:00,830.6033333333334,0.0,,47.333333333333336,78.90666666666667,849.67,0.0,70.0,,76.78666666666668,74.0,0.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0
679,2025-02-04 11:30:00,850.3766666666667,0.0,,49.66666666666666,78.39333333333333,849.67,0.0,70.0,,74.78333333333335,74.0,0.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0
680,2025-02-04 11:45:00,847.5533333333333,0.0,,53.333333333333336,77.69,849.67,0.0,70.0,,71.72,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
681,2025-02-04 12:00:00,848.9633333333333,0.0,,53.0,77.54,849.67,0.0,70.0,,69.74666666666667,74.0,0.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
682,2025-02-04 12:15:00,856.7366666666667,0.0,,57.833333333333336,75.54333333333334,849.67,0.0,70.0,,66.33999999999999,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
683,2025-02-04 12:30:00,836.25,0.0,,58.333333333333336,75.5,849.67,0.0,70.0,,64.22333333333334,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
684,2025-02-04 12:45:00,837.6633333333333,0.0,,60.333333333333336,75.00666666666666,849.67,0.0,70.0,,62.28333333333333,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
685,2025-02-04 13:00:00,860.9733333333334,0.0,,59.5,72.43,849.67,0.0,70.0,,60.79666666666666,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
686,2025-02-04 13:15:00,853.91,0.0,,58.833333333333336,72.29333333333334,849.67,0.0,70.0,,59.34333333333333,74.0,0.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
687,2025-02-04 13:30:00,875.0966666666667,0.0,,61.5,72.51333333333334,849.67,0.0,70.0,,58.35666666666666,74.0,0.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
688,2025-02-04 13:45:00,839.7833333333333,0.0,,65.83333333333333,72.95666666666666,849.67,0.0,70.0,,57.223333333333336,74.0,0.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0
689,2025-02-04 14:00:00,866.6233333333333,0.0,,69.83333333333333,73.19333333333333,849.67,0.0,70.0,,56.27,74.0,0.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
690,2025-02-04 14:15:00,732.4266666666666,0.0,,100.0,71.99666666666667,849.67,0.0,70.0,,53.68666666666667,74.0,0.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0
691,2025-02-04 14:30:00,762.7933333333334,0.0,,100.0,71.80666666666667,849.67,0.0,70.0,,51.04333333333333,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
692,2025-02-04 14:45:00,748.6700000000001,0.0,,100.0,69.15333333333332,849.67,0.0,70.0,,48.97,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
693,2025-02-04 15:00:00,724.66,0.0,,100.0,68.27666666666667,849.67,0.0,70.0,,46.85999999999999,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
694,2025-02-04 15:15:00,732.4233333333333,0.0,,100.0,67.87,849.67,0.0,70.0,,43.13,74.0,0.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0
695,2025-02-04 15:30:00,715.4766666666666,0.0,,100.0,67.43333333333334,849.67,0.0,70.0,,40.53666666666667,74.0,0.0,70.0,72.0,70.34333333333333,67.0,69.0,85.0,68.0
696,2025-02-04 15:45:00,728.1866666666666,0.0,,100.0,67.27333333333333,849.67,0.0,70.0,,37.39333333333334,74.0,0.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
697,2025-02-04 16:00:00,729.6033333333334,0.0,,100.0,67.04,849.67,0.0,70.0,,36.96333333333333,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
698,2025-02-04 16:15:00,744.43,0.0,,100.0,66.78,849.67,0.0,70.0,,34.11666666666667,74.0,0.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,68.0
699,2025-02-04 16:30:00,738.0766666666667,0.0,,100.0,66.32333333333332,849.67,0.0,70.0,,30.106666666666666,74.0,0.0,70.0,72.0,70.37,67.0,69.0,85.0,68.0
700,2025-02-04 16:45:00,738.0733333333333,0.0,,100.0,66.20666666666666,849.67,0.0,70.0,,26.69666666666667,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
701,2025-02-04 17:00:00,723.2433333333333,0.0,,100.0,65.88333333333334,849.67,0.0,70.0,,24.07333333333333,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
702,2025-02-04 17:15:00,732.4266666666666,0.0,,100.0,65.90333333333332,849.67,0.0,70.0,,20.996666666666663,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
703,2025-02-04 17:30:00,721.1266666666667,0.0,,100.0,65.54666666666667,849.67,0.0,70.0,,18.02,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
704,2025-02-04 17:45:00,686.5133333333333,0.0,,100.0,65.39,849.67,0.0,70.0,,15.456666666666669,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
705,2025-02-04 18:00:00,723.9499999999999,0.0,,100.0,65.57666666666667,849.67,0.0,70.0,,12.88,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
706,2025-02-04 18:15:00,716.18,0.0,,100.0,64.84333333333333,849.67,0.0,70.0,,9.926666666666668,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
707,2025-02-04 18:30:00,705.5833333333334,0.0,,100.0,64.86333333333333,849.67,0.0,70.0,,6.926666666666667,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
708,2025-02-04 18:45:00,713.3533333333334,0.0,,100.0,63.78666666666667,849.67,0.0,70.0,,3.97,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
709,2025-02-04 19:00:00,707.0,0.0,,100.0,64.02333333333333,849.67,0.0,70.0,,1.2266666666666666,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
710,2025-02-04 19:15:00,722.5366666666667,0.0,,100.0,64.17,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
711,2025-02-04 19:30:00,731.0133333333333,0.0,,100.0,63.92,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
712,2025-02-04 19:45:00,738.7833333333333,0.0,,100.0,64.17666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
713,2025-02-04 20:00:00,709.8266666666667,0.0,,100.0,64.69333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
714,2025-02-04 20:15:00,723.2400000000001,0.0,,100.0,64.90333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
715,2025-02-04 20:30:00,757.15,0.0,,100.0,64.71,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
716,2025-02-04 20:45:00,769.1533333333333,0.0,,100.0,64.40333333333332,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0
717,2025-02-04 21:00:00,774.0966666666667,0.0,,100.0,64.31666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
718,2025-02-04 21:15:00,779.7466666666666,0.0,,100.0,64.41000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
719,2025-02-04 21:30:00,757.8533333333334,0.0,,100.0,64.25666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
720,2025-02-04 21:45:00,771.98,0.0,,100.0,64.30333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
721,2025-02-04 22:00:00,788.93,0.0,,100.0,64.27666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
722,2025-02-04 22:15:00,778.3366666666667,0.0,,100.0,64.17,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
723,2025-02-04 22:30:00,764.21,0.0,,100.0,63.96333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
724,2025-02-04 22:45:00,799.5266666666666,0.0,,100.0,63.74333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
725,2025-02-04 23:00:00,791.0500000000001,0.0,,100.0,63.53666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
726,2025-02-04 23:15:00,776.2166666666667,0.0,,100.0,63.35666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
727,2025-02-04 23:30:00,752.9066666666666,0.0,,100.0,63.14666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
728,2025-02-04 23:45:00,754.32,0.0,,100.0,62.94333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
729,2025-02-05 00:00:00,776.2133333333333,0.0,,100.0,62.75,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.02999999999999,67.0,69.0,85.0,68.0
730,2025-02-05 00:15:00,761.3833333333333,0.0,,100.0,62.583333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0
731,2025-02-05 00:30:00,741.6066666666666,0.0,,100.0,62.48,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0
732,2025-02-05 00:45:00,745.8433333333334,0.0,,100.0,62.32666666666668,849.67,0.0,70.0,,0.0366666666666666,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
733,2025-02-05 01:00:00,762.09,0.0,,100.0,62.14333333333334,849.67,0.0,70.0,,0.0566666666666666,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
734,2025-02-05 01:15:00,734.5466666666666,0.0,,100.0,62.04,849.67,0.0,70.0,,0.01,74.0,0.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
735,2025-02-05 01:30:00,776.2166666666667,0.0,,100.0,61.92666666666667,849.67,0.0,70.0,,0.0266666666666666,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
736,2025-02-05 01:45:00,763.5033333333334,0.0,,100.0,61.84,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
737,2025-02-05 02:00:00,755.7333333333332,0.0,,100.0,61.74666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0
738,2025-02-05 02:15:00,766.3266666666667,0.0,,100.0,61.64666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0
739,2025-02-05 02:30:00,757.85,0.0,,100.0,61.63666666666666,849.67,0.0,70.0,,0.1666666666666666,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
740,2025-02-05 02:45:00,770.5666666666666,0.0,,100.0,61.57666666666668,849.67,0.0,70.0,,0.1466666666666666,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
741,2025-02-05 03:00:00,743.7233333333334,0.0,,100.0,61.52666666666667,849.67,0.0,70.0,,0.25,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
742,2025-02-05 03:15:00,745.8466666666667,0.0,,100.0,61.51666666666667,849.67,0.0,70.0,,0.19,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
743,2025-02-05 03:30:00,765.62,0.0,,100.0,61.64333333333334,849.67,0.0,70.0,,0.3066666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
744,2025-02-05 03:45:00,762.7966666666666,0.0,,100.0,61.6,849.67,0.0,70.0,,0.3666666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
745,2025-02-05 04:00:00,757.1466666666666,0.0,,100.0,61.47666666666667,849.67,0.0,70.0,,0.35,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
746,2025-02-05 04:15:00,727.4833333333332,0.0,,100.0,61.46666666666667,849.67,0.0,70.0,,0.4466666666666666,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
747,2025-02-05 04:30:00,766.3266666666667,0.0,,100.0,61.586666666666666,849.67,0.0,70.0,,0.47,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
748,2025-02-05 04:45:00,754.3233333333334,0.0,,100.0,61.60333333333333,849.67,0.0,70.0,,0.75,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
749,2025-02-05 05:00:00,745.14,0.0,,100.0,61.56333333333333,849.67,0.0,70.0,,1.0766666666666669,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
750,2025-02-05 05:15:00,747.9633333333333,0.0,,100.0,61.69,849.67,0.0,70.0,,1.27,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
751,2025-02-05 05:30:00,731.7199999999999,0.0,,100.0,61.88,849.67,0.0,70.0,,1.4866666666666666,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
752,2025-02-05 05:45:00,738.0733333333334,0.0,,100.0,61.91666666666666,849.67,0.0,70.0,,1.8766666666666667,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
753,2025-02-05 06:00:00,721.8333333333334,0.0,,100.0,61.81333333333333,849.67,0.0,70.0,,1.96,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
754,2025-02-05 06:15:00,731.0133333333333,0.0,,100.0,61.74333333333334,849.67,0.0,70.0,,1.82,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
755,2025-02-05 06:30:00,731.7199999999999,0.0,,100.0,61.76333333333333,849.67,0.0,70.0,,1.79,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
