,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
756,2025-02-05 06:45:00,737.37,0.0,,100.0,61.75,849.67,0.0,70.0,,1.7566666666666666,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
757,2025-02-05 07:00:00,742.3133333333334,0.0,,100.0,61.77666666666667,849.67,0.0,70.0,,1.86,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
758,2025-02-05 07:15:00,755.7333333333332,0.0,,100.0,61.77666666666667,849.67,0.0,70.0,,1.8133333333333332,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
759,2025-02-05 07:30:00,731.0133333333333,0.0,,100.0,61.81333333333333,849.67,0.0,70.0,,1.8833333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
760,2025-02-05 07:45:00,716.8866666666667,0.0,,100.0,61.84,849.67,0.0,70.0,,1.836666666666667,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
761,2025-02-05 08:00:00,721.8299999999999,0.0,,100.0,61.85333333333333,849.67,0.0,70.0,,1.6833333333333331,74.0,0.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
762,2025-02-05 08:15:00,730.31,0.0,,100.0,61.833333333333336,849.67,0.0,70.0,,1.3,74.0,0.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,68.0
763,2025-02-05 08:30:00,741.6066666666666,0.0,,100.0,61.88333333333333,849.67,0.0,70.0,,0.6533333333333333,74.0,0.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0
764,2025-02-05 08:45:00,729.6,0.0,,100.0,61.876666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
765,2025-02-05 09:00:00,711.9399999999999,0.0,,100.0,61.85333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
766,2025-02-05 09:15:00,745.8466666666667,0.0,,100.0,61.9,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
767,2025-02-05 09:30:00,742.3133333333334,0.0,,100.0,61.91333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
768,2025-02-05 09:45:00,721.1266666666667,0.0,,100.0,61.89333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
769,2025-02-05 10:00:00,733.1300000000001,0.0,,100.0,61.84333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
770,2025-02-05 10:15:00,726.07,0.0,,100.0,61.833333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
771,2025-02-05 10:30:00,723.9499999999999,0.0,,100.0,61.836666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
772,2025-02-05 10:45:00,728.1866666666666,0.0,,100.0,61.81,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
773,2025-02-05 11:00:00,725.36,0.0,,100.0,61.79666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
774,2025-02-05 11:15:00,740.1966666666667,0.0,,100.0,61.74,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
775,2025-02-05 11:30:00,738.7833333333333,0.0,,100.0,61.72666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
776,2025-02-05 11:45:00,708.41,0.0,,100.0,61.656666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
777,2025-02-05 12:00:00,722.5366666666667,0.0,,100.0,61.67666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
778,2025-02-05 12:15:00,722.54,0.0,,100.0,61.66333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
779,2025-02-05 12:30:00,716.8866666666667,0.0,,100.0,61.66666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
780,2025-02-05 12:45:00,709.8233333333334,0.0,,100.0,61.71333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
781,2025-02-05 13:00:00,713.3533333333334,0.0,,100.0,61.76333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0
782,2025-02-05 13:15:00,721.1233333333333,0.0,,100.0,61.76,849.67,0.0,70.0,,0.04,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
783,2025-02-05 13:30:00,696.4033333333333,0.0,,100.0,61.79666666666666,849.67,0.0,70.0,,0.17,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
784,2025-02-05 13:45:00,710.5300000000001,0.0,,100.0,61.97,849.67,0.0,70.0,,0.3466666666666667,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
785,2025-02-05 14:00:00,695.6966666666667,0.0,,100.0,62.05,849.67,0.0,70.0,,0.1733333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
786,2025-02-05 14:15:00,709.8266666666667,0.0,,100.0,62.24666666666667,849.67,0.0,70.0,,0.0766666666666666,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
787,2025-02-05 14:30:00,694.9933333333333,0.0,,100.0,62.45,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
788,2025-02-05 14:45:00,675.9233333333333,0.0,,100.0,62.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
789,2025-02-05 15:00:00,680.1633333333333,0.0,,100.0,62.64333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0
790,2025-02-05 15:15:00,669.5666666666667,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
791,2025-02-05 15:30:00,676.6266666666667,0.0,,100.0,62.88666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
792,2025-02-05 15:45:00,674.51,0.0,,100.0,63.00666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
793,2025-02-05 16:00:00,682.2800000000001,0.0,,100.0,63.12,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
794,2025-02-05 16:15:00,670.2733333333334,0.0,,100.0,63.223333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
795,2025-02-05 16:30:00,675.2166666666667,0.0,,100.0,63.29,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.35666666666667,67.0,69.0,85.0,68.0
796,2025-02-05 16:45:00,661.09,0.0,,100.0,63.46333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
797,2025-02-05 17:00:00,668.86,0.0,,100.0,63.56,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0
798,2025-02-05 17:15:00,668.15,0.0,,100.0,63.69,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
799,2025-02-05 17:30:00,671.6866666666666,0.0,,100.0,63.67,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
800,2025-02-05 17:45:00,685.1033333333334,0.0,,100.0,64.01,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
801,2025-02-05 18:00:00,691.46,0.0,,100.0,64.09333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
802,2025-02-05 18:15:00,678.04,0.0,,100.0,64.11666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
803,2025-02-05 18:30:00,664.6233333333333,0.0,,100.0,64.13,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
804,2025-02-05 18:45:00,690.0500000000001,0.0,,100.0,64.26666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
805,2025-02-05 19:00:00,668.8633333333333,0.0,,100.0,64.38666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0
806,2025-02-05 19:15:00,674.51,0.0,,100.0,64.27,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.58333333333333,67.0,69.0,85.0,68.0
807,2025-02-05 19:30:00,682.2800000000001,0.0,,100.0,64.22666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.63666666666667,67.0,69.0,85.0,68.0
808,2025-02-05 19:45:00,668.86,0.0,,100.0,64.35666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.59333333333333,67.0,69.0,85.0,68.0
809,2025-02-05 20:00:00,658.9699999999999,0.0,,100.0,64.13,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.59333333333333,67.0,69.0,85.0,68.0
810,2025-02-05 20:15:00,647.3199999999999,0.0,,100.0,63.89,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.59,67.0,69.0,85.0,68.0
811,2025-02-05 20:30:00,675.92,0.0,,100.0,63.84666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
812,2025-02-05 20:45:00,651.91,0.0,,100.0,63.553333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
813,2025-02-05 21:00:00,658.2666666666667,0.0,,100.0,63.36666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
814,2025-02-05 21:15:00,653.32,0.0,,100.0,63.34666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
815,2025-02-05 21:30:00,670.2733333333333,0.0,,100.0,63.27333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0
816,2025-02-05 21:45:00,659.68,0.0,,100.0,63.16333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.48,67.0,69.0,85.0,68.0
817,2025-02-05 22:00:00,656.1466666666666,0.0,,100.0,63.02333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
818,2025-02-05 22:15:00,653.3233333333334,0.0,,100.0,62.91666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
819,2025-02-05 22:30:00,663.21,0.0,,100.0,62.86333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
820,2025-02-05 22:45:00,648.3766666666667,0.0,,100.0,62.88333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
821,2025-02-05 23:00:00,673.8066666666667,0.0,,100.0,62.89000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
822,2025-02-05 23:15:00,670.9766666666666,0.0,,100.0,62.81,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
823,2025-02-05 23:30:00,642.0233333333334,0.0,,100.0,62.82,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
824,2025-02-05 23:45:00,644.8466666666667,0.0,,100.0,62.85333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
825,2025-02-06 00:00:00,645.5533333333334,0.0,,100.0,62.79333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
826,2025-02-06 00:15:00,662.5033333333333,0.0,,100.0,62.78666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
827,2025-02-06 00:30:00,642.02,0.0,,100.0,62.88666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
828,2025-02-06 00:45:00,662.5033333333333,0.0,,100.0,62.96333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0
829,2025-02-06 01:00:00,664.62,0.0,,100.0,62.97333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
830,2025-02-06 01:15:00,671.6833333333333,0.0,,100.0,62.98,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
831,2025-02-06 01:30:00,651.1999999999999,0.0,,100.0,63.04333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
832,2025-02-06 01:45:00,667.4466666666667,0.0,,100.0,63.06333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
833,2025-02-06 02:00:00,631.4266666666666,0.0,,100.0,63.06333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
834,2025-02-06 02:15:00,659.6766666666666,0.0,,100.0,62.98,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
835,2025-02-06 02:30:00,658.97,0.0,,100.0,63.080000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
836,2025-02-06 02:45:00,666.0366666666667,0.0,,100.0,63.10333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
837,2025-02-06 03:00:00,634.96,0.0,,100.0,63.10333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
838,2025-02-06 03:15:00,646.9666666666667,0.0,,100.0,63.10666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
839,2025-02-06 03:30:00,646.26,0.0,,100.0,63.13999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
840,2025-02-06 03:45:00,639.9033333333333,0.0,,100.0,63.15,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
841,2025-02-06 04:00:00,639.1966666666666,0.0,,100.0,63.14333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
842,2025-02-06 04:15:00,632.8366666666667,0.0,,100.0,63.31333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
843,2025-02-06 04:30:00,644.14,0.0,,100.0,63.31333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
844,2025-02-06 04:45:00,670.9766666666667,0.0,,100.0,63.43666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
845,2025-02-06 05:00:00,654.7333333333332,0.0,,100.0,63.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
846,2025-02-06 05:15:00,658.9733333333334,0.0,,100.0,63.580000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
847,2025-02-06 05:30:00,650.4933333333333,0.0,,100.0,63.72,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
848,2025-02-06 05:45:00,656.1466666666666,0.0,,100.0,63.86666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
849,2025-02-06 06:00:00,661.0866666666667,0.0,,100.0,63.93333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
850,2025-02-06 06:15:00,655.4399999999999,0.0,,100.0,63.903333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.58999999999999,67.0,69.0,85.0,68.0
851,2025-02-06 06:30:00,639.9033333333333,0.0,,100.0,63.96666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.58999999999999,67.0,69.0,85.0,68.0
852,2025-02-06 06:45:00,633.5466666666666,0.0,,100.0,64.05333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
853,2025-02-06 07:00:00,658.2666666666667,0.0,,100.0,64.18333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0
854,2025-02-06 07:15:00,661.09,0.0,,100.0,64.36333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
855,2025-02-06 07:30:00,651.2033333333333,0.0,,100.0,64.58,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
856,2025-02-06 07:45:00,630.72,0.0,,100.0,64.77999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
857,2025-02-06 08:00:00,642.7233333333334,0.0,,100.0,64.88333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
858,2025-02-06 08:15:00,663.9133333333333,0.0,,100.0,64.74666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
859,2025-02-06 08:30:00,767.0333333333333,0.0,,99.0,64.79666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
860,2025-02-06 08:45:00,846.8466666666667,0.0,,46.66666666666666,65.20333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.42999999999999,67.0,69.0,85.0,68.0
861,2025-02-06 09:00:00,890.6366666666667,0.0,,41.66666666666666,65.51333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
862,2025-02-06 09:15:00,833.4233333333333,0.0,,44.16666666666666,65.47333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0
863,2025-02-06 09:30:00,839.0733333333334,0.0,,44.16666666666666,65.06,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0
864,2025-02-06 09:45:00,872.2733333333334,0.0,,43.66666666666666,64.81666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
865,2025-02-06 10:00:00,848.9666666666667,0.0,,43.16666666666666,64.80333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
866,2025-02-06 10:15:00,851.0833333333334,0.0,,42.333333333333336,64.69,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0
867,2025-02-06 10:30:00,861.6766666666666,0.0,,41.66666666666666,64.19666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
868,2025-02-06 10:45:00,844.73,0.0,,41.16666666666666,63.99333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
869,2025-02-06 11:00:00,860.9699999999999,0.0,,41.16666666666666,64.61666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0
870,2025-02-06 11:15:00,848.2600000000001,0.0,,41.16666666666666,64.86666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0
871,2025-02-06 11:30:00,841.9,0.0,,41.5,64.29333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
872,2025-02-06 11:45:00,839.7833333333333,0.0,,39.66666666666666,63.65,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0
873,2025-02-06 12:00:00,854.6166666666667,0.0,,39.833333333333336,63.02,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
874,2025-02-06 12:15:00,841.1966666666667,0.0,,38.333333333333336,61.85,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.13666666666667,67.0,69.0,85.0,68.0
875,2025-02-06 12:30:00,859.5600000000001,0.0,,37.0,60.16333333333333,849.67,0.0,70.0,,2.0933333333333333,74.0,0.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
876,2025-02-06 12:45:00,816.4766666666666,0.0,,34.166666666666664,60.82333333333333,849.67,0.0,70.0,,7.953333333333333,74.0,0.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0
877,2025-02-06 13:00:00,846.8466666666667,0.0,,34.666666666666664,61.51333333333333,849.67,0.0,70.0,,13.93,74.0,0.0,70.0,72.0,69.52,67.0,69.0,85.0,68.0
878,2025-02-06 13:15:00,859.5600000000001,0.0,,39.16666666666666,63.04333333333333,849.67,0.0,70.0,,19.86,74.0,0.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
879,2025-02-06 13:30:00,848.2599999999999,0.0,,40.16666666666666,63.68666666666667,849.67,0.0,70.0,,24.03,74.0,0.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
880,2025-02-06 13:45:00,853.91,0.0,,40.16666666666666,64.25666666666667,849.67,0.0,70.0,,28.07,74.0,0.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
881,2025-02-06 14:00:00,851.79,0.0,,39.5,64.11,849.67,0.0,70.0,,29.47,74.0,0.0,70.0,72.0,69.49,67.0,69.0,85.0,68.0
882,2025-02-06 14:15:00,852.8499999999999,0.0,,41.375,65.17750000000001,849.67,0.0,70.0,,32.595,74.0,0.0,70.0,72.0,69.525,67.0,69.0,85.0,68.0
883,2025-02-06 14:30:00,844.02,0.0,,41.333333333333336,65.03333333333335,849.67,0.0,70.0,,35.68333333333333,74.0,0.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
884,2025-02-06 14:45:00,854.44,0.0,,42.125,65.8775,849.67,0.0,70.0,,39.38,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
885,2025-02-06 15:00:00,858.1466666666666,0.0,,42.16666666666666,65.83999999999999,849.67,0.0,70.0,,41.696666666666665,74.0,0.0,70.0,72.0,69.61,67.0,69.0,85.0,68.0
886,2025-02-06 15:15:00,853.1999999999999,0.0,,42.5,66.11,849.67,0.0,70.0,,42.73666666666667,74.0,0.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
887,2025-02-06 15:30:00,844.02,0.0,,42.5,66.56666666666666,849.67,0.0,70.0,,44.73333333333333,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
888,2025-02-06 15:45:00,850.38,0.0,,42.66666666666666,66.75333333333333,849.67,0.0,70.0,,46.75666666666667,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
889,2025-02-06 16:00:00,879.335,0.0,,42.5,66.79,849.67,0.0,70.0,,48.395,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
890,2025-02-06 16:15:00,857.085,0.0,,42.375,67.58250000000001,849.67,0.0,70.0,,49.21,74.0,0.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
891,2025-02-06 16:30:00,864.5033333333334,0.0,,42.5,70.13666666666667,849.67,0.0,70.0,,50.03333333333333,74.0,0.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
892,2025-02-06 16:45:00,853.9066666666666,0.0,,42.66666666666666,70.52,849.67,0.0,70.0,,50.79666666666666,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
893,2025-02-06 17:00:00,858.1466666666666,0.0,,42.5,70.95333333333333,849.67,0.0,70.0,,51.63,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
894,2025-02-06 17:15:00,820.0066666666667,0.0,,43.0,71.12666666666667,849.67,0.0,70.0,,50.3,74.0,0.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
895,2025-02-06 17:30:00,847.5533333333333,0.0,,42.833333333333336,71.15666666666667,849.67,0.0,70.0,,49.88999999999999,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
896,2025-02-06 17:45:00,840.4900000000001,0.0,,42.833333333333336,70.17666666666666,849.67,0.0,70.0,,49.45666666666667,74.0,0.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
897,2025-02-06 18:00:00,857.4399999999999,0.0,,43.16666666666666,68.07666666666667,849.67,0.0,70.0,,48.72666666666667,74.0,0.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
898,2025-02-06 18:15:00,845.4333333333334,0.0,,42.66666666666666,68.08,849.67,0.0,70.0,,47.34,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
899,2025-02-06 18:30:00,835.5466666666667,0.0,,42.333333333333336,68.15666666666667,849.67,0.0,70.0,,45.64333333333334,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
900,2025-02-06 18:45:00,853.91,0.0,,42.0,68.26,849.67,0.0,70.0,,44.45666666666667,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
901,2025-02-06 19:00:00,856.0300000000001,0.0,,42.0,67.60000000000001,849.67,0.0,70.0,,42.70333333333334,74.0,0.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
902,2025-02-06 19:15:00,851.0833333333334,0.0,,41.16666666666666,67.00666666666666,849.67,0.0,70.0,,40.07,74.0,0.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
903,2025-02-06 19:30:00,820.7133333333333,0.0,,41.333333333333336,66.80333333333334,849.67,0.0,70.0,,38.93666666666667,74.0,0.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0
904,2025-02-06 19:45:00,841.9033333333333,0.0,,41.333333333333336,66.60666666666667,849.67,0.0,70.0,,39.14,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
905,2025-02-06 20:00:00,865.21,0.0,,41.5,66.66000000000001,849.67,0.0,70.0,,38.65,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
906,2025-02-06 20:15:00,842.61,0.0,,41.833333333333336,66.99666666666667,849.67,0.0,70.0,,38.39333333333334,74.0,0.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
907,2025-02-06 20:30:00,867.3299999999999,0.0,,42.5,67.22333333333334,849.67,0.0,70.0,,38.35666666666666,74.0,0.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0
908,2025-02-06 20:45:00,856.0266666666666,0.0,,42.333333333333336,67.36666666666666,849.67,0.0,70.0,,37.82666666666666,74.0,0.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0
909,2025-02-06 21:00:00,854.6133333333333,0.0,,42.66666666666666,67.56,849.67,0.0,70.0,,38.623333333333335,74.0,0.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
910,2025-02-06 21:15:00,868.0366666666667,0.0,,42.833333333333336,67.72333333333333,849.67,0.0,70.0,,38.91333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
911,2025-02-06 21:30:00,858.8533333333334,0.0,,43.0,67.81333333333333,849.67,0.0,70.0,,39.05,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
912,2025-02-06 21:45:00,848.9666666666667,0.0,,43.16666666666666,67.73,849.67,0.0,70.0,,39.23333333333333,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
913,2025-02-06 22:00:00,865.9133333333333,0.0,,43.5,67.62,849.67,0.0,70.0,,39.61333333333334,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
914,2025-02-06 22:15:00,856.0300000000001,0.0,,42.833333333333336,67.23333333333333,849.67,0.0,70.0,,40.07333333333333,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
915,2025-02-06 22:30:00,846.8433333333332,0.0,,42.833333333333336,66.49,849.67,0.0,70.0,,41.330000000000005,74.0,0.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0
916,2025-02-06 22:45:00,844.7233333333334,0.0,,42.833333333333336,66.30666666666667,849.67,0.0,70.0,,43.51333333333333,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
917,2025-02-06 23:00:00,815.06,0.0,,44.16666666666666,66.48666666666666,849.67,0.0,70.0,,44.67333333333334,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
918,2025-02-06 23:15:00,819.2966666666666,0.0,,45.5,66.55333333333333,849.67,0.0,70.0,,45.95000000000001,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
919,2025-02-06 23:30:00,826.3599999999999,0.0,,45.75,66.675,849.67,0.0,70.0,,47.875,74.0,0.0,70.0,72.0,69.81,67.0,69.0,85.0,68.0
920,2025-02-06 23:45:00,859.5566666666667,0.0,,47.16666666666666,69.28333333333333,849.67,0.0,70.0,,50.27666666666666,74.0,0.0,70.0,72.0,69.75666666666667,67.0,69.0,85.0,68.0
921,2025-02-07 00:00:00,822.1266666666667,0.0,,51.5,70.68333333333334,849.67,0.0,70.0,,50.36333333333334,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
922,2025-02-07 00:15:00,860.2666666666668,0.0,,57.5,70.50999999999999,849.67,0.0,70.0,,50.13333333333333,74.0,0.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,68.0
923,2025-02-07 00:30:00,851.79,0.0,,62.5,68.24,849.67,0.0,70.0,,48.73666666666667,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
924,2025-02-07 00:45:00,830.6,0.0,,66.0,68.74333333333333,849.67,0.0,70.0,,48.31,74.0,0.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
925,2025-02-07 01:00:00,847.5533333333333,0.0,,66.83333333333333,68.73333333333333,849.67,0.0,70.0,,45.88333333333333,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
926,2025-02-07 01:15:00,874.39,0.0,,66.66666666666667,68.58,849.67,0.0,70.0,,44.75,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
927,2025-02-07 01:30:00,836.2533333333332,0.0,,66.66666666666667,68.48333333333333,849.67,0.0,70.0,,44.09,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
928,2025-02-07 01:45:00,774.0966666666667,0.0,,94.16666666666669,67.76333333333334,849.67,0.0,70.0,,42.89000000000001,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
929,2025-02-07 02:00:00,730.3066666666667,0.0,,100.0,67.3,849.67,0.0,70.0,,41.906666666666666,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
930,2025-02-07 02:15:00,737.3699999999999,0.0,,100.0,67.31333333333333,849.67,0.0,70.0,,40.88666666666666,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
931,2025-02-07 02:30:00,731.7199999999999,0.0,,100.0,67.25333333333333,849.67,0.0,70.0,,39.93333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
932,2025-02-07 02:45:00,747.9633333333335,0.0,,100.0,67.31,849.67,0.0,70.0,,38.98333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
933,2025-02-07 03:00:00,749.38,0.0,,100.0,67.28333333333333,849.67,0.0,70.0,,37.96333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
934,2025-02-07 03:15:00,764.21,0.0,,100.0,66.89999999999999,849.67,0.0,70.0,,37.013333333333335,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
935,2025-02-07 03:30:00,735.9566666666666,0.0,,100.0,66.39999999999999,849.67,0.0,70.0,,35.95666666666667,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
936,2025-02-07 03:45:00,749.3766666666667,0.0,,100.0,66.46666666666667,849.67,0.0,70.0,,35.083333333333336,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
937,2025-02-07 04:00:00,722.54,0.0,,100.0,66.45666666666666,849.67,0.0,70.0,,33.93333333333334,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
938,2025-02-07 04:15:00,726.0666666666666,0.0,,100.0,66.46666666666665,849.67,0.0,70.0,,32.836666666666666,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
939,2025-02-07 04:30:00,702.0566666666667,0.0,,100.0,66.49,849.67,0.0,70.0,,31.14,74.0,0.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
940,2025-02-07 04:45:00,702.0533333333333,0.0,,100.0,65.84666666666666,849.67,0.0,70.0,,28.77333333333333,74.0,0.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0
941,2025-02-07 05:00:00,707.0,0.0,,100.0,65.79,849.67,0.0,70.0,,27.116666666666664,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
942,2025-02-07 05:15:00,738.0766666666667,0.0,,100.0,65.73333333333333,849.67,0.0,70.0,,25.3,74.0,0.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
943,2025-02-07 05:30:00,695.6999999999999,0.0,,100.0,65.03,849.67,0.0,70.0,,23.403333333333336,74.0,0.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
944,2025-02-07 05:45:00,723.2466666666666,0.0,,100.0,65.01666666666667,849.67,0.0,70.0,,21.736666666666668,74.0,0.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
945,2025-02-07 06:00:00,703.4699999999999,0.0,,100.0,65.05333333333333,849.67,0.0,70.0,,20.32,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
946,2025-02-07 06:15:00,695.6966666666667,0.0,,100.0,65.07,849.67,0.0,70.0,,18.863333333333333,74.0,0.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0
947,2025-02-07 06:30:00,692.1633333333333,0.0,,100.0,64.13333333333334,849.67,0.0,70.0,,17.45,74.0,0.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
948,2025-02-07 06:45:00,719.71,0.0,,100.0,64.02333333333333,849.67,0.0,70.0,,17.526666666666667,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
949,2025-02-07 07:00:00,722.5366666666665,0.0,,100.0,63.90333333333333,849.67,0.0,70.0,,16.55,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
950,2025-02-07 07:15:00,714.0600000000001,0.0,,100.0,63.82,849.67,0.0,70.0,,15.633333333333336,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
951,2025-02-07 07:30:00,686.5166666666668,0.0,,100.0,63.66333333333333,849.67,0.0,70.0,,14.77,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
952,2025-02-07 07:45:00,719.0066666666667,0.0,,100.0,63.50333333333333,849.67,0.0,70.0,,13.793333333333337,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
953,2025-02-07 08:00:00,700.6433333333334,0.0,,100.0,63.39666666666667,849.67,0.0,70.0,,12.866666666666664,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
954,2025-02-07 08:15:00,696.05,0.0,,100.0,63.44,849.67,0.0,70.0,,12.2,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
955,2025-02-07 08:30:00,691.2825,0.0,,100.0,62.6075,849.67,0.0,70.0,,11.5325,74.0,0.0,70.0,72.0,70.1025,67.0,69.0,85.0,68.0
956,2025-02-07 08:45:00,705.5866666666667,0.0,,100.0,62.870000000000005,849.67,0.0,70.0,,12.256666666666666,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
957,2025-02-07 09:00:00,702.0533333333333,0.0,,100.0,63.14333333333334,849.67,0.0,70.0,,12.96,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
958,2025-02-07 09:15:00,707.7066666666666,0.0,,100.0,63.06,849.67,0.0,70.0,,13.136666666666663,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
959,2025-02-07 09:30:00,702.7633333333333,0.0,,100.0,63.00333333333333,849.67,0.0,70.0,,13.27,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
960,2025-02-07 09:45:00,706.9966666666666,0.0,,100.0,63.00666666666667,849.67,0.0,70.0,,13.556666666666668,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
961,2025-02-07 10:00:00,704.88,0.0,,100.0,62.91,849.67,0.0,70.0,,14.339999999999998,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
962,2025-02-07 10:15:00,699.23,0.0,,100.0,62.80666666666667,849.67,0.0,70.0,,14.576666666666668,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
963,2025-02-07 10:30:00,699.23,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,15.263333333333334,74.0,0.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
964,2025-02-07 10:45:00,712.6533333333333,0.0,,100.0,62.72,849.67,0.0,70.0,,15.896666666666668,74.0,0.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
965,2025-02-07 11:00:00,691.46,0.0,,100.0,62.703333333333326,849.67,0.0,70.0,,16.866666666666667,74.0,0.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0
966,2025-02-07 11:15:00,691.46,0.0,,100.0,63.653333333333336,849.67,0.0,70.0,,18.96333333333333,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
967,2025-02-07 11:30:00,685.1,0.0,,100.0,63.556666666666665,849.67,0.0,70.0,,19.25,74.0,0.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0
968,2025-02-07 11:45:00,714.7666666666668,0.0,,100.0,63.203333333333326,849.67,0.0,70.0,,19.796666666666667,74.0,0.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
969,2025-02-07 12:00:00,687.2199999999999,0.0,,100.0,63.21,849.67,0.0,70.0,,19.99,74.0,0.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0
970,2025-02-07 12:15:00,703.4666666666667,0.0,,100.0,63.11666666666667,849.67,0.0,70.0,,21.606666666666666,74.0,0.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0
971,2025-02-07 12:30:00,700.6433333333333,0.0,,100.0,62.84333333333333,849.67,0.0,70.0,,23.05333333333333,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
972,2025-02-07 12:45:00,694.9933333333333,0.0,,100.0,62.98333333333333,849.67,0.0,70.0,,24.153333333333336,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
973,2025-02-07 13:00:00,700.6433333333333,0.0,,100.0,64.07666666666667,849.67,0.0,70.0,,25.616666666666664,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
974,2025-02-07 13:15:00,699.23,0.0,,100.0,64.13666666666667,849.67,0.0,70.0,,27.106666666666666,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
975,2025-02-07 13:30:00,716.89,0.0,,100.0,64.16,849.67,0.0,70.0,,28.986666666666665,74.0,0.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
976,2025-02-07 13:45:00,713.3533333333334,0.0,,100.0,65.31,849.67,0.0,70.0,,31.180000000000003,74.0,0.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
977,2025-02-07 14:00:00,728.1899999999999,0.0,,100.0,65.62333333333333,849.67,0.0,70.0,,30.96333333333333,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
978,2025-02-07 14:15:00,697.1133333333333,0.0,,100.0,66.00333333333333,849.67,0.0,70.0,,31.91,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
979,2025-02-07 14:30:00,702.7633333333333,0.0,,100.0,66.25333333333333,849.67,0.0,70.0,,32.10333333333333,74.0,0.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
980,2025-02-07 14:45:00,689.34,0.0,,100.0,66.59666666666666,849.67,0.0,70.0,,32.88999999999999,74.0,0.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,68.0
981,2025-02-07 15:00:00,699.9366666666666,0.0,,100.0,66.95,849.67,0.0,70.0,,31.76333333333333,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
982,2025-02-07 15:15:00,694.9933333333333,0.0,,100.0,66.81666666666666,849.67,0.0,70.0,,30.326666666666668,74.0,0.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,68.0
983,2025-02-07 15:30:00,690.75,0.0,,100.0,66.57333333333334,849.67,0.0,70.0,,28.223333333333333,74.0,0.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
984,2025-02-07 15:45:00,706.29,0.0,,100.0,66.67333333333333,849.67,0.0,70.0,,25.793333333333333,74.0,0.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0
985,2025-02-07 16:00:00,697.8166666666666,0.0,,100.0,66.10333333333334,849.67,0.0,70.0,,22.94666666666667,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
986,2025-02-07 16:15:00,684.3966666666666,0.0,,100.0,66.35666666666667,849.67,0.0,70.0,,20.686666666666667,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
987,2025-02-07 16:30:00,685.1033333333334,0.0,,100.0,66.19333333333333,849.67,0.0,70.0,,17.716666666666665,74.0,0.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
988,2025-02-07 16:45:00,689.3433333333332,0.0,,100.0,65.78,849.67,0.0,70.0,,13.803333333333333,74.0,0.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
989,2025-02-07 17:00:00,685.1066666666667,0.0,,100.0,65.40666666666665,849.67,0.0,70.0,,10.386666666666668,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
990,2025-02-07 17:15:00,686.5166666666668,0.0,,100.0,65.54666666666667,849.67,0.0,70.0,,7.103333333333334,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
991,2025-02-07 17:30:00,691.4633333333333,0.0,,100.0,64.57000000000001,849.67,0.0,70.0,,3.856666666666667,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
992,2025-02-07 17:45:00,682.9866666666667,0.0,,100.0,64.59666666666668,849.67,0.0,70.0,,0.8933333333333334,74.0,0.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0
993,2025-02-07 18:00:00,683.6899999999999,0.0,,100.0,65.09666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
994,2025-02-07 18:15:00,718.3000000000001,0.0,,100.0,64.48666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.44333333333333,67.0,69.0,85.0,68.0
995,2025-02-07 18:30:00,685.1066666666667,0.0,,100.0,64.61,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
996,2025-02-07 18:45:00,719.7133333333333,0.0,,100.0,64.62333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
997,2025-02-07 19:00:00,744.43,0.0,,100.0,64.26666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
998,2025-02-07 19:15:00,728.1866666666666,0.0,,100.0,64.38333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
999,2025-02-07 19:30:00,745.8466666666667,0.0,,100.0,64.41666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
1000,2025-02-07 19:45:00,742.3166666666666,0.0,,100.0,64.62666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
1001,2025-02-07 20:00:00,766.3266666666667,0.0,,100.0,64.23333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
1002,2025-02-07 20:15:00,759.9733333333334,0.0,,100.0,63.91333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0
1003,2025-02-07 20:30:00,750.0799999999999,0.0,,100.0,63.66333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1004,2025-02-07 20:45:00,755.7333333333332,0.0,,100.0,63.67666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
1005,2025-02-07 21:00:00,776.2166666666667,0.0,,100.0,63.71,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
1006,2025-02-07 21:15:00,781.8633333333333,0.0,,100.0,63.56,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
1007,2025-02-07 21:30:00,759.9699999999999,0.0,,100.0,63.59,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
1008,2025-02-07 21:45:00,757.8533333333334,0.0,,100.0,63.43,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
1009,2025-02-07 22:00:00,762.09,0.0,,100.0,63.40333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
1010,2025-02-07 22:15:00,753.6133333333333,0.0,,100.0,63.35,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1011,2025-02-07 22:30:00,778.3333333333334,0.0,,100.0,63.24333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
1012,2025-02-07 22:45:00,755.0266666666666,0.0,,100.0,63.126666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
1013,2025-02-07 23:00:00,776.2166666666667,0.0,,100.0,63.13999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
1014,2025-02-07 23:15:00,764.2066666666666,0.0,,100.0,63.12,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
1015,2025-02-07 23:30:00,797.4066666666668,0.0,,100.0,63.173333333333325,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
1016,2025-02-07 23:45:00,784.6933333333333,0.0,,100.0,63.080000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
1017,2025-02-08 00:00:00,768.4433333333333,0.0,,100.0,62.96,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
1018,2025-02-08 00:15:00,776.2166666666667,0.0,,100.0,62.67666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
1019,2025-02-08 00:30:00,788.9333333333334,0.0,,100.0,62.56666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0
1020,2025-02-08 00:45:00,765.62,0.0,,100.0,62.553333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
1021,2025-02-08 01:00:00,770.5666666666666,0.0,,100.0,62.48666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
1022,2025-02-08 01:15:00,770.5666666666666,0.0,,100.0,62.48,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
1023,2025-02-08 01:30:00,767.7399999999999,0.0,,100.0,62.41,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1024,2025-02-08 01:45:00,770.5633333333334,0.0,,100.0,62.28666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1025,2025-02-08 02:00:00,761.3866666666667,0.0,,100.0,62.10999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
1026,2025-02-08 02:15:00,779.75,0.0,,100.0,62.04,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,68.0
1027,2025-02-08 02:30:00,755.7333333333332,0.0,,100.0,62.07333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0
1028,2025-02-08 02:45:00,786.1033333333334,0.0,,100.0,62.083333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0
1029,2025-02-08 03:00:00,762.7966666666666,0.0,,100.0,62.083333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
1030,2025-02-08 03:15:00,779.75,0.0,,100.0,62.17,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
1031,2025-02-08 03:30:00,755.0266666666666,0.0,,100.0,62.16,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
1032,2025-02-08 03:45:00,750.0833333333334,0.0,,100.0,62.17666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
1033,2025-02-08 04:00:00,776.9233333333333,0.0,,100.0,62.17333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
1034,2025-02-08 04:15:00,762.7966666666666,0.0,,100.0,61.95666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
1035,2025-02-08 04:30:00,743.7266666666666,0.0,,100.0,61.49333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0
1036,2025-02-08 04:45:00,757.8533333333334,0.0,,100.0,61.43,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0
1037,2025-02-08 05:00:00,726.7766666666666,0.0,,100.0,61.76,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
1038,2025-02-08 05:15:00,721.8299999999999,0.0,,100.0,61.73666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
1039,2025-02-08 05:30:00,732.4266666666666,0.0,,100.0,61.64333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
1040,2025-02-08 05:45:00,698.5233333333334,0.0,,100.0,61.85,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
1041,2025-02-08 06:00:00,687.93,0.0,,100.0,62.00333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1042,2025-02-08 06:15:00,698.52,0.0,,100.0,62.16333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
1043,2025-02-08 06:30:00,699.2333333333332,0.0,,100.0,62.21666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
1044,2025-02-08 06:45:00,691.46,0.0,,100.0,62.17666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
1045,2025-02-08 07:00:00,714.06,0.0,,100.0,62.19333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
1046,2025-02-08 07:15:00,694.2866666666667,0.0,,100.0,62.24,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
1047,2025-02-08 07:30:00,683.34,0.0,,100.0,62.23,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38499999999999,67.0,69.0,85.0,68.0
1048,2025-02-08 07:45:00,699.23,0.0,,100.0,62.27,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1049,2025-02-08 08:00:00,697.1133333333333,0.0,,100.0,62.38,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
1050,2025-02-08 08:15:00,687.2233333333334,0.0,,100.0,62.4,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1051,2025-02-08 08:30:00,690.7533333333334,0.0,,100.0,62.46333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1052,2025-02-08 08:45:00,690.7533333333334,0.0,,100.0,62.50333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1053,2025-02-08 09:00:00,710.5300000000001,0.0,,100.0,62.55666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1054,2025-02-08 09:15:00,701.3466666666667,0.0,,100.0,62.54666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
1055,2025-02-08 09:30:00,685.1033333333334,0.0,,100.0,62.5,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0
1056,2025-02-08 09:45:00,718.3000000000001,0.0,,100.0,62.44,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
1057,2025-02-08 10:00:00,697.11,0.0,,100.0,62.44333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
1058,2025-02-08 10:15:00,707.0,0.0,,100.0,62.51,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
1059,2025-02-08 10:30:00,693.5799999999999,0.0,,100.0,62.48,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
1060,2025-02-08 10:45:00,683.6933333333333,0.0,,100.0,62.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
1061,2025-02-08 11:00:00,690.0500000000001,0.0,,100.0,62.64333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
1062,2025-02-08 11:15:00,684.4,0.0,,100.0,62.63999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
1063,2025-02-08 11:30:00,694.9899999999999,0.0,,100.0,62.67333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
1064,2025-02-08 11:45:00,690.0466666666666,0.0,,100.0,62.72,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
1065,2025-02-08 12:00:00,701.35,0.0,,100.0,62.70333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
1066,2025-02-08 12:15:00,706.9966666666666,0.0,,100.0,62.75,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
1067,2025-02-08 12:30:00,673.0966666666667,0.0,,100.0,62.82333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1068,2025-02-08 12:45:00,687.93,0.0,,100.0,62.84666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1069,2025-02-08 13:00:00,687.2233333333334,0.0,,100.0,62.876666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0
1070,2025-02-08 13:15:00,692.1633333333333,0.0,,100.0,62.95333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
1071,2025-02-08 13:30:00,678.04,0.0,,100.0,63.03666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
1072,2025-02-08 13:45:00,693.5799999999999,0.0,,100.0,63.18666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0
1073,2025-02-08 14:00:00,678.04,0.0,,100.0,63.25,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
1074,2025-02-08 14:15:00,698.1725,0.0,,100.0,63.4275,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.375,67.0,69.0,85.0,68.0
1075,2025-02-08 14:30:00,700.6433333333334,0.0,,100.0,63.55,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
1076,2025-02-08 14:45:00,701.35,0.0,,100.0,63.54333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
1077,2025-02-08 15:00:00,708.4133333333333,0.0,,100.0,63.71666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1078,2025-02-08 15:15:00,677.3366666666667,0.0,,100.0,63.98666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1079,2025-02-08 15:30:00,683.69,0.0,,100.0,64.16000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1080,2025-02-08 15:45:00,665.3266666666667,0.0,,100.0,64.28000000000002,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
1081,2025-02-08 16:00:00,670.98,0.0,,100.0,64.39,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0
1082,2025-02-08 16:15:00,669.5666666666667,0.0,,100.0,64.53333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
1083,2025-02-08 16:30:00,704.1733333333333,0.0,,100.0,64.81333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
1084,2025-02-08 16:45:00,697.11,0.0,,100.0,64.88,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
1085,2025-02-08 17:00:00,720.4166666666666,0.0,,100.0,64.63,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
1086,2025-02-08 17:15:00,795.29,0.0,,100.0,64.62666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
1087,2025-02-08 17:30:00,839.0766666666667,0.0,,86.5,64.30333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.44333333333333,67.0,69.0,85.0,68.0
1088,2025-02-08 17:45:00,854.6133333333333,0.0,,59.16666666666666,63.78666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
1089,2025-02-08 18:00:00,848.2566666666667,0.0,,58.0,64.23666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
