,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1090,2025-02-08 18:15:00,830.6,0.0,,56.0,64.02,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
1091,2025-02-08 18:30:00,860.2666666666668,0.0,,54.5,64.22000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
1092,2025-02-08 18:45:00,872.2733333333332,0.0,,51.0,64.23,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
1093,2025-02-08 19:00:00,841.1966666666667,0.0,,50.333333333333336,63.98,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.34666666666668,67.0,69.0,85.0,68.0
1094,2025-02-08 19:15:00,853.2033333333334,0.0,,49.16666666666666,64.17666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
1095,2025-02-08 19:30:00,868.0366666666665,0.0,,44.66666666666666,64.17666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
1096,2025-02-08 19:45:00,850.3766666666667,0.0,,40.66666666666666,64.64,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
1097,2025-02-08 20:00:00,853.2033333333333,0.0,,34.666666666666664,64.92999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
1098,2025-02-08 20:15:00,831.3100000000001,0.0,,31.666666666666668,65.31666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1099,2025-02-08 20:30:00,870.86,0.0,,34.333333333333336,65.17333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
1100,2025-02-08 20:45:00,836.9566666666666,0.0,,35.0,65.82666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0
1101,2025-02-08 21:00:00,670.9766666666666,0.0,,100.0,62.92666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0
1102,2025-02-08 21:15:00,853.91,0.0,,45.833333333333336,59.873333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.72,67.0,69.0,85.0,68.0
1103,2025-02-08 21:30:00,685.1033333333334,0.0,,91.5,66.33333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
1104,2025-02-08 21:45:00,658.2633333333333,0.0,,100.0,60.89333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0
1105,2025-02-08 22:00:00,654.0266666666666,0.0,,100.0,60.28333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.89,67.0,69.0,85.0,68.0
1106,2025-02-08 22:15:00,834.1333333333333,0.0,,96.16666666666669,59.57666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
1107,2025-02-08 22:30:00,844.02,0.0,,45.16666666666666,58.76,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333334,67.0,69.0,85.0,68.0
1108,2025-02-08 22:45:00,827.7766666666666,0.0,,44.5,60.34333333333333,849.67,0.0,70.0,,0.1899999999999999,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
1109,2025-02-08 23:00:00,835.5433333333334,0.0,,43.0,59.96333333333333,849.67,0.0,70.0,,3.4766666666666666,74.0,0.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0
1110,2025-02-08 23:15:00,887.1033333333334,0.0,,42.5,59.34666666666666,849.67,0.0,70.0,,7.043333333333333,74.0,0.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0
1111,2025-02-08 23:30:00,846.8466666666667,0.0,,39.833333333333336,59.54999999999999,849.67,0.0,70.0,,11.410000000000002,74.0,0.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0
1112,2025-02-08 23:45:00,853.9066666666668,0.0,,40.833333333333336,61.88666666666666,849.67,0.0,70.0,,19.2,74.0,0.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
1113,2025-02-09 00:00:00,851.79,0.0,,47.5,63.59666666666667,849.67,0.0,70.0,,23.94,74.0,0.0,70.0,72.0,69.4,67.0,69.0,85.0,68.0
1114,2025-02-09 00:15:00,846.1366666666667,0.0,,47.333333333333336,64.58,849.67,0.0,70.0,,27.950000000000003,74.0,0.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,68.0
1115,2025-02-09 00:30:00,846.8466666666667,0.0,,48.16666666666666,65.07000000000001,849.67,0.0,70.0,,32.22666666666667,74.0,0.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
1116,2025-02-09 00:45:00,854.6133333333333,0.0,,49.16666666666666,65.36666666666666,849.67,0.0,70.0,,36.266666666666666,74.0,0.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
1117,2025-02-09 01:00:00,845.4366666666666,0.0,,49.66666666666666,65.95333333333333,849.67,0.0,70.0,,39.81666666666667,74.0,0.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
1118,2025-02-09 01:15:00,826.3633333333333,0.0,,50.333333333333336,66.03,849.67,0.0,70.0,,42.083333333333336,74.0,0.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
1119,2025-02-09 01:30:00,837.6633333333333,0.0,,51.333333333333336,67.02333333333333,849.67,0.0,70.0,,45.28666666666667,74.0,0.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0
1120,2025-02-09 01:45:00,844.02,0.0,,51.66666666666666,67.07333333333334,849.67,0.0,70.0,,48.11666666666667,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
1121,2025-02-09 02:00:00,856.7333333333332,0.0,,52.333333333333336,70.82000000000001,849.67,0.0,70.0,,50.94,74.0,0.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0
1122,2025-02-09 02:15:00,871.5666666666666,0.0,,52.5,70.82666666666667,849.67,0.0,70.0,,51.60666666666666,74.0,0.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
1123,2025-02-09 02:30:00,841.9033333333333,0.0,,61.833333333333336,72.36666666666667,849.67,0.0,70.0,,52.86333333333334,74.0,0.0,70.0,72.0,69.72,67.0,69.0,85.0,68.0
1124,2025-02-09 02:45:00,840.4866666666667,0.0,,64.0,72.66000000000001,849.67,0.0,70.0,,52.43,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
1125,2025-02-09 03:00:00,786.1033333333334,0.0,,83.16666666666667,73.07000000000001,849.67,0.0,70.0,,52.64666666666667,74.0,0.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
1126,2025-02-09 03:15:00,729.6033333333334,0.0,,100.0,72.30666666666667,849.67,0.0,70.0,,51.153333333333336,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
1127,2025-02-09 03:30:00,750.79,0.0,,100.0,71.58333333333333,849.67,0.0,70.0,,50.10333333333333,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
1128,2025-02-09 03:45:00,756.4399999999999,0.0,,100.0,68.41333333333334,849.67,0.0,70.0,,48.26666666666667,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
1129,2025-02-09 04:00:00,760.6766666666666,0.0,,100.0,68.35000000000001,849.67,0.0,70.0,,47.86333333333334,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
1130,2025-02-09 04:15:00,749.3766666666667,0.0,,100.0,68.31,849.67,0.0,70.0,,48.086666666666666,74.0,0.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0
1131,2025-02-09 04:30:00,706.29,0.0,,100.0,68.18,849.67,0.0,70.0,,48.803333333333335,74.0,0.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
1132,2025-02-09 04:45:00,697.8166666666666,0.0,,100.0,68.54666666666667,849.67,0.0,70.0,,48.93,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1133,2025-02-09 05:00:00,723.9499999999999,0.0,,100.0,68.64333333333333,849.67,0.0,70.0,,48.63333333333333,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
1134,2025-02-09 05:15:00,716.18,0.0,,100.0,68.5,849.67,0.0,70.0,,48.09666666666666,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
1135,2025-02-09 05:30:00,703.4699999999999,0.0,,100.0,68.4,849.67,0.0,70.0,,47.57333333333333,74.0,0.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0
1136,2025-02-09 05:45:00,723.595,0.0,,100.0,68.495,849.67,0.0,70.0,,47.16,74.0,0.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0
1137,2025-02-09 06:00:00,701.8775,0.0,,100.0,68.525,849.67,0.0,70.0,,47.0875,74.0,0.0,70.0,72.0,70.0275,67.0,69.0,85.0,68.0
1138,2025-02-09 06:15:00,685.8100000000001,0.0,,100.0,68.54666666666667,849.67,0.0,70.0,,46.43333333333334,74.0,0.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
1139,2025-02-09 06:30:00,726.7766666666666,0.0,,100.0,68.40666666666667,849.67,0.0,70.0,,46.35999999999999,74.0,0.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
1140,2025-02-09 06:45:00,692.1700000000001,0.0,,100.0,68.31,849.67,0.0,70.0,,46.23,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
1141,2025-02-09 07:00:00,713.3566666666666,0.0,,100.0,68.19666666666667,849.67,0.0,70.0,,46.20333333333334,74.0,0.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,68.0
1142,2025-02-09 07:15:00,690.7566666666667,0.0,,100.0,68.20666666666666,849.67,0.0,70.0,,45.82,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
1143,2025-02-09 07:30:00,719.7133333333333,0.0,,100.0,68.11333333333333,849.67,0.0,70.0,,45.78666666666667,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
1144,2025-02-09 07:45:00,697.8166666666666,0.0,,100.0,68.15333333333334,849.67,0.0,70.0,,45.88333333333333,74.0,0.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
1145,2025-02-09 08:00:00,698.5233333333332,0.0,,100.0,68.11,849.67,0.0,70.0,,45.27666666666666,74.0,0.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0
1146,2025-02-09 08:15:00,692.1666666666666,0.0,,100.0,68.12666666666667,849.67,0.0,70.0,,45.13666666666666,74.0,0.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0
1147,2025-02-09 08:30:00,707.7033333333333,0.0,,100.0,68.14333333333333,849.67,0.0,70.0,,44.370000000000005,74.0,0.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0
1148,2025-02-09 08:45:00,706.2933333333334,0.0,,100.0,68.12333333333333,849.67,0.0,70.0,,44.1,74.0,0.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0
1149,2025-02-09 09:00:00,696.4033333333333,0.0,,100.0,68.08,849.67,0.0,70.0,,43.75,74.0,0.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0
1150,2025-02-09 09:15:00,683.6933333333333,0.0,,100.0,67.72666666666667,849.67,0.0,70.0,,43.19,74.0,0.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0
1151,2025-02-09 09:30:00,705.5866666666667,0.0,,100.0,67.38,849.67,0.0,70.0,,43.153333333333336,74.0,0.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0
1152,2025-02-09 09:45:00,723.9499999999999,0.0,,100.0,67.74666666666667,849.67,0.0,70.0,,43.35333333333333,74.0,0.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,68.0
1153,2025-02-09 10:00:00,704.88,0.0,,100.0,67.52,849.67,0.0,70.0,,43.21,74.0,0.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
1154,2025-02-09 10:15:00,717.5933333333334,0.0,,100.0,67.08666666666666,849.67,0.0,70.0,,42.66666666666666,74.0,0.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0
1155,2025-02-09 10:30:00,709.8233333333334,0.0,,100.0,67.67999999999999,849.67,0.0,70.0,,43.27666666666666,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
1156,2025-02-09 10:45:00,726.7733333333332,0.0,,100.0,67.57,849.67,0.0,70.0,,43.29333333333333,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
1157,2025-02-09 11:00:00,700.6433333333333,0.0,,100.0,67.67666666666666,849.67,0.0,70.0,,43.34333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1158,2025-02-09 11:15:00,712.65,0.0,,100.0,67.59666666666666,849.67,0.0,70.0,,43.29666666666666,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
1159,2025-02-09 11:30:00,736.6633333333333,0.0,,100.0,67.25333333333333,849.67,0.0,70.0,,43.24666666666667,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
1160,2025-02-09 11:45:00,707.7033333333334,0.0,,100.0,66.89,849.67,0.0,70.0,,43.01666666666667,74.0,0.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
1161,2025-02-09 12:00:00,740.1966666666667,0.0,,100.0,67.13,849.67,0.0,70.0,,43.21333333333333,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
1162,2025-02-09 12:15:00,721.8299999999999,0.0,,100.0,66.58333333333333,849.67,0.0,70.0,,42.75666666666666,74.0,0.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
1163,2025-02-09 12:30:00,714.0633333333334,0.0,,100.0,66.57333333333334,849.67,0.0,70.0,,43.03333333333333,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
1164,2025-02-09 12:45:00,699.23,0.0,,100.0,66.50666666666666,849.67,0.0,70.0,,43.10333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1165,2025-02-09 13:00:00,706.9966666666666,0.0,,100.0,66.45,849.67,0.0,70.0,,43.07333333333333,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
1166,2025-02-09 13:15:00,738.0766666666667,0.0,,100.0,66.46333333333332,849.67,0.0,70.0,,43.053333333333335,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
1167,2025-02-09 13:30:00,723.2433333333333,0.0,,100.0,66.49,849.67,0.0,70.0,,43.00333333333333,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
1168,2025-02-09 13:45:00,723.2433333333333,0.0,,100.0,66.51333333333334,849.67,0.0,70.0,,42.85999999999999,74.0,0.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
1169,2025-02-09 14:00:00,699.23,0.0,,100.0,66.56,849.67,0.0,70.0,,42.45,74.0,0.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0
1170,2025-02-09 14:15:00,714.0633333333334,0.0,,100.0,66.62333333333333,849.67,0.0,70.0,,41.21,74.0,0.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0
1171,2025-02-09 14:30:00,709.1166666666667,0.0,,100.0,66.74,849.67,0.0,70.0,,39.95333333333333,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
1172,2025-02-09 14:45:00,704.1733333333333,0.0,,100.0,66.87333333333333,849.67,0.0,70.0,,38.973333333333336,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
1173,2025-02-09 15:00:00,709.1166666666667,0.0,,100.0,66.92,849.67,0.0,70.0,,37.98,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
1174,2025-02-09 15:15:00,727.4833333333332,0.0,,100.0,66.52333333333333,849.67,0.0,70.0,,36.766666666666666,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1175,2025-02-09 15:30:00,722.5366666666667,0.0,,100.0,66.16000000000001,849.67,0.0,70.0,,35.72666666666667,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1176,2025-02-09 15:45:00,708.4133333333333,0.0,,100.0,66.25333333333333,849.67,0.0,70.0,,34.690000000000005,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1177,2025-02-09 16:00:00,720.4200000000001,0.0,,100.0,66.58333333333333,849.67,0.0,70.0,,33.410000000000004,74.0,0.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
1178,2025-02-09 16:15:00,709.1166666666667,0.0,,100.0,66.39999999999999,849.67,0.0,70.0,,30.826666666666668,74.0,0.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
1179,2025-02-09 16:30:00,711.2366666666667,0.0,,100.0,65.87666666666667,849.67,0.0,70.0,,28.683333333333334,74.0,0.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
1180,2025-02-09 16:45:00,729.6033333333334,0.0,,100.0,65.90666666666668,849.67,0.0,70.0,,26.81,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
1181,2025-02-09 17:00:00,708.41,0.0,,100.0,65.81666666666666,849.67,0.0,70.0,,24.66,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
1182,2025-02-09 17:15:00,717.5933333333332,0.0,,100.0,65.31,849.67,0.0,70.0,,22.433333333333334,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
1183,2025-02-09 17:30:00,723.2433333333333,0.0,,100.0,65.14666666666666,849.67,0.0,70.0,,20.4,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
1184,2025-02-09 17:45:00,712.65,0.0,,100.0,64.98,849.67,0.0,70.0,,18.32,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1185,2025-02-09 18:00:00,702.0566666666667,0.0,,100.0,64.60333333333334,849.67,0.0,70.0,,16.253333333333334,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
1186,2025-02-09 18:15:00,699.23,0.0,,100.0,64.73666666666666,849.67,0.0,70.0,,14.186666666666667,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1187,2025-02-09 18:30:00,714.06,0.0,,100.0,64.49666666666667,849.67,0.0,70.0,,12.266666666666666,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1188,2025-02-09 18:45:00,706.2933333333334,0.0,,100.0,63.73,849.67,0.0,70.0,,9.99,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1189,2025-02-09 19:00:00,693.5799999999999,0.0,,100.0,63.61333333333334,849.67,0.0,70.0,,7.95,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1190,2025-02-09 19:15:00,696.4033333333333,0.0,,100.0,63.35999999999999,849.67,0.0,70.0,,6.033333333333334,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
1191,2025-02-09 19:30:00,690.75,0.0,,100.0,62.25666666666667,849.67,0.0,70.0,,3.99,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
1192,2025-02-09 19:45:00,705.59,0.0,,100.0,62.38,849.67,0.0,70.0,,2.106666666666667,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
1193,2025-02-09 20:00:00,697.1133333333333,0.0,,100.0,62.49333333333334,849.67,0.0,70.0,,0.4533333333333333,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
1194,2025-02-09 20:15:00,710.5300000000001,0.0,,100.0,62.54,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
1195,2025-02-09 20:30:00,713.3566666666666,0.0,,100.0,62.56333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
1196,2025-02-09 20:45:00,691.46,0.0,,100.0,62.59333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0
1197,2025-02-09 21:00:00,708.4133333333333,0.0,,100.0,62.53666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
1198,2025-02-09 21:15:00,703.4699999999999,0.0,,100.0,62.48666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
1199,2025-02-09 21:30:00,734.5433333333334,0.0,,100.0,62.40333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.17333333333333,67.0,69.0,85.0,68.0
1200,2025-02-09 21:45:00,719.0066666666667,0.0,,100.0,62.28,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
1201,2025-02-09 22:00:00,715.4733333333334,0.0,,100.0,62.23666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1202,2025-02-09 22:15:00,715.4733333333334,0.0,,100.0,62.14000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1203,2025-02-09 22:30:00,699.9366666666666,0.0,,100.0,61.99666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1204,2025-02-09 22:45:00,704.1766666666666,0.0,,100.0,61.870000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1205,2025-02-09 23:00:00,721.1266666666667,0.0,,100.0,61.79,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
1206,2025-02-09 23:15:00,730.3066666666667,0.0,,100.0,61.73666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
1207,2025-02-09 23:30:00,718.3000000000001,0.0,,100.0,61.68666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
1208,2025-02-09 23:45:00,738.0766666666667,0.0,,100.0,61.623333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0
1209,2025-02-10 00:00:00,745.8466666666667,0.0,,100.0,61.60333333333333,849.67,0.0,70.0,,0.0333333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1210,2025-02-10 00:15:00,717.5933333333332,0.0,,100.0,61.583333333333336,849.67,0.0,70.0,,0.1133333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1211,2025-02-10 00:30:00,716.8866666666667,0.0,,100.0,61.55,849.67,0.0,70.0,,0.1566666666666666,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1212,2025-02-10 00:45:00,719.7133333333333,0.0,,100.0,61.49,849.67,0.0,70.0,,0.2933333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1213,2025-02-10 01:00:00,720.4200000000001,0.0,,100.0,61.47666666666667,849.67,0.0,70.0,,0.3766666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1214,2025-02-10 01:15:00,711.9466666666667,0.0,,100.0,61.46333333333333,849.67,0.0,70.0,,0.52,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1215,2025-02-10 01:30:00,708.4133333333333,0.0,,100.0,61.38666666666666,849.67,0.0,70.0,,0.6699999999999999,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1216,2025-02-10 01:45:00,723.2433333333333,0.0,,100.0,61.373333333333335,849.67,0.0,70.0,,1.09,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
1217,2025-02-10 02:00:00,707.7033333333334,0.0,,100.0,61.34666666666667,849.67,0.0,70.0,,1.4266666666666667,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
1218,2025-02-10 02:15:00,724.6566666666668,0.0,,100.0,61.35333333333333,849.67,0.0,70.0,,1.8133333333333328,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
1219,2025-02-10 02:30:00,724.6566666666666,0.0,,100.0,61.26333333333333,849.67,0.0,70.0,,2.303333333333333,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
1220,2025-02-10 02:45:00,717.5933333333332,0.0,,100.0,61.21,849.67,0.0,70.0,,2.733333333333333,74.0,0.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
1221,2025-02-10 03:00:00,719.7133333333333,0.0,,100.0,61.09666666666666,849.67,0.0,70.0,,3.303333333333333,74.0,0.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
1222,2025-02-10 03:15:00,723.9499999999999,0.0,,100.0,61.01666666666667,849.67,0.0,70.0,,3.956666666666667,74.0,0.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
1223,2025-02-10 03:30:00,739.4899999999999,0.0,,100.0,60.91666666666666,849.67,0.0,70.0,,4.8133333333333335,74.0,0.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
1224,2025-02-10 03:45:00,733.1333333333333,0.0,,100.0,62.00333333333333,849.67,0.0,70.0,,6.55,74.0,0.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
1225,2025-02-10 04:00:00,700.6433333333333,0.0,,100.0,61.96333333333333,849.67,0.0,70.0,,6.75,74.0,0.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
1226,2025-02-10 04:15:00,736.6633333333333,0.0,,100.0,61.93666666666667,849.67,0.0,70.0,,8.040000000000001,74.0,0.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
1227,2025-02-10 04:30:00,731.7199999999999,0.0,,100.0,61.85666666666666,849.67,0.0,70.0,,9.393333333333333,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
1228,2025-02-10 04:45:00,718.3000000000001,0.0,,100.0,61.77333333333333,849.67,0.0,70.0,,10.4,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
1229,2025-02-10 05:00:00,721.1266666666667,0.0,,100.0,61.97,849.67,0.0,70.0,,11.563333333333333,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
1230,2025-02-10 05:15:00,724.6533333333333,0.0,,100.0,62.57666666666666,849.67,0.0,70.0,,12.516666666666666,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
1231,2025-02-10 05:30:00,708.4133333333333,0.0,,100.0,62.46666666666667,849.67,0.0,70.0,,13.666666666666666,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
1232,2025-02-10 05:45:00,710.5300000000001,0.0,,100.0,62.336666666666666,849.67,0.0,70.0,,14.71,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
1233,2025-02-10 06:00:00,715.4766666666668,0.0,,100.0,62.24666666666667,849.67,0.0,70.0,,15.746666666666668,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
1234,2025-02-10 06:15:00,733.8366666666667,0.0,,100.0,62.14666666666667,849.67,0.0,70.0,,16.82,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
1235,2025-02-10 06:30:00,717.5933333333332,0.0,,100.0,62.32333333333333,849.67,0.0,70.0,,17.863333333333333,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
1236,2025-02-10 06:45:00,735.25,0.0,,100.0,62.85333333333333,849.67,0.0,70.0,,19.040000000000003,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
1237,2025-02-10 07:00:00,738.0766666666667,0.0,,100.0,62.74333333333333,849.67,0.0,70.0,,20.093333333333334,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
1238,2025-02-10 07:15:00,715.4733333333334,0.0,,100.0,62.696666666666665,849.67,0.0,70.0,,21.113333333333333,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
1239,2025-02-10 07:30:00,739.4866666666667,0.0,,100.0,62.696666666666665,849.67,0.0,70.0,,22.3,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
1240,2025-02-10 07:45:00,706.29,0.0,,100.0,62.61333333333334,849.67,0.0,70.0,,23.42,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
1241,2025-02-10 08:00:00,733.1333333333333,0.0,,100.0,63.17,849.67,0.0,70.0,,24.55,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
1242,2025-02-10 08:15:00,720.4166666666666,0.0,,100.0,63.42666666666667,849.67,0.0,70.0,,25.58666666666667,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
1243,2025-02-10 08:30:00,742.3100000000001,0.0,,100.0,63.34666666666666,849.67,0.0,70.0,,26.73333333333333,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
1244,2025-02-10 08:45:00,735.2533333333334,0.0,,100.0,63.28333333333333,849.67,0.0,70.0,,27.843333333333334,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
1245,2025-02-10 09:00:00,704.88,0.0,,100.0,63.19,849.67,0.0,70.0,,28.776666666666667,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
1246,2025-02-10 09:15:00,730.3066666666667,0.0,,100.0,63.17666666666667,849.67,0.0,70.0,,30.17,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
1247,2025-02-10 09:30:00,737.37,0.0,,100.0,64.07000000000001,849.67,0.0,70.0,,31.51,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
1248,2025-02-10 09:45:00,747.2599999999999,0.0,,100.0,64.03,849.67,0.0,70.0,,32.946666666666665,74.0,0.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
1249,2025-02-10 10:00:00,733.13,0.0,,100.0,63.95,849.67,0.0,70.0,,34.193333333333335,74.0,0.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
1250,2025-02-10 10:15:00,721.1233333333333,0.0,,100.0,63.803333333333335,849.67,0.0,70.0,,35.73666666666667,74.0,0.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
1251,2025-02-10 10:30:00,706.2933333333334,0.0,,100.0,64.50666666666667,849.67,0.0,70.0,,37.76666666666667,74.0,0.0,70.0,72.0,69.77333333333333,67.0,69.0,85.0,68.0
1252,2025-02-10 10:45:00,718.3000000000001,0.0,,100.0,64.64999999999999,849.67,0.0,70.0,,39.74666666666666,74.0,0.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
1253,2025-02-10 11:00:00,701.35,0.0,,100.0,64.58333333333333,849.67,0.0,70.0,,41.84,74.0,0.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0
1254,2025-02-10 11:15:00,709.8266666666667,0.0,,100.0,65.23,849.67,0.0,70.0,,44.580000000000005,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
1255,2025-02-10 11:30:00,716.1800000000001,0.0,,100.0,65.175,849.67,0.0,70.0,,46.345,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
1256,2025-02-10 11:45:00,734.1925,0.0,,100.0,65.8675,849.67,0.0,70.0,,48.66,74.0,0.0,70.0,72.0,69.695,67.0,69.0,85.0,68.0
1257,2025-02-10 12:00:00,734.5466666666666,0.0,,100.0,69.02666666666667,849.67,0.0,70.0,,51.68333333333334,74.0,0.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
1258,2025-02-10 12:15:00,736.6666666666666,0.0,,100.0,68.81,849.67,0.0,70.0,,53.85333333333333,74.0,0.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
1259,2025-02-10 12:30:00,725.3633333333333,0.0,,100.0,68.72666666666667,849.67,0.0,70.0,,56.17,74.0,0.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
1260,2025-02-10 12:45:00,722.5366666666667,0.0,,100.0,68.64,849.67,0.0,70.0,,60.223333333333336,74.0,0.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0
1261,2025-02-10 13:00:00,702.7599999999999,0.0,,100.0,72.06666666666666,849.67,0.0,70.0,,64.69666666666667,74.0,0.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0
1262,2025-02-10 13:15:00,719.0066666666667,0.0,,100.0,75.67666666666666,849.67,0.0,70.0,,69.85000000000001,74.0,0.0,70.0,72.0,69.47,67.0,69.0,85.0,68.0
1263,2025-02-10 13:30:00,726.07,0.0,,100.0,75.98,849.67,0.0,70.0,,72.89,74.0,0.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,68.0
1264,2025-02-10 13:45:00,700.6433333333333,0.0,,100.0,78.26666666666667,849.67,0.0,70.0,,75.36333333333333,74.0,0.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
1265,2025-02-10 14:00:00,709.8233333333334,0.0,,100.0,79.80333333333334,849.67,0.0,70.0,,78.34666666666666,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
1266,2025-02-10 14:15:00,717.5933333333332,0.0,,100.0,80.14999999999999,849.67,0.0,70.0,,80.08666666666666,74.0,0.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0
1267,2025-02-10 14:30:00,699.9366666666666,0.0,,100.0,82.06333333333333,849.67,0.0,70.0,,81.21,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
1268,2025-02-10 14:45:00,707.0,0.0,,100.0,84.18666666666667,849.67,0.0,70.0,,81.77333333333333,74.0,0.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0
1269,2025-02-10 15:00:00,714.0600000000001,0.0,,100.0,83.13666666666667,849.67,0.0,70.0,,80.80666666666667,74.0,0.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0
1270,2025-02-10 15:15:00,712.65,0.0,,100.0,81.10666666666667,849.67,0.0,70.0,,77.12333333333333,74.0,0.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0
1271,2025-02-10 15:30:00,684.4,0.0,,100.0,78.88,849.67,0.0,70.0,,72.89,74.0,0.0,70.0,72.0,70.23333333333333,67.0,69.0,85.0,68.0
1272,2025-02-10 15:45:00,708.4133333333333,0.0,,100.0,76.05666666666667,849.67,0.0,70.0,,66.95,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1273,2025-02-10 16:00:00,700.6433333333333,0.0,,100.0,74.33,849.67,0.0,70.0,,61.833333333333336,74.0,0.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
1274,2025-02-10 16:15:00,690.0466666666666,0.0,,100.0,72.46333333333334,849.67,0.0,70.0,,56.23333333333333,74.0,0.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0
1275,2025-02-10 16:30:00,701.35,0.0,,100.0,71.47000000000001,849.67,0.0,70.0,,49.35,74.0,0.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
1276,2025-02-10 16:45:00,680.1566666666666,0.0,,100.0,68.63,849.67,0.0,70.0,,43.973333333333336,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
1277,2025-02-10 17:00:00,703.4699999999999,0.0,,100.0,67.99666666666667,849.67,0.0,70.0,,36.63333333333333,74.0,0.0,70.0,72.0,70.77,67.0,69.0,85.0,68.0
1278,2025-02-10 17:15:00,694.2866666666667,0.0,,100.0,66.98333333333333,849.67,0.0,70.0,,29.936666666666667,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
1279,2025-02-10 17:30:00,711.9433333333333,0.0,,100.0,66.32666666666667,849.67,0.0,70.0,,23.5,74.0,0.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
1280,2025-02-10 17:45:00,697.8166666666666,0.0,,100.0,65.92333333333333,849.67,0.0,70.0,,17.226666666666667,74.0,0.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
1281,2025-02-10 18:00:00,708.41,0.0,,100.0,65.14333333333333,849.67,0.0,70.0,,10.54,74.0,0.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0
1282,2025-02-10 18:15:00,677.3333333333334,0.0,,100.0,64.44333333333333,849.67,0.0,70.0,,4.6466666666666665,74.0,0.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
1283,2025-02-10 18:30:00,713.3566666666667,0.0,,100.0,64.26333333333334,849.67,0.0,70.0,,0.1233333333333333,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
1284,2025-02-10 18:45:00,713.3533333333334,0.0,,100.0,64.39,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
1285,2025-02-10 19:00:00,680.16,0.0,,100.0,64.58,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
1286,2025-02-10 19:15:00,687.2199999999999,0.0,,100.0,64.87,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.77666666666667,67.0,69.0,85.0,68.0
1287,2025-02-10 19:30:00,686.5133333333333,0.0,,100.0,65.07,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
1288,2025-02-10 19:45:00,707.7033333333333,0.0,,100.0,65.11333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
1289,2025-02-10 20:00:00,699.23,0.0,,100.0,65.09666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
1290,2025-02-10 20:15:00,688.6366666666667,0.0,,100.0,65.11333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0
1291,2025-02-10 20:30:00,696.4066666666666,0.0,,100.0,65.27,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0
1292,2025-02-10 20:45:00,706.2933333333334,0.0,,100.0,65.36999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0
1293,2025-02-10 21:00:00,724.6566666666668,0.0,,100.0,65.40333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0
1294,2025-02-10 21:15:00,699.9366666666666,0.0,,100.0,65.37666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
1295,2025-02-10 21:30:00,696.4066666666666,0.0,,100.0,65.52666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
1296,2025-02-10 21:45:00,705.5866666666666,0.0,,100.0,65.39999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
1297,2025-02-10 22:00:00,704.88,0.0,,100.0,65.31333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0
1298,2025-02-10 22:15:00,724.6566666666666,0.0,,100.0,65.14666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0
1299,2025-02-10 22:30:00,696.4033333333333,0.0,,100.0,64.82666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
1300,2025-02-10 22:45:00,726.7766666666666,0.0,,100.0,64.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
1301,2025-02-10 23:00:00,723.9466666666667,0.0,,100.0,64.26333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0
1302,2025-02-10 23:15:00,728.1899999999999,0.0,,100.0,63.94333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
1303,2025-02-10 23:30:00,708.4133333333334,0.0,,100.0,63.72,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
1304,2025-02-10 23:45:00,726.07,0.0,,100.0,63.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
1305,2025-02-11 00:00:00,688.6366666666667,0.0,,100.0,63.25666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
1306,2025-02-11 00:15:00,698.5233333333332,0.0,,100.0,63.19333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
1307,2025-02-11 00:30:00,699.23,0.0,,100.0,63.07333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41,67.0,69.0,85.0,68.0
1308,2025-02-11 00:45:00,689.3433333333332,0.0,,100.0,62.91,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1309,2025-02-11 01:00:00,697.11,0.0,,100.0,62.79,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1310,2025-02-11 01:15:00,712.65,0.0,,100.0,62.82666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1311,2025-02-11 01:30:00,720.4200000000001,0.0,,100.0,62.696666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
1312,2025-02-11 01:45:00,693.5766666666667,0.0,,100.0,62.63333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
1313,2025-02-11 02:00:00,704.88,0.0,,100.0,62.64666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1314,2025-02-11 02:15:00,707.0,0.0,,100.0,62.656666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
1315,2025-02-11 02:30:00,704.1733333333333,0.0,,100.0,62.656666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
1316,2025-02-11 02:45:00,696.4033333333333,0.0,,100.0,62.65,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
1317,2025-02-11 03:00:00,728.1866666666666,0.0,,100.0,62.59,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
1318,2025-02-11 03:15:00,693.5799999999999,0.0,,100.0,62.53333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
1319,2025-02-11 03:30:00,700.6433333333333,0.0,,100.0,62.46,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
1320,2025-02-11 03:45:00,694.2866666666667,0.0,,100.0,62.46333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
1321,2025-02-11 04:00:00,686.5133333333333,0.0,,100.0,62.47666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
1322,2025-02-11 04:15:00,704.1733333333333,0.0,,100.0,62.43333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0
1323,2025-02-11 04:30:00,701.35,0.0,,100.0,62.45333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
1324,2025-02-11 04:45:00,690.0466666666666,0.0,,100.0,62.47666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1325,2025-02-11 05:00:00,711.9466666666667,0.0,,100.0,62.51,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1326,2025-02-11 05:15:00,719.7166666666667,0.0,,100.0,62.59,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0
1327,2025-02-11 05:30:00,674.51,0.0,,100.0,62.57666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
1328,2025-02-11 05:45:00,673.0966666666667,0.0,,100.0,62.47666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
1329,2025-02-11 06:00:00,692.8733333333333,0.0,,100.0,62.49,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
1330,2025-02-11 06:15:00,697.1133333333333,0.0,,100.0,62.46333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
1331,2025-02-11 06:30:00,676.63,0.0,,100.0,62.47,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
1332,2025-02-11 06:45:00,703.4666666666667,0.0,,100.0,62.48666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
1333,2025-02-11 07:00:00,684.4,0.0,,100.0,62.43000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,68.0
1334,2025-02-11 07:15:00,685.8100000000001,0.0,,100.0,62.45,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1335,2025-02-11 07:30:00,687.2233333333334,0.0,,100.0,62.42666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1336,2025-02-11 07:45:00,694.2866666666667,0.0,,100.0,62.38999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
1337,2025-02-11 08:00:00,678.04,0.0,,100.0,62.45333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1338,2025-02-11 08:15:00,675.9233333333333,0.0,,100.0,62.57,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
1339,2025-02-11 08:30:00,685.81,0.0,,100.0,62.72333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
1340,2025-02-11 08:45:00,697.82,0.0,,100.0,62.66333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,68.0
1341,2025-02-11 09:00:00,679.4533333333334,0.0,,100.0,62.74,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
1342,2025-02-11 09:15:00,726.07,0.0,,100.0,62.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
1343,2025-02-11 09:30:00,669.5666666666667,0.0,,100.0,61.59,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
1344,2025-02-11 09:45:00,676.6266666666667,0.0,,100.0,61.2,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
1345,2025-02-11 10:00:00,697.1099999999999,0.0,,100.0,61.025,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25999999999999,67.0,69.0,85.0,68.0
1346,2025-02-11 10:15:00,665.33,0.0,,100.0,60.830000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
1347,2025-02-11 10:30:00,677.3366666666667,0.0,,100.0,60.70333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1348,2025-02-11 10:45:00,689.3433333333334,0.0,,100.0,60.6,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
1349,2025-02-11 11:00:00,696.4033333333333,0.0,,100.0,60.50333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
1350,2025-02-11 11:15:00,717.5966666666667,0.0,,100.0,60.44,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
1351,2025-02-11 11:30:00,711.2366666666667,0.0,,100.0,60.42666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
1352,2025-02-11 11:45:00,680.8666666666667,0.0,,100.0,60.42,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
1353,2025-02-11 12:00:00,690.7566666666667,0.0,,100.0,60.403333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
1354,2025-02-11 12:15:00,674.51,0.0,,100.0,60.39666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19333333333334,67.0,69.0,85.0,68.0
1355,2025-02-11 12:30:00,692.8733333333333,0.0,,100.0,60.4,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0
1356,2025-02-11 12:45:00,701.35,0.0,,100.0,60.39666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.13666666666667,67.0,69.0,85.0,68.0
1357,2025-02-11 13:00:00,683.6933333333333,0.0,,100.0,60.376666666666665,849.67,0.0,70.0,,0.0333333333333333,74.0,0.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
1358,2025-02-11 13:15:00,680.8666666666667,0.0,,100.0,60.38333333333333,849.67,0.0,70.0,,0.32,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
1359,2025-02-11 13:30:00,699.9366666666666,0.0,,100.0,60.38333333333333,849.67,0.0,70.0,,2.26,74.0,0.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0
1360,2025-02-11 13:45:00,702.0566666666667,0.0,,100.0,60.39666666666667,849.67,0.0,70.0,,4.0200000000000005,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
1361,2025-02-11 14:00:00,699.23,0.0,,100.0,60.453333333333326,849.67,0.0,70.0,,4.493333333333333,74.0,0.0,70.0,72.0,69.88,67.0,69.0,85.0,68.0
1362,2025-02-11 14:15:00,687.93,0.0,,100.0,60.5,849.67,0.0,70.0,,3.3433333333333333,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
1363,2025-02-11 14:30:00,689.3433333333334,0.0,,100.0,60.51,849.67,0.0,70.0,,3.11,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1364,2025-02-11 14:45:00,700.64,0.0,,100.0,60.54333333333333,849.67,0.0,70.0,,3.1266666666666665,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1365,2025-02-11 15:00:00,683.6899999999999,0.0,,100.0,60.6,849.67,0.0,70.0,,1.8766666666666667,74.0,0.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0
1366,2025-02-11 15:15:00,663.9166666666666,0.0,,100.0,60.66333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0
1367,2025-02-11 15:30:00,703.4666666666667,0.0,,100.0,60.696666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
1368,2025-02-11 15:45:00,693.5833333333334,0.0,,100.0,60.703333333333326,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
1369,2025-02-11 16:00:00,707.0,0.0,,100.0,60.76666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1370,2025-02-11 16:15:00,673.0966666666667,0.0,,100.0,60.82,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
1371,2025-02-11 16:30:00,675.2166666666667,0.0,,100.0,60.82,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1372,2025-02-11 16:45:00,435.07666666666665,0.0,,100.0,61.26,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.42,67.0,69.0,85.0,68.0
1373,2025-02-11 17:00:00,642.0233333333333,0.0,,100.0,62.303333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
1374,2025-02-11 17:15:00,622.9499999999999,0.0,,100.0,62.48,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
1375,2025-02-11 17:30:00,641.3133333333334,0.0,,100.0,62.583333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
1376,2025-02-11 17:45:00,618.7133333333334,0.0,,100.0,62.69,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
1377,2025-02-11 18:00:00,656.1466666666666,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0
1378,2025-02-11 18:15:00,615.18,0.0,,100.0,62.79333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
1379,2025-02-11 18:30:00,617.3000000000001,0.0,,100.0,62.85333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
1380,2025-02-11 18:45:00,612.3566666666667,0.0,,100.0,62.946666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.58333333333333,67.0,69.0,85.0,68.0
1381,2025-02-11 19:00:00,626.4833333333332,0.0,,100.0,62.99,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
1382,2025-02-11 19:15:00,654.0300000000001,0.0,,100.0,63.04333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0
1383,2025-02-11 19:30:00,619.42,0.0,,100.0,62.93,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.61333333333333,67.0,69.0,85.0,68.0
1384,2025-02-11 19:45:00,632.1333333333333,0.0,,100.0,62.84666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
1385,2025-02-11 20:00:00,644.8466666666667,0.0,,100.0,62.81333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0
1386,2025-02-11 20:15:00,634.96,0.0,,100.0,62.76666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
1387,2025-02-11 20:30:00,642.7266666666666,0.0,,100.0,62.723333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
1388,2025-02-11 20:45:00,627.19,0.0,,100.0,62.63333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
1389,2025-02-11 21:00:00,640.6066666666667,0.0,,100.0,62.620000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
1390,2025-02-11 21:15:00,618.0066666666667,0.0,,100.0,62.63333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
1391,2025-02-11 21:30:00,621.54,0.0,,100.0,62.66,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.61333333333334,67.0,69.0,85.0,68.0
1392,2025-02-11 21:45:00,623.6566666666666,0.0,,100.0,62.66,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1393,2025-02-11 22:00:00,623.6566666666666,0.0,,100.0,62.66333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0
1394,2025-02-11 22:15:00,649.0833333333334,0.0,,100.0,62.57333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
1395,2025-02-11 22:30:00,616.5966666666667,0.0,,100.0,62.64333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0
1396,2025-02-11 22:45:00,617.3000000000001,0.0,,100.0,62.60666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
1397,2025-02-11 23:00:00,633.5433333333334,0.0,,100.0,62.623333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
1398,2025-02-11 23:15:00,638.4899999999999,0.0,,100.0,62.64333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
1399,2025-02-11 23:30:00,640.6066666666667,0.0,,100.0,62.656666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.48,67.0,69.0,85.0,68.0
1400,2025-02-11 23:45:00,642.7266666666666,0.0,,100.0,62.64333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0
1401,2025-02-12 00:00:00,651.91,0.0,,100.0,62.68333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0
1402,2025-02-12 00:15:00,623.66,0.0,,100.0,62.77333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
1403,2025-02-12 00:30:00,613.77,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
1404,2025-02-12 00:45:00,627.8933333333333,0.0,,100.0,62.73,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
1405,2025-02-12 01:00:00,632.84,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
1406,2025-02-12 01:15:00,623.6566666666668,0.0,,100.0,62.73666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0
1407,2025-02-12 01:30:00,607.4133333333333,0.0,,100.0,62.74666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
1408,2025-02-12 01:45:00,652.6166666666667,0.0,,100.0,62.74333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
1409,2025-02-12 02:00:00,623.66,0.0,,100.0,62.73333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
1410,2025-02-12 02:15:00,657.5600000000001,0.0,,100.0,62.73666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
1411,2025-02-12 02:30:00,628.6033333333334,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
1412,2025-02-12 02:45:00,634.96,0.0,,100.0,62.74666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
1413,2025-02-12 03:00:00,613.77,0.0,,100.0,62.73333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
1414,2025-02-12 03:15:00,620.8333333333334,0.0,,100.0,62.68666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
1415,2025-02-12 03:30:00,628.6033333333334,0.0,,100.0,62.70333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
1416,2025-02-12 03:45:00,621.54,0.0,,100.0,62.73333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1417,2025-02-12 04:00:00,623.6566666666666,0.0,,100.0,62.73666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1418,2025-02-12 04:15:00,637.7800000000001,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
