,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1419,2025-02-12 04:30:00,632.1333333333333,0.0,,100.0,62.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
1420,2025-02-12 04:45:00,631.4266666666666,0.0,,100.0,62.78,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
1421,2025-02-12 05:00:00,593.9933333333333,0.0,,100.0,62.82333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
1422,2025-02-12 05:15:00,609.5333333333333,0.0,,100.0,62.85,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1423,2025-02-12 05:30:00,615.89,0.0,,100.0,62.81666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
1424,2025-02-12 05:45:00,625.0733333333334,0.0,,100.0,62.73666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
1425,2025-02-12 06:00:00,627.1899999999999,0.0,,100.0,62.72666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1426,2025-02-12 06:15:00,634.25,0.0,,100.0,62.73,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
1427,2025-02-12 06:30:00,622.2433333333333,0.0,,100.0,62.69,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
1428,2025-02-12 06:45:00,608.1166666666667,0.0,,100.0,62.696666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1429,2025-02-12 07:00:00,632.8366666666667,0.0,,100.0,62.72333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
1430,2025-02-12 07:15:00,644.14,0.0,,100.0,62.73666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1431,2025-02-12 07:30:00,627.8966666666666,0.0,,100.0,62.74,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1432,2025-02-12 07:45:00,618.7133333333333,0.0,,100.0,62.76666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
1433,2025-02-12 08:00:00,613.0633333333334,0.0,,100.0,62.803333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1434,2025-02-12 08:15:00,633.5433333333334,0.0,,100.0,62.833333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
1435,2025-02-12 08:30:00,629.3066666666667,0.0,,100.0,62.82333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
1436,2025-02-12 08:45:00,614.4733333333334,0.0,,100.0,62.85666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
1437,2025-02-12 09:00:00,610.24,0.0,,100.0,62.77333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
1438,2025-02-12 09:15:00,626.48,0.0,,100.0,62.82333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
1439,2025-02-12 09:30:00,586.9333333333333,0.0,,100.0,62.836666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1440,2025-02-12 09:45:00,605.2933333333334,0.0,,100.0,62.84333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
1441,2025-02-12 10:00:00,622.2433333333333,0.0,,100.0,62.85666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
1442,2025-02-12 10:15:00,642.02,0.0,,100.0,62.883333333333326,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
1443,2025-02-12 10:30:00,604.59,0.0,,100.0,62.90333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
1444,2025-02-12 10:45:00,612.3566666666667,0.0,,100.0,62.93333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1445,2025-02-12 11:00:00,625.07,0.0,,100.0,62.906666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1446,2025-02-12 11:15:00,635.6633333333333,0.0,,100.0,62.89666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1447,2025-02-12 11:30:00,624.3633333333333,0.0,,100.0,62.85666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1448,2025-02-12 11:45:00,622.2433333333333,0.0,,100.0,62.91666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1449,2025-02-12 12:00:00,602.4666666666667,0.0,,100.0,62.94,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1450,2025-02-12 12:15:00,644.14,0.0,,100.0,62.90333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
1451,2025-02-12 12:30:00,620.1266666666667,0.0,,100.0,62.9,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1452,2025-02-12 12:45:00,622.9499999999999,0.0,,100.0,62.91,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1453,2025-02-12 13:00:00,606.7033333333334,0.0,,100.0,62.876666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
1454,2025-02-12 13:15:00,610.94,0.0,,100.0,62.84,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.43,67.0,69.0,85.0,68.0
1455,2025-02-12 13:30:00,621.54,0.0,,100.0,62.73333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
1456,2025-02-12 13:45:00,597.5266666666666,0.0,,100.0,62.78,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
1457,2025-02-12 14:00:00,634.25,0.0,,100.0,62.89666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
1458,2025-02-12 14:15:00,620.1266666666667,0.0,,100.0,62.93333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
1459,2025-02-12 14:30:00,0.0,0.0,,100.0,65.27999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
1460,2025-02-12 14:45:00,0.0,0.0,,100.0,68.30666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
1461,2025-02-12 15:00:00,0.0,0.0,,100.0,68.65333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0
1462,2025-02-12 15:15:00,0.0,0.0,,100.0,68.78,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0
1463,2025-02-12 15:30:00,0.0,0.0,,100.0,68.88,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
1464,2025-02-12 15:45:00,0.0,0.0,,100.0,68.93,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
1465,2025-02-12 16:00:00,0.0,0.0,,100.0,69.04333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0
1466,2025-02-12 16:15:00,0.0,0.0,,100.0,69.17666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
1467,2025-02-12 16:30:00,0.0,0.0,,100.0,69.29333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
1468,2025-02-12 16:45:00,0.0,0.0,,100.0,69.31333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
1469,2025-02-12 17:00:00,0.0,0.0,,100.0,69.33,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0
1470,2025-02-12 17:15:00,0.0,0.0,,100.0,69.41333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.91666666666667,67.0,69.0,85.0,68.0
1471,2025-02-12 17:30:00,0.0,0.0,,100.0,69.40666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
1472,2025-02-12 17:45:00,0.0,0.0,,100.0,69.47,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
1473,2025-02-12 18:00:00,0.0,0.0,,100.0,69.59333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
1474,2025-02-12 18:15:00,0.0,0.0,,100.0,69.49333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.98,67.0,69.0,85.0,68.0
1475,2025-02-12 18:30:00,0.0,0.0,,100.0,69.51666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0
1476,2025-02-12 18:45:00,0.0,0.0,,100.0,69.63333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0
1477,2025-02-12 19:00:00,0.0,0.0,,100.0,69.66333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
1478,2025-02-12 19:15:00,0.0,0.0,,100.0,69.66666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1479,2025-02-12 19:30:00,0.0,0.0,,100.0,69.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1480,2025-02-12 19:45:00,0.0,0.0,,100.0,69.84666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.14333333333333,67.0,69.0,85.0,68.0
1481,2025-02-12 20:00:00,0.0,0.0,,100.0,69.84333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.18666666666667,67.0,69.0,85.0,68.0
1482,2025-02-12 20:15:00,0.0,0.0,,100.0,69.9,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0
1483,2025-02-12 20:30:00,0.0,0.0,,100.0,69.98666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0
1484,2025-02-12 20:45:00,0.0,0.0,,100.0,70.045,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1485,2025-02-12 21:00:00,0.0,0.0,,100.0,70.11666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.25333333333333,67.0,69.0,85.0,68.0
1486,2025-02-12 21:15:00,0.0,0.0,,100.0,70.10333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0
1487,2025-02-12 21:30:00,0.0,0.0,,100.0,70.11,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35,67.0,69.0,85.0,68.0
1488,2025-02-12 21:45:00,0.0,0.0,,100.0,70.09,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33,67.0,69.0,85.0,68.0
1489,2025-02-12 22:00:00,0.0,0.0,,100.0,70.06333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.32333333333334,67.0,69.0,85.0,68.0
1490,2025-02-12 22:15:00,0.0,0.0,,100.0,70.03666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0
1491,2025-02-12 22:30:00,0.0,0.0,,100.0,70.10666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0
1492,2025-02-12 22:45:00,0.0,0.0,,100.0,70.10666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
1493,2025-02-12 23:00:00,0.0,0.0,,100.0,70.07666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
1494,2025-02-12 23:15:00,0.0,0.0,,100.0,70.05666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33,67.0,69.0,85.0,68.0
1495,2025-02-12 23:30:00,0.0,0.0,,100.0,70.11333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.30333333333334,67.0,69.0,85.0,68.0
1496,2025-02-12 23:45:00,0.0,0.0,,100.0,70.11,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.3,67.0,69.0,85.0,68.0
1497,2025-02-13 00:00:00,0.0,0.0,,100.0,70.05,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1498,2025-02-13 00:15:00,0.0,0.0,,100.0,70.14,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1499,2025-02-13 00:30:00,0.0,0.0,,100.0,70.15333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.28666666666668,67.0,69.0,85.0,68.0
1500,2025-02-13 00:45:00,0.0,0.0,,100.0,70.07666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1501,2025-02-13 01:00:00,0.0,0.0,,100.0,70.06333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0
1502,2025-02-13 01:15:00,0.0,0.0,,100.0,70.15666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0
1503,2025-02-13 01:30:00,0.0,0.0,,100.0,70.25666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1504,2025-02-13 01:45:00,0.0,0.0,,100.0,70.3,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1505,2025-02-13 02:00:00,0.0,0.0,,100.0,70.42,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1506,2025-02-13 02:15:00,0.0,0.0,,100.0,70.43,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.25333333333333,67.0,69.0,85.0,68.0
1507,2025-02-13 02:30:00,0.0,0.0,,100.0,70.39999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35000000000001,67.0,69.0,85.0,68.0
1508,2025-02-13 02:45:00,0.0,0.0,,100.0,70.41666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0
1509,2025-02-13 03:00:00,0.0,0.0,,100.0,70.39999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35,67.0,69.0,85.0,68.0
1510,2025-02-13 03:15:00,0.0,0.0,,100.0,70.50666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0
1511,2025-02-13 03:30:00,0.0,0.0,,100.0,70.47666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.36666666666666,67.0,69.0,85.0,68.0
1512,2025-02-13 03:45:00,0.0,0.0,,100.0,70.46666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
1513,2025-02-13 04:00:00,0.0,0.0,,100.0,70.46333333333332,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
1514,2025-02-13 04:15:00,0.0,0.0,,100.0,70.45666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
1515,2025-02-13 04:30:00,0.0,0.0,,100.0,70.45,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
1516,2025-02-13 04:45:00,0.0,0.0,,100.0,70.45666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
1517,2025-02-13 05:00:00,0.0,0.0,,100.0,70.41666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
1518,2025-02-13 05:15:00,0.0,0.0,,100.0,70.47333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0
1519,2025-02-13 05:30:00,0.0,0.0,,100.0,70.44333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.32666666666667,67.0,69.0,85.0,68.0
1520,2025-02-13 05:45:00,0.0,0.0,,100.0,70.46,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
1521,2025-02-13 06:00:00,0.0,0.0,,100.0,70.43666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
1522,2025-02-13 06:15:00,0.0,0.0,,100.0,70.44333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
1523,2025-02-13 06:30:00,0.0,0.0,,100.0,70.44333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
1524,2025-02-13 06:45:00,0.0,0.0,,100.0,70.43666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
1525,2025-02-13 07:00:00,0.0,0.0,,100.0,70.40333333333332,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
1526,2025-02-13 07:15:00,0.0,0.0,,100.0,70.39,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33,67.0,69.0,85.0,68.0
1527,2025-02-13 07:30:00,0.0,0.0,,100.0,70.39333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0
1528,2025-02-13 07:45:00,0.0,0.0,,100.0,70.37,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.30666666666667,67.0,69.0,85.0,68.0
1529,2025-02-13 08:00:00,0.0,0.0,,100.0,70.36666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1530,2025-02-13 08:15:00,0.0,0.0,,100.0,70.35333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1531,2025-02-13 08:30:00,0.0,0.0,,100.0,70.29333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1532,2025-02-13 08:45:00,0.0,0.0,,100.0,70.25,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1533,2025-02-13 09:00:00,0.0,0.0,,100.0,70.23666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0
1534,2025-02-13 09:15:00,0.0,0.0,,100.0,70.25,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0
1535,2025-02-13 09:30:00,0.0,0.0,,100.0,70.21666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.19,67.0,69.0,85.0,68.0
1536,2025-02-13 09:45:00,0.0,0.0,,100.0,70.22000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.11333333333333,67.0,69.0,85.0,68.0
1537,2025-02-13 10:00:00,0.0,0.0,,100.0,70.17333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1538,2025-02-13 10:15:00,0.0,0.0,,100.0,70.18,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1539,2025-02-13 10:30:00,0.0,0.0,,100.0,70.16000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1540,2025-02-13 10:45:00,0.0,0.0,,100.0,70.07666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
1541,2025-02-13 11:00:00,0.0,0.0,,100.0,70.05666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1542,2025-02-13 11:15:00,0.0,0.0,,100.0,70.07,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.11333333333333,67.0,69.0,85.0,68.0
1543,2025-02-13 11:30:00,0.0,0.0,,100.0,70.04333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.16333333333334,67.0,69.0,85.0,68.0
1544,2025-02-13 11:45:00,0.0,0.0,,100.0,70.04333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.18,67.0,69.0,85.0,68.0
1545,2025-02-13 12:00:00,0.0,0.0,,100.0,70.02666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0
1546,2025-02-13 12:15:00,0.0,0.0,,100.0,70.02666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
1547,2025-02-13 12:30:00,0.0,0.0,,100.0,69.97333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.15666666666667,67.0,69.0,85.0,68.0
1548,2025-02-13 12:45:00,0.0,0.0,,100.0,69.94333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.14999999999999,67.0,69.0,85.0,68.0
1549,2025-02-13 13:00:00,0.0,0.0,,100.0,69.90333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
1550,2025-02-13 13:15:00,0.0,0.0,,100.0,69.82666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
1551,2025-02-13 13:30:00,0.0,0.0,,100.0,69.74,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1552,2025-02-13 13:45:00,0.0,0.0,,100.0,69.72,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1553,2025-02-13 14:00:00,0.0,0.0,,100.0,69.82,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.12666666666667,67.0,69.0,85.0,68.0
1554,2025-02-13 14:15:00,0.0,0.0,,100.0,69.82666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0
1555,2025-02-13 14:30:00,0.0,0.0,,100.0,69.77,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0
1556,2025-02-13 14:45:00,0.0,0.0,,100.0,69.75,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0
1557,2025-02-13 15:00:00,0.0,0.0,,100.0,69.79333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1558,2025-02-13 15:15:00,0.0,0.0,,100.0,69.84666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1559,2025-02-13 15:30:00,0.0,0.0,,100.0,69.81,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.29333333333334,67.0,69.0,85.0,68.0
1560,2025-02-13 15:45:00,0.0,0.0,,100.0,69.85333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.34333333333332,67.0,69.0,85.0,68.0
1561,2025-02-13 16:00:00,0.0,0.0,,100.0,69.89999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
1562,2025-02-13 16:15:00,0.0,0.0,,100.0,70.02333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.47333333333334,67.0,69.0,85.0,68.0
1563,2025-02-13 16:30:00,0.0,0.0,,100.0,70.03333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
1564,2025-02-13 16:45:00,0.0,0.0,,100.0,70.03666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0
1565,2025-02-13 17:00:00,0.0,0.0,,100.0,70.05666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0
1566,2025-02-13 17:15:00,0.0,0.0,,100.0,70.03,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0
1567,2025-02-13 17:30:00,0.0,0.0,,100.0,69.96666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0
1568,2025-02-13 17:45:00,0.0,0.0,,100.0,69.98,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0
1569,2025-02-13 18:00:00,0.0,0.0,,100.0,70.03333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0
1570,2025-02-13 18:15:00,0.0,0.0,,100.0,69.99333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0
1571,2025-02-13 18:30:00,0.0,0.0,,100.0,69.99666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.48666666666666,67.0,69.0,85.0,68.0
1572,2025-02-13 18:45:00,0.0,0.0,,100.0,70.07,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
1573,2025-02-13 19:00:00,0.0,0.0,,100.0,70.09666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0
1574,2025-02-13 19:15:00,0.0,0.0,,100.0,70.10666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0
1575,2025-02-13 19:30:00,0.0,0.0,,100.0,70.12,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53666666666668,67.0,69.0,85.0,68.0
1576,2025-02-13 19:45:00,0.0,0.0,,100.0,70.14,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.58666666666666,67.0,69.0,85.0,68.0
1577,2025-02-13 20:00:00,0.0,0.0,,100.0,70.12,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.56,67.0,69.0,85.0,68.0
1578,2025-02-13 20:15:00,0.0,0.0,,100.0,70.08999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.55333333333333,67.0,69.0,85.0,68.0
1579,2025-02-13 20:30:00,0.0,0.0,,100.0,70.13333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.59666666666668,67.0,69.0,85.0,68.0
1580,2025-02-13 20:45:00,0.0,0.0,,100.0,70.16000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,67.0,69.0,85.0,68.0
1581,2025-02-13 21:00:00,0.0,0.0,,100.0,70.20333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,67.0,69.0,85.0,68.0
1582,2025-02-13 21:15:00,0.0,0.0,,100.0,70.23,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.66333333333334,67.0,69.0,85.0,68.0
1583,2025-02-13 21:30:00,0.0,0.0,,100.0,70.27,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.71,67.0,69.0,85.0,68.0
1584,2025-02-13 21:45:00,0.0,0.0,,100.0,70.26333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,67.0,69.0,85.0,68.0
1585,2025-02-13 22:00:00,0.0,0.0,,100.0,70.23666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,67.0,69.0,85.0,68.0
1586,2025-02-13 22:15:00,0.0,0.0,,100.0,70.21666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0
1587,2025-02-13 22:30:00,0.0,0.0,,100.0,70.24333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.58666666666666,67.0,69.0,85.0,68.0
1588,2025-02-13 22:45:00,0.0,0.0,,100.0,70.22333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53666666666668,67.0,69.0,85.0,68.0
1589,2025-02-13 23:00:00,0.0,0.0,,100.0,70.20666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
1590,2025-02-13 23:15:00,0.0,0.0,,100.0,70.18,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0
1591,2025-02-13 23:30:00,0.0,0.0,,100.0,70.14666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0
1592,2025-02-13 23:45:00,0.0,0.0,,100.0,70.08333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0
1593,2025-02-14 00:00:00,0.0,0.0,,100.0,70.03333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.47333333333333,67.0,69.0,85.0,68.0
1594,2025-02-14 00:15:00,0.0,0.0,,100.0,69.99333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.48333333333333,67.0,69.0,85.0,68.0
1595,2025-02-14 00:30:00,0.0,0.0,,100.0,69.94666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
1596,2025-02-14 00:45:00,0.0,0.0,,100.0,69.87333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0
1597,2025-02-14 01:00:00,0.0,0.0,,100.0,69.81333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.47333333333334,67.0,69.0,85.0,68.0
1598,2025-02-14 01:15:00,0.0,0.0,,100.0,69.8,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
1599,2025-02-14 01:30:00,0.0,0.0,,100.0,69.78,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0
1600,2025-02-14 01:45:00,0.0,0.0,,100.0,69.70333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0
1601,2025-02-14 02:00:00,0.0,0.0,,100.0,69.65666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.45666666666666,67.0,69.0,85.0,68.0
1602,2025-02-14 02:15:00,0.0,0.0,,100.0,69.58333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.40666666666667,67.0,69.0,85.0,68.0
1603,2025-02-14 02:30:00,0.0,0.0,,100.0,69.51333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0
1604,2025-02-14 02:45:00,0.0,0.0,,100.0,69.48333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
1605,2025-02-14 03:00:00,0.0,0.0,,100.0,69.47333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
1606,2025-02-14 03:15:00,0.0,0.0,,100.0,69.45333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0
1607,2025-02-14 03:30:00,0.0,0.0,,100.0,69.38000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.27,67.0,69.0,85.0,68.0
1608,2025-02-14 03:45:00,0.0,0.0,,100.0,69.37666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.26,67.0,69.0,85.0,68.0
1609,2025-02-14 04:00:00,0.0,0.0,,100.0,69.35,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33,67.0,69.0,85.0,68.0
1610,2025-02-14 04:15:00,0.0,0.0,,100.0,69.31333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.31666666666666,67.0,69.0,85.0,68.0
1611,2025-02-14 04:30:00,0.0,0.0,,100.0,69.26,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1612,2025-02-14 04:45:00,0.0,0.0,,100.0,69.24,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1613,2025-02-14 05:00:00,0.0,0.0,,100.0,69.25333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0
1614,2025-02-14 05:15:00,0.0,0.0,,100.0,69.28,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.16666666666667,67.0,69.0,85.0,68.0
1615,2025-02-14 05:30:00,0.0,0.0,,100.0,69.23,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1616,2025-02-14 05:45:00,0.0,0.0,,100.0,69.18333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1617,2025-02-14 06:00:00,0.0,0.0,,100.0,69.17,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
1618,2025-02-14 06:15:00,0.0,0.0,,100.0,69.16333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1619,2025-02-14 06:30:00,0.0,0.0,,100.0,69.13666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.11999999999999,67.0,69.0,85.0,68.0
1620,2025-02-14 06:45:00,0.0,0.0,,100.0,69.11999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.19333333333333,67.0,69.0,85.0,68.0
1621,2025-02-14 07:00:00,0.0,0.0,,100.0,69.10000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.13666666666667,67.0,69.0,85.0,68.0
1622,2025-02-14 07:15:00,0.0,0.0,,100.0,69.08,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.19333333333333,67.0,69.0,85.0,68.0
1623,2025-02-14 07:30:00,0.0,0.0,,100.0,69.02,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0
1624,2025-02-14 07:45:00,0.0,0.0,,100.0,68.95666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1625,2025-02-14 08:00:00,0.0,0.0,,100.0,68.94333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1626,2025-02-14 08:15:00,0.0,0.0,,100.0,68.92,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
1627,2025-02-14 08:30:00,0.0,0.0,,100.0,68.86999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0
1628,2025-02-14 08:45:00,0.0,0.0,,100.0,68.86666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
1629,2025-02-14 09:00:00,0.0,0.0,,100.0,68.89333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
1630,2025-02-14 09:15:00,0.0,0.0,,100.0,68.88,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
1631,2025-02-14 09:30:00,0.0,0.0,,100.0,68.90666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
1632,2025-02-14 09:45:00,0.0,0.0,,100.0,68.94333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
1633,2025-02-14 10:00:00,0.0,0.0,,100.0,68.92666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
1634,2025-02-14 10:15:00,0.0,0.0,,100.0,68.88666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
1635,2025-02-14 10:30:00,0.0,0.0,,100.0,68.86666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0
1636,2025-02-14 10:45:00,0.0,0.0,,100.0,68.85666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
1637,2025-02-14 11:00:00,0.0,0.0,,100.0,68.83,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
1638,2025-02-14 11:15:00,0.0,0.0,,100.0,68.85333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
1639,2025-02-14 11:30:00,0.0,0.0,,100.0,68.78333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0
1640,2025-02-14 11:45:00,0.0,0.0,,100.0,68.79666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
1641,2025-02-14 12:00:00,0.0,0.0,,100.0,68.76333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
1642,2025-02-14 12:15:00,0.0,0.0,,100.0,68.76666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
1643,2025-02-14 12:30:00,0.0,0.0,,100.0,68.72666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
1644,2025-02-14 12:45:00,0.0,0.0,,100.0,68.71333333333332,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0
1645,2025-02-14 13:00:00,0.0,0.0,,100.0,68.68333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
1646,2025-02-14 13:15:00,0.0,0.0,,100.0,68.67,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
1647,2025-02-14 13:30:00,0.0,0.0,,100.0,68.66666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0
1648,2025-02-14 13:45:00,0.0,0.0,,100.0,68.68333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
1649,2025-02-14 14:00:00,0.0,0.0,,100.0,68.74,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
1650,2025-02-14 14:15:00,0.0,0.0,,100.0,68.79666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.34333333333332,67.0,69.0,85.0,68.0
1651,2025-02-14 14:30:00,0.0,0.0,,100.0,68.81666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
1652,2025-02-14 14:45:00,0.0,0.0,,100.0,68.85000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1653,2025-02-14 15:00:00,0.0,0.0,,100.0,68.89333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1654,2025-02-14 15:15:00,0.0,0.0,,100.0,68.91333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
1655,2025-02-14 15:30:00,0.0,0.0,,100.0,68.87333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1656,2025-02-14 15:45:00,0.0,0.0,,100.0,68.91333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0
1657,2025-02-14 16:00:00,0.0,0.0,,100.0,68.98333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0
1658,2025-02-14 16:15:00,0.0,0.0,,100.0,69.01,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0
1659,2025-02-14 16:30:00,0.0,0.0,,100.0,69.01,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
1660,2025-02-14 16:45:00,0.0,0.0,,100.0,69.04333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0
1661,2025-02-14 17:00:00,0.0,0.0,,100.0,69.12666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.94,67.0,69.0,85.0,68.0
1662,2025-02-14 17:15:00,0.0,0.0,,100.0,69.22333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0
1663,2025-02-14 17:30:00,0.0,0.0,,100.0,69.23666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0
1664,2025-02-14 17:45:00,404.0,0.0,,100.0,66.73,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.82000000000001,67.0,69.0,85.0,68.0
1665,2025-02-14 18:00:00,615.18,0.0,,100.0,64.44,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0
1666,2025-02-14 18:15:00,608.8266666666667,0.0,,100.0,64.75333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0
1667,2025-02-14 18:30:00,615.89,0.0,,100.0,64.72333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
1668,2025-02-14 18:45:00,642.02,0.0,,100.0,65.08333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0
1669,2025-02-14 19:00:00,640.61,0.0,,100.0,65.26333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.78666666666668,67.0,69.0,85.0,68.0
1670,2025-02-14 19:15:00,632.1333333333333,0.0,,100.0,65.46666666666665,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
1671,2025-02-14 19:30:00,623.6566666666666,0.0,,100.0,65.32666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0
1672,2025-02-14 19:45:00,639.9,0.0,,100.0,65.19666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0
1673,2025-02-14 20:00:00,634.2533333333334,0.0,,100.0,65.29333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
1674,2025-02-14 20:15:00,648.3766666666667,0.0,,100.0,65.31,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0
1675,2025-02-14 20:30:00,618.0066666666667,0.0,,100.0,65.33666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
1676,2025-02-14 20:45:00,620.1266666666667,0.0,,100.0,65.28,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1677,2025-02-14 21:00:00,636.37,0.0,,100.0,65.33,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.13,67.0,69.0,85.0,68.0
1678,2025-02-14 21:15:00,632.8366666666667,0.0,,100.0,65.35000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0
1679,2025-02-14 21:30:00,639.1966666666667,0.0,,100.0,65.30666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0
1680,2025-02-14 21:45:00,648.3766666666667,0.0,,100.0,65.25,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
1681,2025-02-14 22:00:00,650.4966666666666,0.0,,100.0,65.25666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1682,2025-02-14 22:15:00,626.4833333333333,0.0,,100.0,65.23666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
1683,2025-02-14 22:30:00,638.49,0.0,,100.0,65.24000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0
1684,2025-02-14 22:45:00,644.8466666666667,0.0,,100.0,65.25,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0
1685,2025-02-14 23:00:00,622.2433333333333,0.0,,100.0,65.14,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0
1686,2025-02-14 23:15:00,633.5466666666666,0.0,,100.0,65.08,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
1687,2025-02-14 23:30:00,642.7266666666666,0.0,,100.0,65.02333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
1688,2025-02-14 23:45:00,629.3066666666667,0.0,,100.0,65.00333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0
1689,2025-02-15 00:00:00,613.06,0.0,,100.0,64.91666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.01,67.0,69.0,85.0,68.0
1690,2025-02-15 00:15:00,620.1266666666667,0.0,,100.0,64.87,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.00666666666666,67.0,69.0,85.0,68.0
1691,2025-02-15 00:30:00,610.24,0.0,,100.0,64.93333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
1692,2025-02-15 00:45:00,644.8466666666667,0.0,,100.0,64.95333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1693,2025-02-15 01:00:00,621.5400000000001,0.0,,100.0,64.92666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
1694,2025-02-15 01:15:00,611.65,0.0,,100.0,64.91000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
1695,2025-02-15 01:30:00,628.6033333333334,0.0,,100.0,64.94666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
1696,2025-02-15 01:45:00,618.7133333333333,0.0,,100.0,64.94666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1697,2025-02-15 02:00:00,630.7199999999999,0.0,,100.0,64.94666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1698,2025-02-15 02:15:00,604.5866666666667,0.0,,100.0,64.92666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0
1699,2025-02-15 02:30:00,632.8366666666667,0.0,,100.0,64.91333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.11,67.0,69.0,85.0,68.0
1700,2025-02-15 02:45:00,640.61,0.0,,100.0,64.97333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0
1701,2025-02-15 03:00:00,605.2966666666666,0.0,,100.0,65.06333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0
1702,2025-02-15 03:15:00,619.42,0.0,,100.0,65.06666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
1703,2025-02-15 03:30:00,634.2533333333333,0.0,,100.0,65.00666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
1704,2025-02-15 03:45:00,594.6999999999999,0.0,,100.0,64.98,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0
1705,2025-02-15 04:00:00,611.65,0.0,,100.0,65.01,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
1706,2025-02-15 04:15:00,601.7600000000001,0.0,,100.0,65.06,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1707,2025-02-15 04:30:00,597.5266666666666,0.0,,100.0,65.08333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0
1708,2025-02-15 04:45:00,607.4133333333333,0.0,,100.0,65.13333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0
1709,2025-02-15 05:00:00,598.23,0.0,,100.0,65.14999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0
1710,2025-02-15 05:15:00,596.1133333333333,0.0,,100.0,65.21,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.19666666666667,67.0,69.0,85.0,68.0
1711,2025-02-15 05:30:00,609.5300000000001,0.0,,100.0,65.23666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0
1712,2025-02-15 05:45:00,628.6,0.0,,100.0,65.18333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1713,2025-02-15 06:00:00,622.9499999999999,0.0,,100.0,65.22333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0
1714,2025-02-15 06:15:00,620.8333333333334,0.0,,100.0,65.22666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0
1715,2025-02-15 06:30:00,621.5366666666667,0.0,,100.0,65.17333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1716,2025-02-15 06:45:00,606.0,0.0,,100.0,65.22666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1717,2025-02-15 07:00:00,582.69,0.0,,100.0,65.25333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1718,2025-02-15 07:15:00,601.7633333333333,0.0,,100.0,65.22,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1719,2025-02-15 07:30:00,608.8266666666667,0.0,,100.0,65.28666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1720,2025-02-15 07:45:00,601.7633333333333,0.0,,100.0,65.37333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1721,2025-02-15 08:00:00,603.88,0.0,,100.0,65.47333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,68.0
1722,2025-02-15 08:15:00,602.4666666666667,0.0,,100.0,65.34333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,68.0
1723,2025-02-15 08:30:00,599.6433333333333,0.0,,100.0,65.23,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.31666666666666,67.0,69.0,85.0,68.0
1724,2025-02-15 08:45:00,605.2933333333334,0.0,,100.0,65.34666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0
1725,2025-02-15 09:00:00,606.0,0.0,,100.0,65.43333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.34333333333332,67.0,69.0,85.0,68.0
1726,2025-02-15 09:15:00,608.8266666666667,0.0,,100.0,65.28,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.34333333333332,67.0,69.0,85.0,68.0
1727,2025-02-15 09:30:00,610.24,0.0,,100.0,65.10666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33,67.0,69.0,85.0,68.0
1728,2025-02-15 09:45:00,620.1233333333333,0.0,,100.0,65.03,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0
1729,2025-02-15 10:00:00,577.0400000000001,0.0,,100.0,65.03,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33,67.0,69.0,85.0,68.0
1730,2025-02-15 10:15:00,603.1733333333333,0.0,,100.0,64.93333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.31,67.0,69.0,85.0,68.0
1731,2025-02-15 10:30:00,599.6433333333333,0.0,,100.0,64.84333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.25333333333333,67.0,69.0,85.0,68.0
1732,2025-02-15 10:45:00,595.4066666666666,0.0,,100.0,64.85666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.29333333333334,67.0,69.0,85.0,68.0
1733,2025-02-15 11:00:00,618.7133333333333,0.0,,100.0,64.88000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.26333333333334,67.0,69.0,85.0,68.0
1734,2025-02-15 11:15:00,594.6999999999999,0.0,,100.0,64.94,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0
1735,2025-02-15 11:30:00,586.93,0.0,,100.0,65.04333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24666666666667,67.0,69.0,85.0,68.0
1736,2025-02-15 11:45:00,613.0600000000001,0.0,,100.0,64.91333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.26,67.0,69.0,85.0,68.0
1737,2025-02-15 12:00:00,617.3033333333333,0.0,,100.0,65.09666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.28666666666668,67.0,69.0,85.0,68.0
1738,2025-02-15 12:15:00,597.5233333333333,0.0,,100.0,65.06,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.32333333333334,67.0,69.0,85.0,68.0
1739,2025-02-15 12:30:00,587.6366666666667,0.0,,100.0,65.07666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.34333333333332,67.0,69.0,85.0,68.0
1740,2025-02-15 12:45:00,593.2866666666666,0.0,,100.0,65.10666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0
1741,2025-02-15 13:00:00,583.4,0.0,,100.0,65.09666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35,67.0,69.0,85.0,68.0
1742,2025-02-15 13:15:00,576.3366666666667,0.0,,100.0,65.14,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0
1743,2025-02-15 13:30:00,598.9399999999999,0.0,,100.0,65.18333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0
1744,2025-02-15 13:45:00,586.2233333333334,0.0,,100.0,65.14999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0
1745,2025-02-15 14:00:00,602.4666666666667,0.0,,100.0,64.99333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
1746,2025-02-15 14:15:00,626.4833333333333,0.0,,100.0,64.91000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
1747,2025-02-15 14:30:00,600.35,0.0,,100.0,64.96,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
1748,2025-02-15 14:45:00,596.82,0.0,,100.0,64.99333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
1749,2025-02-15 15:00:00,612.3566666666667,0.0,,100.0,64.97666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.36666666666666,67.0,69.0,85.0,68.0
1750,2025-02-15 15:15:00,601.0566666666667,0.0,,100.0,65.04,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0
1751,2025-02-15 15:30:00,585.5166666666667,0.0,,100.0,65.2,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
1752,2025-02-15 15:45:00,608.12,0.0,,100.0,65.43666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0
1753,2025-02-15 16:00:00,604.5866666666667,0.0,,100.0,65.60333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
1754,2025-02-15 16:15:00,607.4166666666666,0.0,,100.0,65.72666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0
1755,2025-02-15 16:30:00,596.8166666666667,0.0,,100.0,65.79666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.39999999999999,67.0,69.0,85.0,68.0
1756,2025-02-15 16:45:00,586.2233333333334,0.0,,100.0,65.82,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.42,67.0,69.0,85.0,68.0
1757,2025-02-15 17:00:00,593.9933333333333,0.0,,100.0,65.93666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.46666666666665,67.0,69.0,85.0,68.0
1758,2025-02-15 17:15:00,579.8666666666667,0.0,,100.0,65.98333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.48333333333333,67.0,69.0,85.0,68.0
1759,2025-02-15 17:30:00,594.6999999999999,0.0,,100.0,66.08,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.45666666666666,67.0,69.0,85.0,68.0
1760,2025-02-15 17:45:00,583.4,0.0,,100.0,66.14,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38666666666667,67.0,69.0,85.0,68.0
1761,2025-02-15 18:00:00,572.8033333333333,0.0,,100.0,66.24666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0
1762,2025-02-15 18:15:00,592.5766666666667,0.0,,100.0,66.40333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0
1763,2025-02-15 18:30:00,577.7466666666667,0.0,,100.0,66.67333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0
1764,2025-02-15 18:45:00,583.4,0.0,,100.0,66.89666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35,67.0,69.0,85.0,68.0
1765,2025-02-15 19:00:00,726.07,0.0,,100.0,64.85666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.25666666666666,67.0,69.0,85.0,68.0
1766,2025-02-15 19:15:00,743.02,0.0,,100.0,64.40666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0
1767,2025-02-15 19:30:00,743.02,0.0,,100.0,63.84,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0
1768,2025-02-15 19:45:00,760.6766666666667,0.0,,100.0,63.61333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
1769,2025-02-15 20:00:00,740.1966666666667,0.0,,100.0,63.93333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0
1770,2025-02-15 20:15:00,758.5566666666667,0.0,,100.0,64.15333333333332,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
1771,2025-02-15 20:30:00,773.3933333333334,0.0,,100.0,64.48666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
1772,2025-02-15 20:45:00,810.1166666666667,0.0,,100.0,64.47666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
1773,2025-02-15 21:00:00,801.64,0.0,,100.0,64.38666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
1774,2025-02-15 21:15:00,865.21,0.0,,65.16666666666667,63.93333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.77,67.0,69.0,85.0,68.0
1775,2025-02-15 21:30:00,829.8966666666666,0.0,,65.16666666666667,64.05666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
1776,2025-02-15 21:45:00,851.7933333333334,0.0,,65.16666666666667,63.85999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
1777,2025-02-15 22:00:00,836.9566666666666,0.0,,63.66666666666666,63.96333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
1778,2025-02-15 22:15:00,843.3166666666666,0.0,,65.0,63.34333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
1779,2025-02-15 22:30:00,865.9166666666666,0.0,,64.5,63.29,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
1780,2025-02-15 22:45:00,838.37,0.0,,64.83333333333333,62.57,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
