,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1781,2025-02-15 23:00:00,825.6566666666668,0.0,,64.33333333333333,62.71666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
1782,2025-02-15 23:15:00,857.44,0.0,,62.0,63.14666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.56666666666666,67.0,69.0,85.0,68.0
1783,2025-02-15 23:30:00,835.5433333333334,0.0,,62.66666666666666,63.19333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1784,2025-02-15 23:45:00,884.9866666666667,0.0,,62.5,63.31333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1785,2025-02-16 00:00:00,842.61,0.0,,62.5,63.24333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
1786,2025-02-16 00:15:00,856.0266666666666,0.0,,62.5,63.35666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
1787,2025-02-16 00:30:00,824.2466666666666,0.0,,60.333333333333336,63.51666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
1788,2025-02-16 00:45:00,832.0166666666668,0.0,,61.5,63.54666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
1789,2025-02-16 01:00:00,882.1633333333333,0.0,,60.833333333333336,63.473333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
1790,2025-02-16 01:15:00,848.9666666666667,0.0,,61.5,62.71333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
1791,2025-02-16 01:30:00,841.1966666666667,0.0,,60.16666666666666,62.23333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
1792,2025-02-16 01:45:00,851.0866666666667,0.0,,59.16666666666666,62.25333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.42,67.0,69.0,85.0,68.0
1793,2025-02-16 02:00:00,854.6133333333333,0.0,,58.5,62.48666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
1794,2025-02-16 02:15:00,824.9533333333334,0.0,,59.0,62.656666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1795,2025-02-16 02:30:00,832.0133333333333,0.0,,58.833333333333336,62.71,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1796,2025-02-16 02:45:00,864.5,0.0,,58.833333333333336,62.54,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1797,2025-02-16 03:00:00,846.14,0.0,,57.333333333333336,62.75666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1798,2025-02-16 03:15:00,843.3133333333334,0.0,,57.833333333333336,62.66,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1799,2025-02-16 03:30:00,872.2733333333332,0.0,,57.333333333333336,62.72,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1800,2025-02-16 03:45:00,842.61,0.0,,56.16666666666666,62.73,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1801,2025-02-16 04:00:00,841.9033333333333,0.0,,56.16666666666666,62.57333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1802,2025-02-16 04:15:00,853.2033333333334,0.0,,55.16666666666666,62.673333333333325,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1803,2025-02-16 04:30:00,829.8966666666666,0.0,,54.5,62.68,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1804,2025-02-16 04:45:00,839.7833333333333,0.0,,54.833333333333336,62.193333333333335,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
1805,2025-02-16 05:00:00,852.4933333333333,0.0,,54.333333333333336,62.07333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
1806,2025-02-16 05:15:00,827.07,0.0,,52.833333333333336,62.10999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
1807,2025-02-16 05:30:00,852.4966666666666,0.0,,52.833333333333336,62.11666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
1808,2025-02-16 05:45:00,851.0866666666667,0.0,,51.833333333333336,62.04,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
1809,2025-02-16 06:00:00,851.0799999999999,0.0,,51.5,61.89333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
1810,2025-02-16 06:15:00,849.6700000000001,0.0,,51.333333333333336,61.82333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
1811,2025-02-16 06:30:00,833.4266666666666,0.0,,50.0,61.6,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
1812,2025-02-16 06:45:00,848.9666666666667,0.0,,50.333333333333336,61.17666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
1813,2025-02-16 07:00:00,839.0766666666667,0.0,,52.16666666666666,61.28,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0
1814,2025-02-16 07:15:00,829.8933333333334,0.0,,53.0,61.39666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
1815,2025-02-16 07:30:00,858.1466666666666,0.0,,52.16666666666666,61.51333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
1816,2025-02-16 07:45:00,836.9566666666666,0.0,,51.5,61.56333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1817,2025-02-16 08:00:00,836.25,0.0,,52.16666666666666,61.59333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1818,2025-02-16 08:15:00,863.09,0.0,,51.66666666666666,61.84666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
1819,2025-02-16 08:30:00,857.4399999999999,0.0,,50.833333333333336,61.95666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1820,2025-02-16 08:45:00,854.6166666666667,0.0,,49.833333333333336,61.82666666666668,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1821,2025-02-16 09:00:00,848.2600000000001,0.0,,49.833333333333336,61.74666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
1822,2025-02-16 09:15:00,844.0233333333332,0.0,,49.16666666666666,61.653333333333336,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
1823,2025-02-16 09:30:00,853.2033333333334,0.0,,47.833333333333336,61.43666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1824,2025-02-16 09:45:00,825.6566666666666,0.0,,46.5,61.18666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
1825,2025-02-16 10:00:00,728.8933333333333,0.0,,83.83333333333333,61.31666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1826,2025-02-16 10:15:00,709.8233333333334,0.0,,100.0,61.76333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1827,2025-02-16 10:30:00,684.4,0.0,,100.0,61.61666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1828,2025-02-16 10:45:00,683.69,0.0,,100.0,61.61666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1829,2025-02-16 11:00:00,673.8033333333333,0.0,,100.0,61.580000000000005,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
1830,2025-02-16 11:15:00,682.2800000000001,0.0,,100.0,61.3,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
1831,2025-02-16 11:30:00,663.21,0.0,,100.0,61.17333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
1832,2025-02-16 11:45:00,670.2733333333333,0.0,,100.0,60.830000000000005,849.67,0.0,70.0,,0.0133333333333333,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
1833,2025-02-16 12:00:00,697.11,0.0,,100.0,60.14666666666667,849.67,0.0,70.0,,0.1999999999999999,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1834,2025-02-16 12:15:00,679.4533333333334,0.0,,100.0,59.673333333333325,849.67,0.0,70.0,,0.8233333333333333,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
1835,2025-02-16 12:30:00,692.8733333333333,0.0,,100.0,59.43000000000001,849.67,0.0,70.0,,3.6166666666666663,74.0,0.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
1836,2025-02-16 12:45:00,678.75,0.0,,100.0,60.06666666666666,849.67,0.0,70.0,,5.933333333333334,74.0,0.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
1837,2025-02-16 13:00:00,675.9233333333333,0.0,,100.0,60.20333333333334,849.67,0.0,70.0,,9.003333333333332,74.0,0.0,70.0,72.0,69.73,67.0,69.0,85.0,68.0
1838,2025-02-16 13:15:00,678.0433333333334,0.0,,100.0,60.39333333333334,849.67,0.0,70.0,,11.576666666666668,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
1839,2025-02-16 13:30:00,663.9166666666666,0.0,,100.0,61.01333333333334,849.67,0.0,70.0,,14.566666666666665,74.0,0.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
1840,2025-02-16 13:45:00,661.7966666666667,0.0,,100.0,61.946666666666665,849.67,0.0,70.0,,19.33,74.0,0.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0
1841,2025-02-16 14:00:00,699.9366666666666,0.0,,100.0,62.09,849.67,0.0,70.0,,22.44666666666667,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
1842,2025-02-16 14:15:00,673.1,0.0,,100.0,63.16,849.67,0.0,70.0,,25.736666666666668,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
1843,2025-02-16 14:30:00,671.6833333333334,0.0,,100.0,63.34333333333333,849.67,0.0,70.0,,28.89,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
1844,2025-02-16 14:45:00,682.9866666666667,0.0,,100.0,64.26333333333334,849.67,0.0,70.0,,32.1,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
1845,2025-02-16 15:00:00,711.9433333333333,0.0,,100.0,64.32333333333334,849.67,0.0,70.0,,34.79333333333333,74.0,0.0,70.0,72.0,69.58333333333333,67.0,69.0,85.0,68.0
1846,2025-02-16 15:15:00,664.6233333333333,0.0,,100.0,64.39999999999999,849.67,0.0,70.0,,35.81666666666666,74.0,0.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
1847,2025-02-16 15:30:00,708.41,0.0,,100.0,65.18666666666667,849.67,0.0,70.0,,37.82666666666667,74.0,0.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
1848,2025-02-16 15:45:00,677.3333333333334,0.0,,100.0,65.13333333333334,849.67,0.0,70.0,,39.580000000000005,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
1849,2025-02-16 16:00:00,675.9233333333333,0.0,,100.0,65.31666666666666,849.67,0.0,70.0,,41.69,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
1850,2025-02-16 16:15:00,693.5799999999999,0.0,,100.0,65.24000000000001,849.67,0.0,70.0,,41.803333333333335,74.0,0.0,70.0,72.0,69.79666666666667,67.0,69.0,85.0,68.0
1851,2025-02-16 16:30:00,678.04,0.0,,100.0,65.28666666666668,849.67,0.0,70.0,,42.56666666666667,74.0,0.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
1852,2025-02-16 16:45:00,675.2166666666667,0.0,,100.0,66.07000000000001,849.67,0.0,70.0,,43.55666666666667,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
1853,2025-02-16 17:00:00,686.5133333333333,0.0,,100.0,66.23,849.67,0.0,70.0,,44.36666666666667,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
1854,2025-02-16 17:15:00,666.0366666666667,0.0,,100.0,66.20666666666666,849.67,0.0,70.0,,45.4,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
1855,2025-02-16 17:30:00,685.81,0.0,,100.0,66.18666666666667,849.67,0.0,70.0,,45.60999999999999,74.0,0.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
1856,2025-02-16 17:45:00,688.6366666666667,0.0,,100.0,66.33666666666666,849.67,0.0,70.0,,45.51,74.0,0.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
1857,2025-02-16 18:00:00,682.2800000000001,0.0,,100.0,66.48333333333333,849.67,0.0,70.0,,45.74333333333333,74.0,0.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
1858,2025-02-16 18:15:00,659.68,0.0,,100.0,66.49000000000001,849.67,0.0,70.0,,45.41,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
1859,2025-02-16 18:30:00,651.2033333333334,0.0,,100.0,66.58999999999999,849.67,0.0,70.0,,45.120000000000005,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1860,2025-02-16 18:45:00,665.33,0.0,,100.0,66.0,849.67,0.0,70.0,,43.11333333333334,74.0,0.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0
1861,2025-02-16 19:00:00,694.9933333333333,0.0,,100.0,65.58999999999999,849.67,0.0,70.0,,41.86,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
1862,2025-02-16 19:15:00,682.2800000000001,0.0,,100.0,65.55333333333333,849.67,0.0,70.0,,41.59,74.0,0.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
1863,2025-02-16 19:30:00,660.3866666666667,0.0,,100.0,65.46,849.67,0.0,70.0,,40.556666666666665,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
1864,2025-02-16 19:45:00,704.1733333333333,0.0,,100.0,65.44,849.67,0.0,70.0,,39.64,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
1865,2025-02-16 20:00:00,703.4666666666667,0.0,,100.0,65.36333333333333,849.67,0.0,70.0,,39.0,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
1866,2025-02-16 20:15:00,694.2866666666667,0.0,,100.0,65.31333333333333,849.67,0.0,70.0,,39.25333333333333,74.0,0.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
1867,2025-02-16 20:30:00,672.39,0.0,,100.0,65.32666666666667,849.67,0.0,70.0,,40.26666666666667,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
1868,2025-02-16 20:45:00,680.8666666666667,0.0,,100.0,65.35333333333334,849.67,0.0,70.0,,40.22666666666667,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
1869,2025-02-16 21:00:00,680.8633333333333,0.0,,100.0,65.34333333333333,849.67,0.0,70.0,,40.303333333333335,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1870,2025-02-16 21:15:00,702.7599999999999,0.0,,100.0,65.31333333333333,849.67,0.0,70.0,,40.38666666666666,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1871,2025-02-16 21:30:00,687.2199999999999,0.0,,100.0,65.37666666666667,849.67,0.0,70.0,,40.46333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1872,2025-02-16 21:45:00,690.7566666666667,0.0,,100.0,65.39999999999999,849.67,0.0,70.0,,40.62,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1873,2025-02-16 22:00:00,681.5733333333334,0.0,,100.0,65.33,849.67,0.0,70.0,,40.81666666666667,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
1874,2025-02-16 22:15:00,685.81,0.0,,100.0,65.27333333333333,849.67,0.0,70.0,,41.07,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
1875,2025-02-16 22:30:00,690.7533333333332,0.0,,100.0,65.20666666666666,849.67,0.0,70.0,,41.87,74.0,0.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
1876,2025-02-16 22:45:00,679.0999999999999,0.0,,100.0,65.485,849.67,0.0,70.0,,43.2,74.0,0.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
1877,2025-02-16 23:00:00,680.16,0.0,,100.0,65.13333333333333,849.67,0.0,70.0,,42.93,74.0,0.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
1878,2025-02-16 23:15:00,683.6899999999999,0.0,,100.0,65.83666666666666,849.67,0.0,70.0,,43.48,74.0,0.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
1879,2025-02-16 23:30:00,714.0633333333334,0.0,,100.0,65.70666666666666,849.67,0.0,70.0,,45.09,74.0,0.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
1880,2025-02-16 23:45:00,693.5799999999999,0.0,,100.0,65.58333333333333,849.67,0.0,70.0,,47.10333333333333,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
1881,2025-02-17 00:00:00,676.6266666666667,0.0,,100.0,69.39999999999999,849.67,0.0,70.0,,51.30666666666667,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
1882,2025-02-17 00:15:00,697.11,0.0,,100.0,69.56,849.67,0.0,70.0,,51.123333333333335,74.0,0.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
1883,2025-02-17 00:30:00,687.2233333333334,0.0,,100.0,69.50666666666666,849.67,0.0,70.0,,51.45333333333334,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
1884,2025-02-17 00:45:00,678.75,0.0,,100.0,69.42666666666666,849.67,0.0,70.0,,52.51,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
1885,2025-02-17 01:00:00,693.5799999999999,0.0,,100.0,69.43333333333334,849.67,0.0,70.0,,53.50333333333333,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
1886,2025-02-17 01:15:00,718.2999999999998,0.0,,100.0,69.38333333333334,849.67,0.0,70.0,,54.376666666666665,74.0,0.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
1887,2025-02-17 01:30:00,702.7600000000001,0.0,,100.0,69.33666666666666,849.67,0.0,70.0,,55.64333333333334,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
1888,2025-02-17 01:45:00,687.93,0.0,,100.0,69.29333333333334,849.67,0.0,70.0,,56.73666666666667,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
1889,2025-02-17 02:00:00,685.8066666666667,0.0,,100.0,69.24333333333334,849.67,0.0,70.0,,57.82666666666666,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
1890,2025-02-17 02:15:00,689.3433333333332,0.0,,100.0,69.23,849.67,0.0,70.0,,58.93333333333334,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
1891,2025-02-17 02:30:00,680.87,0.0,,100.0,69.97,849.67,0.0,70.0,,61.123333333333335,74.0,0.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
1892,2025-02-17 02:45:00,716.18,0.0,,100.0,69.04,849.67,0.0,70.0,,61.91666666666666,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
1893,2025-02-17 03:00:00,697.11,0.0,,100.0,72.29333333333334,849.67,0.0,70.0,,62.833333333333336,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
1894,2025-02-17 03:15:00,714.0633333333334,0.0,,100.0,72.29666666666667,849.67,0.0,70.0,,63.67666666666667,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
1895,2025-02-17 03:30:00,683.6933333333333,0.0,,100.0,72.22000000000001,849.67,0.0,70.0,,64.38,74.0,0.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
1896,2025-02-17 03:45:00,707.7033333333333,0.0,,100.0,72.16000000000001,849.67,0.0,70.0,,65.22333333333334,74.0,0.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
1897,2025-02-17 04:00:00,698.5233333333334,0.0,,100.0,72.08,849.67,0.0,70.0,,66.51333333333334,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
1898,2025-02-17 04:15:00,697.8166666666666,0.0,,100.0,71.91333333333334,849.67,0.0,70.0,,67.69333333333333,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
1899,2025-02-17 04:30:00,692.1700000000001,0.0,,100.0,75.01333333333334,849.67,0.0,70.0,,69.19333333333334,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
1900,2025-02-17 04:45:00,699.9366666666666,0.0,,100.0,75.5,849.67,0.0,70.0,,70.08333333333333,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
1901,2025-02-17 05:00:00,714.77,0.0,,100.0,75.58999999999999,849.67,0.0,70.0,,71.23,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
1902,2025-02-17 05:15:00,682.2800000000001,0.0,,100.0,75.44,849.67,0.0,70.0,,72.14,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
1903,2025-02-17 05:30:00,706.2933333333334,0.0,,100.0,75.37333333333333,849.67,0.0,70.0,,73.34333333333333,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
1904,2025-02-17 05:45:00,713.3566666666666,0.0,,100.0,75.73666666666666,849.67,0.0,70.0,,74.5,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
1905,2025-02-17 06:00:00,688.6333333333332,0.0,,100.0,78.53,849.67,0.0,70.0,,75.42999999999999,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
1906,2025-02-17 06:15:00,698.52,0.0,,100.0,78.67333333333333,849.67,0.0,70.0,,76.52666666666667,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
1907,2025-02-17 06:30:00,686.5166666666668,0.0,,100.0,78.57,849.67,0.0,70.0,,77.57666666666667,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
1908,2025-02-17 06:45:00,692.1666666666666,0.0,,100.0,78.54666666666667,849.67,0.0,70.0,,78.65666666666667,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
1909,2025-02-17 07:00:00,707.7033333333334,0.0,,100.0,78.52,849.67,0.0,70.0,,79.71,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
1910,2025-02-17 07:15:00,694.9933333333333,0.0,,100.0,79.56666666666666,849.67,0.0,70.0,,80.88,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
1911,2025-02-17 07:30:00,679.4566666666666,0.0,,100.0,81.74,849.67,0.0,70.0,,82.03,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
1912,2025-02-17 07:45:00,687.93,0.0,,100.0,81.66,849.67,0.0,70.0,,83.08,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
1913,2025-02-17 08:00:00,667.4466666666667,0.0,,100.0,81.70333333333333,849.67,0.0,70.0,,85.29666666666667,74.0,0.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
1914,2025-02-17 08:15:00,705.5866666666667,0.0,,100.0,83.85666666666667,849.67,0.0,70.0,,88.45,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
1915,2025-02-17 08:30:00,706.2933333333334,0.0,,100.0,84.73,849.67,0.0,70.0,,91.37,74.0,0.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
1916,2025-02-17 08:45:00,681.57,0.0,,100.0,89.48,849.67,0.0,70.0,,94.35,74.0,0.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,68.0
1917,2025-02-17 09:00:00,678.0433333333334,0.0,,100.0,91.71,849.67,0.0,70.0,,96.94666666666669,74.0,0.0,70.0,72.0,69.61999999999999,67.0,69.0,85.0,68.0
1918,2025-02-17 09:15:00,672.39,0.0,,100.0,91.63666666666666,850.3766666666667,0.0,70.0,,99.30333333333334,74.0,0.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0
1919,2025-02-17 09:30:00,683.6933333333333,0.0,,100.0,91.59333333333332,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0
1920,2025-02-17 09:45:00,672.3933333333333,0.0,,100.0,91.36,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0
1921,2025-02-17 10:00:00,680.8666666666667,0.0,,100.0,91.05666666666669,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
1922,2025-02-17 10:15:00,673.8033333333333,0.0,,100.0,90.71666666666664,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.65333333333334,67.0,69.0,85.0,68.0
1923,2025-02-17 10:30:00,670.9766666666666,0.0,,100.0,90.68666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
1924,2025-02-17 10:45:00,657.91,0.0,,100.0,90.45,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
1925,2025-02-17 11:00:00,673.0966666666667,0.0,,100.0,90.35333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,68.0
1926,2025-02-17 11:15:00,701.35,0.0,,100.0,90.08666666666666,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
1927,2025-02-17 11:30:00,704.1733333333333,0.0,,100.0,89.96333333333332,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0
1928,2025-02-17 11:45:00,699.23,0.0,,100.0,90.11666666666667,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,68.0
1929,2025-02-17 12:00:00,706.9966666666666,0.0,,100.0,89.89999999999999,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
1930,2025-02-17 12:15:00,678.75,0.0,,100.0,89.82333333333332,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,68.0
1931,2025-02-17 12:30:00,723.9466666666667,0.0,,100.0,89.66000000000001,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,68.0
1932,2025-02-17 12:45:00,707.7033333333334,0.0,,100.0,89.60666666666667,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.04,67.0,69.0,85.0,68.0
1933,2025-02-17 13:00:00,704.8800000000001,0.0,,100.0,89.42666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.91,67.0,69.0,85.0,68.0
1934,2025-02-17 13:15:00,696.4033333333333,0.0,,100.0,89.50333333333333,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,68.0
1935,2025-02-17 13:30:00,706.2933333333334,0.0,,100.0,89.54,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,68.0
1936,2025-02-17 13:45:00,706.2933333333334,0.0,,100.0,89.52333333333333,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,68.0
1937,2025-02-17 14:00:00,703.4666666666667,0.0,,100.0,89.38333333333333,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.53333333333335,67.0,69.0,85.0,68.0
1938,2025-02-17 14:15:00,727.48,0.0,,100.0,88.91666666666667,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
1939,2025-02-17 14:30:00,725.3633333333333,0.0,,100.0,88.95666666666666,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,68.0
1940,2025-02-17 14:45:00,699.9366666666666,0.0,,100.0,89.07333333333332,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.45,67.0,69.0,85.0,68.0
1941,2025-02-17 15:00:00,710.5300000000001,0.0,,100.0,89.34666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,68.0
1942,2025-02-17 15:15:00,725.3633333333333,0.0,,100.0,89.86333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.50666666666666,67.0,69.0,85.0,68.0
1943,2025-02-17 15:30:00,707.0,0.0,,100.0,89.94333333333333,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0
1944,2025-02-17 15:45:00,716.89,0.0,,100.0,90.12333333333332,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.65333333333334,67.0,69.0,85.0,68.0
1945,2025-02-17 16:00:00,701.35,0.0,,100.0,90.73,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.7,67.0,69.0,85.0,68.0
1946,2025-02-17 16:15:00,714.06,0.0,,100.0,91.14,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0
1947,2025-02-17 16:30:00,723.9499999999999,0.0,,100.0,91.48333333333332,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.83999999999999,67.0,69.0,85.0,68.0
1948,2025-02-17 16:45:00,670.27,0.0,,100.0,91.69666666666669,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.94,67.0,69.0,85.0,68.0
1949,2025-02-17 17:00:00,677.3366666666667,0.0,,100.0,91.93,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.04,67.0,69.0,85.0,68.0
1950,2025-02-17 17:15:00,688.6333333333333,0.0,,100.0,92.21666666666664,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.17,67.0,69.0,85.0,68.0
1951,2025-02-17 17:30:00,661.7933333333334,0.0,,100.0,92.37666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0
1952,2025-02-17 17:45:00,672.39,0.0,,100.0,92.74333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.36666666666667,67.0,69.0,85.0,68.0
1953,2025-02-17 18:00:00,678.0433333333334,0.0,,100.0,92.91,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
1954,2025-02-17 18:15:00,690.7533333333334,0.0,,100.0,93.13333333333333,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,68.0
1955,2025-02-17 18:30:00,670.98,0.0,,100.0,94.02333333333333,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.5,67.0,69.0,85.0,68.0
1956,2025-02-17 18:45:00,661.7966666666666,0.0,,100.0,93.9,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.65666666666665,67.0,69.0,85.0,68.0
1957,2025-02-17 19:00:00,661.0866666666666,0.0,,100.0,93.53666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.81666666666666,67.0,69.0,85.0,68.0
1958,2025-02-17 19:15:00,682.2800000000001,0.0,,100.0,93.66333333333334,851.0833333333334,0.0,70.0,,99.98666666666666,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
1959,2025-02-17 19:30:00,673.8033333333333,0.0,,100.0,93.89333333333332,849.67,0.0,70.0,,95.17666666666666,74.0,0.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
1960,2025-02-17 19:45:00,682.9833333333332,0.0,,100.0,87.48333333333333,849.67,0.0,70.0,,90.08666666666666,74.0,0.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0
1961,2025-02-17 20:00:00,690.7533333333334,0.0,,100.0,84.29666666666667,849.67,0.0,70.0,,85.58999999999999,74.0,0.0,70.0,72.0,70.42,67.0,69.0,85.0,68.0
1962,2025-02-17 20:15:00,665.33,0.0,,100.0,82.14,849.67,0.0,70.0,,78.685,74.0,0.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0
1963,2025-02-17 20:30:00,666.0333333333333,0.0,,100.0,76.00666666666667,849.67,0.0,70.0,,69.75666666666666,74.0,0.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0
1964,2025-02-17 20:45:00,686.5133333333333,0.0,,100.0,72.27666666666666,849.67,0.0,70.0,,62.52,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
1965,2025-02-17 21:00:00,696.4033333333333,0.0,,100.0,69.67666666666666,849.67,0.0,70.0,,58.61333333333334,74.0,0.0,70.0,72.0,70.71666666666668,67.0,69.0,85.0,68.0
1966,2025-02-17 21:15:00,657.5600000000001,0.0,,100.0,69.90666666666667,849.67,0.0,70.0,,54.74333333333333,74.0,0.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
1967,2025-02-17 21:30:00,694.9933333333333,0.0,,100.0,70.08666666666666,849.67,0.0,70.0,,52.336666666666666,74.0,0.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
1968,2025-02-17 21:45:00,692.1666666666666,0.0,,100.0,67.24333333333334,849.67,0.0,70.0,,48.66333333333333,74.0,0.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
1969,2025-02-17 22:00:00,692.1666666666666,0.0,,100.0,65.82666666666667,849.67,0.0,70.0,,48.02,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
1970,2025-02-17 22:15:00,690.0500000000001,0.0,,100.0,65.62666666666667,849.67,0.0,70.0,,47.14333333333334,74.0,0.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
1971,2025-02-17 22:30:00,716.8866666666667,0.0,,100.0,65.42666666666668,849.67,0.0,70.0,,46.85666666666666,74.0,0.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0
1972,2025-02-17 22:45:00,713.3533333333334,0.0,,100.0,65.32333333333334,849.67,0.0,70.0,,47.23333333333333,74.0,0.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
1973,2025-02-17 23:00:00,697.1133333333333,0.0,,100.0,65.18,849.67,0.0,70.0,,48.43,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
1974,2025-02-17 23:15:00,706.9966666666666,0.0,,100.0,65.06666666666666,849.67,0.0,70.0,,49.296666666666674,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1975,2025-02-17 23:30:00,735.25,0.0,,100.0,68.87666666666667,849.67,0.0,70.0,,50.150000000000006,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
1976,2025-02-17 23:45:00,701.35,0.0,,100.0,68.84666666666668,849.67,0.0,70.0,,49.77,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
1977,2025-02-18 00:00:00,709.8266666666667,0.0,,100.0,68.72,849.67,0.0,70.0,,52.49,74.0,0.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0
1978,2025-02-18 00:15:00,729.5966666666667,0.0,,100.0,68.69,849.67,0.0,70.0,,54.07666666666668,74.0,0.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0
1979,2025-02-18 00:30:00,709.1166666666667,0.0,,100.0,68.55,849.67,0.0,70.0,,55.53666666666667,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
1980,2025-02-18 00:45:00,719.0066666666667,0.0,,100.0,68.42333333333333,849.67,0.0,70.0,,59.27333333333333,74.0,0.0,70.0,72.0,69.71333333333332,67.0,69.0,85.0,68.0
1981,2025-02-18 01:00:00,691.46,0.0,,100.0,71.36,849.67,0.0,70.0,,64.80333333333334,74.0,0.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0
1982,2025-02-18 01:15:00,737.37,0.0,,100.0,71.88333333333333,849.67,0.0,70.0,,66.08666666666666,74.0,0.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,68.0
1983,2025-02-18 01:30:00,704.88,0.0,,100.0,71.87,849.67,0.0,70.0,,67.26666666666667,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
1984,2025-02-18 01:45:00,718.3000000000001,0.0,,100.0,71.97666666666667,849.67,0.0,70.0,,67.58,74.0,0.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0
1985,2025-02-18 02:00:00,725.3633333333333,0.0,,100.0,72.11333333333333,849.67,0.0,70.0,,67.98666666666666,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
1986,2025-02-18 02:15:00,711.2333333333332,0.0,,100.0,75.18666666666667,849.67,0.0,70.0,,68.62,74.0,0.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0
1987,2025-02-18 02:30:00,714.77,0.0,,100.0,74.07666666666667,849.67,0.0,70.0,,69.18666666666667,74.0,0.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0
1988,2025-02-18 02:45:00,711.9433333333333,0.0,,100.0,72.81666666666666,849.67,0.0,70.0,,68.63333333333334,74.0,0.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
1989,2025-02-18 03:00:00,697.11,0.0,,100.0,74.98333333333333,849.67,0.0,70.0,,68.53666666666668,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
1990,2025-02-18 03:15:00,707.0,0.0,,100.0,75.20333333333333,849.67,0.0,70.0,,68.64,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
1991,2025-02-18 03:30:00,719.7133333333333,0.0,,100.0,75.30666666666667,849.67,0.0,70.0,,69.10000000000001,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
1992,2025-02-18 03:45:00,711.2366666666667,0.0,,100.0,75.40333333333334,849.67,0.0,70.0,,70.69666666666667,74.0,0.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0
1993,2025-02-18 04:00:00,673.8033333333333,0.0,,100.0,75.25,849.67,0.0,70.0,,71.20333333333333,74.0,0.0,70.0,72.0,69.91000000000001,67.0,69.0,85.0,68.0
1994,2025-02-18 04:15:00,708.4133333333333,0.0,,100.0,75.26,849.67,0.0,70.0,,71.03666666666666,74.0,0.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
1995,2025-02-18 04:30:00,710.5300000000001,0.0,,100.0,75.10666666666667,849.67,0.0,70.0,,71.92666666666666,74.0,0.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
1996,2025-02-18 04:45:00,697.82,0.0,,100.0,76.51666666666667,849.67,0.0,70.0,,74.73,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
1997,2025-02-18 05:00:00,717.5933333333332,0.0,,100.0,78.50333333333333,849.67,0.0,70.0,,75.78333333333335,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
1998,2025-02-18 05:15:00,699.23,0.0,,100.0,78.47333333333333,849.67,0.0,70.0,,79.17333333333333,74.0,0.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
1999,2025-02-18 05:30:00,690.7533333333332,0.0,,100.0,81.56333333333333,849.67,0.0,70.0,,82.69666666666666,74.0,0.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
2000,2025-02-18 05:45:00,692.8733333333333,0.0,,100.0,81.50666666666667,849.67,0.0,70.0,,84.24666666666667,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2001,2025-02-18 06:00:00,710.5333333333333,0.0,,100.0,81.43333333333334,849.67,0.0,70.0,,86.40666666666668,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2002,2025-02-18 06:15:00,708.41,0.0,,100.0,84.75999999999999,849.67,0.0,70.0,,88.77,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2003,2025-02-18 06:30:00,706.29,0.0,,100.0,84.81666666666666,849.67,0.0,70.0,,91.43333333333334,74.0,0.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2004,2025-02-18 06:45:00,708.41,0.0,,100.0,88.40333333333332,849.67,0.0,70.0,,93.45666666666666,74.0,0.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
2005,2025-02-18 07:00:00,676.63,0.0,,100.0,91.81333333333332,849.67,0.0,70.0,,95.59333333333332,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2006,2025-02-18 07:15:00,699.2333333333332,0.0,,100.0,91.68333333333334,849.67,0.0,70.0,,97.54333333333334,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2007,2025-02-18 07:30:00,685.8133333333334,0.0,,100.0,91.94,851.0833333333334,0.0,70.0,,99.69333333333331,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2008,2025-02-18 07:45:00,688.6366666666667,0.0,,100.0,92.03666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2009,2025-02-18 08:00:00,690.7566666666667,0.0,,100.0,91.91333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2010,2025-02-18 08:15:00,691.4633333333333,0.0,,100.0,91.73666666666666,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2011,2025-02-18 08:30:00,695.6999999999999,0.0,,100.0,91.67666666666666,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2012,2025-02-18 08:45:00,684.3966666666666,0.0,,100.0,91.32333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
2013,2025-02-18 09:00:00,672.3866666666667,0.0,,100.0,91.28333333333336,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2014,2025-02-18 09:15:00,703.4666666666667,0.0,,100.0,91.32333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
2015,2025-02-18 09:30:00,674.51,0.0,,100.0,91.12666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2016,2025-02-18 09:45:00,711.9433333333333,0.0,,100.0,90.95333333333332,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
2017,2025-02-18 10:00:00,681.5733333333333,0.0,,100.0,91.10666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.61666666666666,67.0,69.0,85.0,68.0
2018,2025-02-18 10:15:00,694.9933333333333,0.0,,100.0,91.07,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2019,2025-02-18 10:30:00,675.9233333333333,0.0,,100.0,91.01333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.52999999999999,67.0,69.0,85.0,68.0
2020,2025-02-18 10:45:00,711.9433333333333,0.0,,100.0,90.83666666666666,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
2021,2025-02-18 11:00:00,705.5866666666667,0.0,,100.0,90.90666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,68.0
2022,2025-02-18 11:15:00,697.1133333333333,0.0,,100.0,90.68333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2023,2025-02-18 11:30:00,685.1033333333334,0.0,,100.0,90.21666666666664,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0
2024,2025-02-18 11:45:00,691.46,0.0,,100.0,90.23666666666666,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2025,2025-02-18 12:00:00,692.1666666666666,0.0,,100.0,90.03000000000002,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.06,67.0,69.0,85.0,68.0
2026,2025-02-18 12:15:00,686.5166666666668,0.0,,100.0,90.19666666666666,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2027,2025-02-18 12:30:00,699.9366666666666,0.0,,100.0,90.17666666666666,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0
2028,2025-02-18 12:45:00,669.5666666666666,0.0,,100.0,90.19666666666669,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.88666666666667,67.0,69.0,85.0,68.0
2029,2025-02-18 13:00:00,690.0500000000001,0.0,,100.0,89.88666666666666,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.77999999999999,67.0,69.0,85.0,68.0
2030,2025-02-18 13:15:00,719.0066666666667,0.0,,100.0,90.13333333333333,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.63,67.0,69.0,85.0,68.0
2031,2025-02-18 13:30:00,685.8133333333334,0.0,,100.0,90.15666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.50666666666666,67.0,69.0,85.0,68.0
2032,2025-02-18 13:45:00,687.93,0.0,,100.0,89.90666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.43,67.0,69.0,85.0,68.0
2033,2025-02-18 14:00:00,707.7033333333334,0.0,,100.0,90.07000000000001,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0
2034,2025-02-18 14:15:00,695.6999999999999,0.0,,100.0,89.86666666666667,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,68.0
2035,2025-02-18 14:30:00,687.2233333333334,0.0,,100.0,89.57666666666667,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.39666666666666,67.0,69.0,85.0,68.0
2036,2025-02-18 14:45:00,700.6433333333333,0.0,,100.0,89.32666666666667,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,68.0
2037,2025-02-18 15:00:00,685.81,0.0,,100.0,89.33666666666666,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,68.0
2038,2025-02-18 15:15:00,707.7033333333333,0.0,,100.0,89.49333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.34,67.0,69.0,85.0,68.0
2039,2025-02-18 15:30:00,685.1033333333334,0.0,,100.0,89.61666666666667,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.39,67.0,69.0,85.0,68.0
2040,2025-02-18 15:45:00,709.1199999999999,0.0,,100.0,89.59333333333332,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.41000000000001,67.0,69.0,85.0,68.0
2041,2025-02-18 16:00:00,695.6999999999999,0.0,,100.0,89.85333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.42,67.0,69.0,85.0,68.0
2042,2025-02-18 16:15:00,708.4133333333333,0.0,,100.0,89.97333333333331,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.50333333333333,67.0,69.0,85.0,68.0
2043,2025-02-18 16:30:00,709.8233333333334,0.0,,100.0,90.07,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.57666666666667,67.0,69.0,85.0,68.0
2044,2025-02-18 16:45:00,696.4066666666666,0.0,,100.0,90.41666666666669,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0
2045,2025-02-18 17:00:00,706.2933333333334,0.0,,100.0,90.74,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.70333333333333,67.0,69.0,85.0,68.0
2046,2025-02-18 17:15:00,687.2233333333334,0.0,,100.0,90.72666666666667,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.81333333333333,67.0,69.0,85.0,68.0
2047,2025-02-18 17:30:00,698.5233333333334,0.0,,100.0,90.82333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.86,67.0,69.0,85.0,68.0
2048,2025-02-18 17:45:00,685.1,0.0,,100.0,90.86333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,68.0
2049,2025-02-18 18:00:00,694.2866666666667,0.0,,100.0,90.86,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0
2050,2025-02-18 18:15:00,712.65,0.0,,100.0,90.8,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0
2051,2025-02-18 18:30:00,690.0500000000001,0.0,,100.0,90.96666666666664,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.93666666666667,67.0,69.0,85.0,68.0
2052,2025-02-18 18:45:00,688.6366666666667,0.0,,100.0,91.20333333333332,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0
2053,2025-02-18 19:00:00,692.1666666666666,0.0,,100.0,91.27333333333333,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.04666666666667,67.0,69.0,85.0,68.0
2054,2025-02-18 19:15:00,675.92,0.0,,100.0,91.36333333333332,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0
2055,2025-02-18 19:30:00,672.39,0.0,,100.0,91.37,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.2,67.0,69.0,85.0,68.0
2056,2025-02-18 19:45:00,681.57,0.0,,100.0,91.46666666666664,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0
2057,2025-02-18 20:00:00,688.6366666666667,0.0,,100.0,91.68,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0
2058,2025-02-18 20:15:00,694.2866666666667,0.0,,100.0,91.78333333333336,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.36,67.0,69.0,85.0,68.0
2059,2025-02-18 20:30:00,690.0466666666666,0.0,,100.0,92.06,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
2060,2025-02-18 20:45:00,695.6999999999999,0.0,,100.0,92.21999999999998,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.45,67.0,69.0,85.0,68.0
2061,2025-02-18 21:00:00,709.12,0.0,,100.0,92.40333333333336,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.50666666666667,67.0,69.0,85.0,68.0
2062,2025-02-18 21:15:00,692.1666666666666,0.0,,100.0,92.41,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
2063,2025-02-18 21:30:00,702.0533333333333,0.0,,100.0,92.35333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
2064,2025-02-18 21:45:00,674.5133333333333,0.0,,100.0,92.23,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0
2065,2025-02-18 22:00:00,677.3366666666667,0.0,,100.0,92.18,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2066,2025-02-18 22:15:00,692.1700000000001,0.0,,100.0,92.19333333333331,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2067,2025-02-18 22:30:00,699.9366666666666,0.0,,100.0,91.99666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2068,2025-02-18 22:45:00,686.52,0.0,,100.0,92.08333333333331,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2069,2025-02-18 23:00:00,685.1033333333334,0.0,,100.0,91.82333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,68.0
2070,2025-02-18 23:15:00,681.57,0.0,,100.0,91.81333333333332,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
2071,2025-02-18 23:30:00,668.1533333333333,0.0,,100.0,91.64666666666666,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2072,2025-02-18 23:45:00,684.3966666666666,0.0,,100.0,91.60333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,68.0
2073,2025-02-19 00:00:00,685.8100000000001,0.0,,100.0,91.46666666666664,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.33,67.0,69.0,85.0,68.0
2074,2025-02-19 00:15:00,679.4533333333333,0.0,,100.0,91.46999999999998,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2075,2025-02-19 00:30:00,696.4066666666668,0.0,,100.0,91.47333333333331,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.24,67.0,69.0,85.0,68.0
2076,2025-02-19 00:45:00,688.6366666666667,0.0,,100.0,91.33333333333331,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.16666666666667,67.0,69.0,85.0,68.0
2077,2025-02-19 01:00:00,671.6833333333334,0.0,,100.0,91.52666666666669,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,68.0
2078,2025-02-19 01:15:00,716.1833333333334,0.0,,100.0,91.46999999999998,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0
2079,2025-02-19 01:30:00,690.7566666666667,0.0,,100.0,91.42333333333332,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.12,67.0,69.0,85.0,68.0
2080,2025-02-19 01:45:00,713.3566666666666,0.0,,100.0,91.44666666666669,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,68.0
2081,2025-02-19 02:00:00,699.9366666666666,0.0,,100.0,91.44666666666669,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,68.0
2082,2025-02-19 02:15:00,702.7599999999999,0.0,,100.0,91.23666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
2083,2025-02-19 02:30:00,685.1033333333334,0.0,,100.0,90.96333333333332,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
2084,2025-02-19 02:45:00,693.5766666666667,0.0,,100.0,90.84,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.10000000000001,67.0,69.0,85.0,68.0
2085,2025-02-19 03:00:00,680.1566666666666,0.0,,100.0,90.96,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.10666666666667,67.0,69.0,85.0,68.0
2086,2025-02-19 03:15:00,697.11,0.0,,100.0,90.84333333333336,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,68.0
2087,2025-02-19 03:30:00,691.46,0.0,,100.0,90.77666666666666,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0
2088,2025-02-19 03:45:00,681.5733333333334,0.0,,100.0,90.8,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0
2089,2025-02-19 04:00:00,684.3966666666666,0.0,,100.0,90.75666666666666,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0
2090,2025-02-19 04:15:00,680.8633333333333,0.0,,100.0,90.62666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,68.0
2091,2025-02-19 04:30:00,693.5799999999999,0.0,,100.0,90.50666666666666,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.88666666666667,67.0,69.0,85.0,68.0
2092,2025-02-19 04:45:00,710.5300000000001,0.0,,100.0,90.38,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,68.0
2093,2025-02-19 05:00:00,692.8733333333333,0.0,,100.0,90.23,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.78,67.0,69.0,85.0,68.0
2094,2025-02-19 05:15:00,720.42,0.0,,100.0,90.21666666666664,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0
2095,2025-02-19 05:30:00,692.1666666666666,0.0,,100.0,90.09666666666664,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.69,67.0,69.0,85.0,68.0
2096,2025-02-19 05:45:00,693.5799999999999,0.0,,100.0,90.21,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.62333333333333,67.0,69.0,85.0,68.0
2097,2025-02-19 06:00:00,658.2666666666668,0.0,,100.0,90.29333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0
2098,2025-02-19 06:15:00,658.9699999999999,0.0,,100.0,90.28666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0
2099,2025-02-19 06:30:00,678.7466666666667,0.0,,100.0,90.14,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0
2100,2025-02-19 06:45:00,683.6899999999999,0.0,,100.0,90.12666666666668,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,68.0
2101,2025-02-19 07:00:00,704.88,0.0,,100.0,90.04333333333334,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,68.0
2102,2025-02-19 07:15:00,692.1666666666666,0.0,,100.0,89.92999999999999,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.5,67.0,69.0,85.0,68.0
2103,2025-02-19 07:30:00,685.8133333333334,0.0,,100.0,90.02333333333333,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
2104,2025-02-19 07:45:00,707.7066666666666,0.0,,100.0,89.86,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0
2105,2025-02-19 08:00:00,690.0500000000001,0.0,,100.0,89.68,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0
2106,2025-02-19 08:15:00,718.2999999999998,0.0,,100.0,89.66666666666667,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.43,67.0,69.0,85.0,68.0
2107,2025-02-19 08:30:00,709.8266666666667,0.0,,100.0,89.30666666666666,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.36,67.0,69.0,85.0,68.0
2108,2025-02-19 08:45:00,728.8966666666666,0.0,,100.0,89.32666666666667,851.79,0.0,70.0,,100.0,74.0,0.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,68.0
