,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2757,2025-02-26 03:00:00,858.8533333333334,0.0,,26.83333333333333,83.26,849.67,0.0,70.0,,90.84,74.0,0.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0
2758,2025-02-26 03:15:00,873.6866666666666,0.0,,27.0,83.48666666666666,849.67,0.0,70.0,,88.60333333333334,74.0,0.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
2759,2025-02-26 03:30:00,850.3766666666667,0.0,,27.5,81.27333333333333,849.67,0.0,70.0,,85.07666666666667,74.0,0.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0
2760,2025-02-26 03:45:00,816.4766666666666,0.0,,28.166666666666668,80.19,849.67,0.0,70.0,,82.14333333333333,74.0,0.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0
2761,2025-02-26 04:00:00,870.86,0.0,,30.83333333333333,79.20666666666666,849.67,0.0,70.0,,77.75333333333333,74.0,0.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2762,2025-02-26 04:15:00,842.61,0.0,,31.0,77.66333333333334,849.67,0.0,70.0,,73.37666666666667,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2763,2025-02-26 04:30:00,851.0833333333334,0.0,,30.33333333333333,76.88333333333334,849.67,0.0,70.0,,70.16666666666667,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2764,2025-02-26 04:45:00,871.5633333333334,0.0,,29.5,74.26666666666667,849.67,0.0,70.0,,67.04333333333334,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2765,2025-02-26 05:00:00,856.0266666666666,0.0,,29.33333333333333,73.69,849.67,0.0,70.0,,64.09333333333333,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2766,2025-02-26 05:15:00,841.1966666666667,0.0,,29.166666666666668,71.85333333333334,849.67,0.0,70.0,,61.24666666666667,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2767,2025-02-26 05:30:00,877.2133333333333,0.0,,29.0,70.74666666666667,849.67,0.0,70.0,,59.056666666666665,74.0,0.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
2768,2025-02-26 05:45:00,865.21,0.0,,29.33333333333333,70.83333333333333,849.67,0.0,70.0,,57.71666666666667,74.0,0.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
2769,2025-02-26 06:00:00,850.3766666666667,0.0,,29.666666666666668,70.80333333333334,849.67,0.0,70.0,,56.31,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2770,2025-02-26 06:15:00,840.4900000000001,0.0,,33.0,71.25666666666666,849.67,0.0,70.0,,54.303333333333335,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2771,2025-02-26 06:30:00,842.61,0.0,,37.16666666666666,71.30333333333333,849.67,0.0,70.0,,51.086666666666666,74.0,0.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0
2772,2025-02-26 06:45:00,815.77,0.0,,51.5,68.38666666666667,849.67,0.0,70.0,,47.66,74.0,0.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
2773,2025-02-26 07:00:00,713.3566666666666,0.0,,100.0,68.39,849.67,0.0,70.0,,44.28333333333333,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
2774,2025-02-26 07:15:00,715.4766666666666,0.0,,100.0,67.61,849.67,0.0,70.0,,41.016666666666666,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
2775,2025-02-26 07:30:00,711.9399999999999,0.0,,100.0,67.31,849.67,0.0,70.0,,38.19,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2776,2025-02-26 07:45:00,728.8933333333334,0.0,,100.0,66.56666666666666,849.67,0.0,70.0,,35.13333333333333,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
2777,2025-02-26 08:00:00,726.7733333333332,0.0,,100.0,66.52,849.67,0.0,70.0,,32.42666666666667,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
2778,2025-02-26 08:15:00,728.1866666666666,0.0,,100.0,65.91000000000001,849.67,0.0,70.0,,30.22,74.0,0.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0
2779,2025-02-26 08:30:00,714.0633333333334,0.0,,100.0,65.83666666666666,849.67,0.0,70.0,,28.9,74.0,0.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0
2780,2025-02-26 08:45:00,699.9366666666666,0.0,,100.0,65.71,849.67,0.0,70.0,,27.180000000000003,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2781,2025-02-26 09:00:00,712.65,0.0,,100.0,65.88,849.67,0.0,70.0,,25.366666666666664,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2782,2025-02-26 09:15:00,691.46,0.0,,100.0,65.22666666666667,849.67,0.0,70.0,,23.136666666666667,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2783,2025-02-26 09:30:00,670.2733333333333,0.0,,100.0,65.33,849.67,0.0,70.0,,21.07333333333333,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2784,2025-02-26 09:45:00,698.5233333333332,0.0,,100.0,65.32000000000001,849.67,0.0,70.0,,19.026666666666667,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2785,2025-02-26 10:00:00,704.8833333333333,0.0,,100.0,64.61,849.67,0.0,70.0,,17.023333333333333,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2786,2025-02-26 10:15:00,673.8033333333333,0.0,,100.0,64.45666666666666,849.67,0.0,70.0,,15.066666666666668,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2787,2025-02-26 10:30:00,695.6999999999999,0.0,,100.0,64.39,849.67,0.0,70.0,,13.08,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2788,2025-02-26 10:45:00,678.04,0.0,,100.0,63.72666666666667,849.67,0.0,70.0,,11.113333333333337,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2789,2025-02-26 11:00:00,694.2833333333333,0.0,,100.0,63.42666666666667,849.67,0.0,70.0,,9.22,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2790,2025-02-26 11:15:00,683.6899999999999,0.0,,100.0,63.34333333333333,849.67,0.0,70.0,,7.48,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2791,2025-02-26 11:30:00,679.4533333333333,0.0,,100.0,62.89000000000001,849.67,0.0,70.0,,5.873333333333334,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2792,2025-02-26 11:45:00,685.8100000000001,0.0,,100.0,61.95666666666667,849.67,0.0,70.0,,4.726666666666667,74.0,0.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
2793,2025-02-26 12:00:00,680.8666666666667,0.0,,100.0,61.91666666666666,849.67,0.0,70.0,,4.663333333333333,74.0,0.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2794,2025-02-26 12:15:00,678.75,0.0,,100.0,61.85,849.67,0.0,70.0,,4.016666666666667,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2795,2025-02-26 12:30:00,678.0433333333334,0.0,,100.0,61.78666666666667,849.67,0.0,70.0,,3.0700000000000003,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2796,2025-02-26 12:45:00,682.9833333333332,0.0,,100.0,61.84,849.67,0.0,70.0,,2.35,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2797,2025-02-26 13:00:00,686.5166666666668,0.0,,100.0,62.06,849.67,0.0,70.0,,2.11,74.0,0.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
2798,2025-02-26 13:15:00,682.9866666666667,0.0,,100.0,62.36666666666667,849.67,0.0,70.0,,2.936666666666667,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2799,2025-02-26 13:30:00,674.51,0.0,,100.0,62.89666666666667,849.67,0.0,70.0,,2.956666666666667,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2800,2025-02-26 13:45:00,682.28,0.0,,100.0,63.78666666666667,849.67,0.0,70.0,,1.64,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
2801,2025-02-26 14:00:00,678.7466666666667,0.0,,100.0,64.80666666666667,849.67,0.0,70.0,,0.08,74.0,0.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2802,2025-02-26 14:15:00,704.88,0.0,,100.0,64.88,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2803,2025-02-26 14:30:00,824.9499999999999,0.0,,74.5,64.11,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0
2804,2025-02-26 14:45:00,862.3866666666667,0.0,,60.0,63.85999999999999,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2805,2025-02-26 15:00:00,839.7833333333333,0.0,,57.66666666666666,64.29333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2806,2025-02-26 15:15:00,860.9733333333334,0.0,,51.66666666666666,64.25666666666667,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0
2807,2025-02-26 15:30:00,867.3266666666667,0.0,,47.16666666666666,64.35000000000001,849.67,0.0,70.0,,0.0066666666666666,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
2808,2025-02-26 15:45:00,836.25,0.0,,42.833333333333336,64.55666666666667,849.67,0.0,70.0,,0.1666666666666666,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2809,2025-02-26 16:00:00,859.5566666666667,0.0,,39.5,64.69,849.67,0.0,70.0,,0.64,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2810,2025-02-26 16:15:00,824.9533333333334,0.0,,37.5,65.29333333333334,849.67,0.0,70.0,,1.1466666666666667,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2811,2025-02-26 16:30:00,825.6566666666666,0.0,,39.0,65.30666666666667,849.67,0.0,70.0,,1.2366666666666666,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2812,2025-02-26 16:45:00,826.3633333333333,0.0,,39.5,66.07666666666667,849.67,0.0,70.0,,1.37,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
2813,2025-02-26 17:00:00,861.6766666666666,0.0,,39.333333333333336,61.946666666666665,849.67,0.0,70.0,,1.29,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2814,2025-02-26 17:15:00,870.1533333333333,0.0,,39.16666666666666,59.4,849.67,0.0,70.0,,3.803333333333333,74.0,0.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
2815,2025-02-26 17:30:00,854.6166666666667,0.0,,39.333333333333336,61.97666666666667,849.67,0.0,70.0,,9.01,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
2816,2025-02-26 17:45:00,810.8233333333334,0.0,,64.33333333333333,61.89000000000001,849.67,0.0,70.0,,10.7,74.0,0.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0
2817,2025-02-26 18:00:00,755.7333333333332,0.0,,100.0,61.553333333333335,849.67,0.0,70.0,,8.363333333333333,74.0,0.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0
2818,2025-02-26 18:15:00,717.5933333333334,0.0,,100.0,64.82666666666667,849.67,0.0,70.0,,6.626666666666666,74.0,0.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
2819,2025-02-26 18:30:00,698.5233333333334,0.0,,100.0,63.48333333333333,849.67,0.0,70.0,,3.35,74.0,0.0,70.0,72.0,70.13666666666667,67.0,69.0,85.0,68.0
2820,2025-02-26 18:45:00,686.52,0.0,,100.0,61.675,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2821,2025-02-26 19:00:00,716.1833333333334,0.0,,100.0,62.06,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2822,2025-02-26 19:15:00,678.04,0.0,,100.0,61.67333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2823,2025-02-26 19:30:00,739.4899999999999,0.0,,100.0,61.59,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2824,2025-02-26 19:45:00,713.3566666666666,0.0,,100.0,61.52333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2825,2025-02-26 20:00:00,748.6733333333333,0.0,,100.0,61.96,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2826,2025-02-26 20:15:00,700.6433333333333,0.0,,100.0,62.47,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2827,2025-02-26 20:30:00,694.9933333333333,0.0,,100.0,62.49333333333334,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2828,2025-02-26 20:45:00,726.07,0.0,,100.0,61.88666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
2829,2025-02-26 21:00:00,682.2800000000001,0.0,,100.0,61.52,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2830,2025-02-26 21:15:00,724.6566666666668,0.0,,100.0,61.53333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2831,2025-02-26 21:30:00,714.0633333333334,0.0,,100.0,61.09333333333333,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2832,2025-02-26 21:45:00,719.0066666666667,0.0,,100.0,60.89000000000001,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
2833,2025-02-26 22:00:00,686.52,0.0,,100.0,60.88,849.67,0.0,70.0,,0.2233333333333333,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2834,2025-02-26 22:15:00,720.4200000000001,0.0,,100.0,60.656666666666666,849.67,0.0,70.0,,0.6766666666666667,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2835,2025-02-26 22:30:00,718.3000000000001,0.0,,100.0,60.51333333333333,849.67,0.0,70.0,,2.4133333333333336,74.0,0.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,68.0
2836,2025-02-26 22:45:00,685.8133333333334,0.0,,100.0,60.29333333333333,849.67,0.0,70.0,,4.536666666666666,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2837,2025-02-26 23:00:00,693.5833333333334,0.0,,100.0,60.86333333333334,849.67,0.0,70.0,,6.206666666666667,74.0,0.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
2838,2025-02-26 23:15:00,736.6666666666666,0.0,,80.66666666666667,61.43,849.67,0.0,70.0,,10.223333333333334,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2839,2025-02-26 23:30:00,711.2366666666667,0.0,,100.0,61.47666666666667,849.67,0.0,70.0,,12.243333333333334,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2840,2025-02-26 23:45:00,690.7533333333334,0.0,,100.0,61.50333333333333,849.67,0.0,70.0,,13.323333333333332,74.0,0.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
2841,2025-02-27 00:00:00,741.61,0.0,,80.66666666666667,61.74333333333334,849.67,0.0,70.0,,14.6,74.0,0.0,70.0,72.0,69.77333333333333,67.0,69.0,85.0,68.0
2842,2025-02-27 00:15:00,832.7166666666667,0.0,,66.83333333333333,62.906666666666666,849.67,0.0,70.0,,21.106666666666666,74.0,0.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0
2843,2025-02-27 00:30:00,666.0333333333333,0.0,,100.0,62.57666666666668,849.67,0.0,70.0,,22.25,74.0,0.0,70.0,72.0,69.65666666666665,67.0,69.0,85.0,68.0
2844,2025-02-27 00:45:00,695.6999999999999,0.0,,100.0,62.696666666666665,849.67,0.0,70.0,,23.076666666666668,74.0,0.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0
2845,2025-02-27 01:00:00,685.1033333333334,0.0,,100.0,62.78,849.67,0.0,70.0,,22.53333333333333,74.0,0.0,70.0,72.0,69.83999999999999,67.0,69.0,85.0,68.0
2846,2025-02-27 01:15:00,682.9833333333332,0.0,,100.0,62.82,849.67,0.0,70.0,,23.28,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2847,2025-02-27 01:30:00,928.7766666666666,0.0,,50.16666666666666,64.33,849.67,0.0,70.0,,27.723333333333333,74.0,0.0,70.0,72.0,69.69666666666667,67.0,69.0,85.0,68.0
2848,2025-02-27 01:45:00,849.6700000000001,0.0,,45.16666666666666,64.92666666666666,849.67,0.0,70.0,,33.776666666666664,74.0,0.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0
2849,2025-02-27 02:00:00,842.6066666666666,0.0,,45.5,64.88666666666667,849.67,0.0,70.0,,39.21,74.0,0.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,68.0
2850,2025-02-27 02:15:00,858.8533333333334,0.0,,45.66666666666666,64.86666666666666,849.67,0.0,70.0,,44.446666666666665,74.0,0.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0
2851,2025-02-27 02:30:00,853.1999999999999,0.0,,45.833333333333336,66.36666666666667,849.67,0.0,70.0,,51.03666666666667,74.0,0.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,68.0
2852,2025-02-27 02:45:00,854.6133333333333,0.0,,45.0,67.21333333333332,849.67,0.0,70.0,,56.656666666666666,74.0,0.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
2853,2025-02-27 03:00:00,862.3833333333333,0.0,,45.333333333333336,68.57333333333334,849.67,0.0,70.0,,62.14666666666667,74.0,0.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0
2854,2025-02-27 03:15:00,860.9733333333334,0.0,,44.833333333333336,71.08666666666666,849.67,0.0,70.0,,67.71,74.0,0.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
2855,2025-02-27 03:30:00,856.7366666666667,0.0,,44.333333333333336,73.06333333333333,849.67,0.0,70.0,,72.69666666666666,74.0,0.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0
2856,2025-02-27 03:45:00,856.7333333333332,0.0,,43.833333333333336,77.10000000000001,849.67,0.0,70.0,,76.46333333333332,74.0,0.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0
2857,2025-02-27 04:00:00,872.2733333333334,0.0,,45.0,81.52666666666666,849.67,0.0,70.0,,77.45333333333333,74.0,0.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0
2858,2025-02-27 04:15:00,874.39,0.0,,43.833333333333336,79.48333333333333,849.67,0.0,70.0,,74.81,74.0,0.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
2859,2025-02-27 04:30:00,853.1999999999999,0.0,,42.66666666666666,76.39333333333333,849.67,0.0,70.0,,73.00333333333333,74.0,0.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2860,2025-02-27 04:45:00,866.6233333333333,0.0,,42.66666666666666,75.66333333333334,849.67,0.0,70.0,,70.89666666666666,74.0,0.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0
2861,2025-02-27 05:00:00,847.5533333333333,0.0,,41.833333333333336,74.41333333333334,849.67,0.0,70.0,,68.74333333333333,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2862,2025-02-27 05:15:00,863.0933333333334,0.0,,41.5,71.50333333333333,849.67,0.0,70.0,,67.57666666666667,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2863,2025-02-27 05:30:00,861.6766666666666,0.0,,41.66666666666666,71.28333333333335,849.67,0.0,70.0,,66.98,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2864,2025-02-27 05:45:00,800.2333333333332,0.0,,40.5,71.14999999999999,849.67,0.0,70.0,,66.93666666666667,74.0,0.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
2865,2025-02-27 06:00:00,839.0733333333334,0.0,,40.0,71.25,849.67,0.0,70.0,,68.30333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2866,2025-02-27 06:15:00,836.9566666666666,0.0,,39.333333333333336,73.08333333333333,849.67,0.0,70.0,,68.53666666666668,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2867,2025-02-27 06:30:00,873.6833333333334,0.0,,39.66666666666666,73.54666666666667,849.67,0.0,70.0,,69.03,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2868,2025-02-27 06:45:00,836.9566666666666,0.0,,39.333333333333336,73.48,849.67,0.0,70.0,,69.69666666666667,74.0,0.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2869,2025-02-27 07:00:00,848.9633333333335,0.0,,39.333333333333336,73.34333333333333,849.67,0.0,70.0,,71.18,74.0,0.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
2870,2025-02-27 07:15:00,870.15,0.0,,39.0,72.88333333333334,849.67,0.0,70.0,,73.07,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2871,2025-02-27 07:30:00,851.79,0.0,,38.66666666666666,73.30666666666666,849.67,0.0,70.0,,74.28333333333335,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
2872,2025-02-27 07:45:00,842.6066666666667,0.0,,37.833333333333336,75.01333333333334,849.67,0.0,70.0,,75.99333333333334,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
2873,2025-02-27 08:00:00,874.39,0.0,,37.5,74.67666666666666,849.67,0.0,70.0,,78.88333333333334,74.0,0.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0
2874,2025-02-27 08:15:00,831.3066666666667,0.0,,35.0,77.7,849.67,0.0,70.0,,81.86666666666666,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
2875,2025-02-27 08:30:00,864.5033333333334,0.0,,38.333333333333336,79.56,849.67,0.0,70.0,,83.19666666666666,74.0,0.0,70.0,72.0,69.74666666666666,67.0,69.0,85.0,68.0
2876,2025-02-27 08:45:00,829.19,0.0,,41.0,79.89666666666666,849.67,0.0,70.0,,81.90333333333332,74.0,0.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
2877,2025-02-27 09:00:00,847.5533333333333,0.0,,41.833333333333336,77.95666666666666,849.67,0.0,70.0,,80.47333333333334,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
2878,2025-02-27 09:15:00,836.9566666666666,0.0,,42.66666666666666,77.91333333333334,849.67,0.0,70.0,,79.19,74.0,0.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
2879,2025-02-27 09:30:00,815.7666666666668,0.0,,44.16666666666666,78.08666666666666,849.67,0.0,70.0,,77.28666666666668,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2880,2025-02-27 09:45:00,834.1333333333333,0.0,,45.833333333333336,78.29333333333334,849.67,0.0,70.0,,76.14999999999999,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2881,2025-02-27 10:00:00,855.32,0.0,,46.66666666666666,77.67,849.67,0.0,70.0,,74.97666666666667,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2882,2025-02-27 10:15:00,834.1333333333333,0.0,,48.16666666666666,75.69666666666667,849.67,0.0,70.0,,73.96666666666665,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2883,2025-02-27 10:30:00,864.5033333333334,0.0,,49.66666666666666,76.07666666666667,849.67,0.0,70.0,,72.88666666666667,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2884,2025-02-27 10:45:00,863.8000000000001,0.0,,50.0,76.16666666666667,849.67,0.0,70.0,,71.50666666666666,74.0,0.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2885,2025-02-27 11:00:00,846.8466666666667,0.0,,51.333333333333336,76.28,849.67,0.0,70.0,,69.61666666666667,74.0,0.0,70.0,72.0,70.17333333333333,67.0,69.0,85.0,68.0
2886,2025-02-27 11:15:00,841.9033333333333,0.0,,51.5,74.76666666666667,849.67,0.0,70.0,,68.35333333333334,74.0,0.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
2887,2025-02-27 11:30:00,846.14,0.0,,51.66666666666666,74.34333333333333,849.67,0.0,70.0,,68.02333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2888,2025-02-27 11:45:00,846.8466666666667,0.0,,51.5,73.24333333333333,849.67,0.0,70.0,,67.18,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2889,2025-02-27 12:00:00,846.14,0.0,,52.66666666666666,73.48333333333333,849.67,0.0,70.0,,66.39999999999999,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2890,2025-02-27 12:15:00,844.02,0.0,,53.0,73.63,849.67,0.0,70.0,,65.36666666666666,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2891,2025-02-27 12:30:00,863.7966666666666,0.0,,52.833333333333336,73.69,849.67,0.0,70.0,,64.44333333333333,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2892,2025-02-27 12:45:00,851.7933333333334,0.0,,52.833333333333336,73.63333333333334,849.67,0.0,70.0,,63.74666666666667,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2893,2025-02-27 13:00:00,848.2566666666667,0.0,,52.833333333333336,73.72333333333334,849.67,0.0,70.0,,62.77666666666666,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2894,2025-02-27 13:15:00,856.7366666666667,0.0,,53.16666666666666,71.53333333333333,849.67,0.0,70.0,,61.69333333333333,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2895,2025-02-27 13:30:00,850.3766666666667,0.0,,53.833333333333336,70.98333333333333,849.67,0.0,70.0,,61.39000000000001,74.0,0.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
2896,2025-02-27 13:45:00,836.96,0.0,,52.833333333333336,71.08666666666666,849.67,0.0,70.0,,60.333333333333336,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2897,2025-02-27 14:00:00,826.3633333333333,0.0,,53.16666666666666,71.39,849.67,0.0,70.0,,59.16666666666666,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2898,2025-02-27 14:15:00,848.2566666666667,0.0,,53.0,71.54,849.67,0.0,70.0,,58.083333333333336,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2899,2025-02-27 14:30:00,827.7766666666666,0.0,,53.833333333333336,71.74,849.67,0.0,70.0,,56.04333333333333,74.0,0.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0
2900,2025-02-27 14:45:00,865.21,0.0,,53.5,72.34333333333333,849.67,0.0,70.0,,52.70666666666667,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2901,2025-02-27 15:00:00,853.2033333333334,0.0,,53.0,71.43333333333334,849.67,0.0,70.0,,49.63666666666666,74.0,0.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,68.0
2902,2025-02-27 15:15:00,839.7833333333333,0.0,,53.5,69.30333333333333,849.67,0.0,70.0,,47.223333333333336,74.0,0.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
2903,2025-02-27 15:30:00,833.4266666666666,0.0,,53.66666666666666,69.68666666666667,849.67,0.0,70.0,,45.28666666666667,74.0,0.0,70.0,72.0,70.28666666666666,67.0,69.0,85.0,68.0
2904,2025-02-27 15:45:00,870.86,0.0,,53.0,69.82000000000001,849.67,0.0,70.0,,43.57,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2905,2025-02-27 16:00:00,839.7833333333333,0.0,,50.333333333333336,68.95,849.67,0.0,70.0,,41.77333333333333,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2906,2025-02-27 16:15:00,851.0833333333334,0.0,,48.66666666666666,68.65666666666667,849.67,0.0,70.0,,41.09,74.0,0.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
2907,2025-02-27 16:30:00,855.32,0.0,,47.833333333333336,68.68666666666667,849.67,0.0,70.0,,41.32333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2908,2025-02-27 16:45:00,845.4333333333334,0.0,2.0,45.66666666666666,68.55666666666667,849.67,0.0,70.0,2.0,40.82333333333333,74.0,0.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
2909,2025-02-27 17:00:00,865.2133333333335,0.0,2.0,44.0,68.29,849.67,0.0,70.0,2.0,41.76,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
2910,2025-02-27 17:15:00,818.5933333333332,0.0,2.0,44.0,68.43666666666667,849.67,0.0,70.0,2.0,42.56,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
2911,2025-02-27 17:30:00,854.6133333333333,0.0,2.0,41.66666666666666,68.73,849.67,0.0,70.0,2.0,43.01333333333333,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2912,2025-02-27 17:45:00,838.37,0.0,2.0,39.66666666666666,69.18666666666667,849.67,0.0,70.0,2.0,43.97333333333333,74.0,0.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2913,2025-02-27 18:00:00,840.4866666666667,0.0,2.0,38.333333333333336,68.87333333333333,849.67,0.0,70.0,2.0,45.50666666666667,74.0,0.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0
2914,2025-02-27 18:15:00,858.8533333333334,0.0,2.0,36.333333333333336,69.02,849.67,0.0,70.0,2.0,47.32,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
2915,2025-02-27 18:30:00,832.0133333333333,0.0,2.0,35.333333333333336,68.50333333333333,849.67,0.0,70.0,2.0,48.36333333333334,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2916,2025-02-27 18:45:00,842.6066666666666,0.0,2.0,35.0,69.91333333333334,849.67,0.0,70.0,2.0,49.35666666666666,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2917,2025-02-27 19:00:00,836.25,0.0,2.0,34.0,69.14999999999999,849.67,0.0,70.0,2.0,48.79,74.0,0.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2918,2025-02-27 19:15:00,845.4333333333334,0.0,2.0,32.833333333333336,70.50333333333333,849.67,0.0,70.0,2.0,49.31666666666666,74.0,0.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2919,2025-02-27 19:30:00,832.0166666666668,0.0,2.0,31.666666666666668,70.12666666666667,849.67,0.0,70.0,2.0,49.84333333333333,74.0,0.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
2920,2025-02-27 19:45:00,826.3633333333333,0.0,2.0,32.0,72.37666666666667,849.67,0.0,70.0,2.0,51.31999999999999,74.0,0.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
2921,2025-02-27 20:00:00,860.2666666666668,0.0,2.0,33.333333333333336,72.17,849.67,0.0,70.0,2.0,50.586666666666666,74.0,0.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
2922,2025-02-27 20:15:00,839.0766666666667,0.0,2.0,33.833333333333336,71.67666666666666,849.67,0.0,70.0,2.0,50.34666666666666,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
2923,2025-02-27 20:30:00,877.9233333333333,0.0,2.0,34.0,71.15666666666667,849.67,0.0,70.0,2.0,50.41,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2924,2025-02-27 20:45:00,844.0233333333334,0.0,2.0,33.833333333333336,71.77,849.67,0.0,70.0,2.0,50.76,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
2925,2025-02-27 21:00:00,835.5433333333334,0.0,2.0,33.666666666666664,72.12666666666667,849.67,0.0,70.0,2.0,51.17333333333334,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2926,2025-02-27 21:15:00,837.6666666666666,0.0,2.0,34.0,71.94333333333333,849.67,0.0,70.0,2.0,51.59,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
2927,2025-02-27 21:30:00,842.6066666666666,0.0,2.0,33.833333333333336,71.83333333333333,849.67,0.0,70.0,2.0,52.93666666666667,74.0,0.0,70.0,72.0,69.9,67.0,69.0,85.0,68.0
2928,2025-02-27 21:45:00,846.14,0.0,2.0,33.833333333333336,71.33,849.67,0.0,70.0,2.0,54.9,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
2929,2025-02-27 22:00:00,869.4466666666667,0.0,2.0,33.166666666666664,70.72333333333334,849.67,0.0,70.0,2.0,56.02333333333333,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
2930,2025-02-27 22:15:00,815.77,0.0,2.0,33.666666666666664,70.14666666666666,849.67,0.0,70.0,2.0,58.083333333333336,74.0,0.0,70.0,72.0,69.80666666666667,67.0,69.0,85.0,68.0
2931,2025-02-27 22:30:00,827.7766666666666,0.0,2.0,34.333333333333336,71.23,849.67,0.0,70.0,2.0,61.52333333333333,74.0,0.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
2932,2025-02-27 22:45:00,846.14,0.0,2.0,34.5,73.0,849.67,0.0,70.0,2.0,64.37333333333333,74.0,0.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
2933,2025-02-27 23:00:00,851.0866666666666,0.0,2.0,34.833333333333336,72.51333333333334,849.67,0.0,70.0,2.0,67.31,74.0,0.0,70.0,72.0,69.65666666666667,67.0,69.0,85.0,68.0
2934,2025-02-27 23:15:00,856.0266666666666,0.0,2.0,35.5,74.06333333333333,849.67,0.0,70.0,2.0,71.73,74.0,0.0,70.0,72.0,69.57666666666667,67.0,69.0,85.0,68.0
2935,2025-02-27 23:30:00,851.0833333333334,0.0,2.0,35.5,75.37666666666667,849.67,0.0,70.0,2.0,75.03,74.0,0.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2936,2025-02-27 23:45:00,815.0600000000001,0.0,2.0,33.833333333333336,76.58333333333333,849.67,0.0,70.0,2.0,78.23333333333333,74.0,0.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2937,2025-02-28 00:00:00,842.6066666666666,0.0,2.0,33.5,78.26666666666667,849.67,0.0,70.0,2.0,81.62333333333333,74.0,0.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
2938,2025-02-28 00:15:00,876.5100000000001,0.0,2.0,33.666666666666664,79.00999999999999,849.67,0.0,70.0,2.0,84.47,74.0,0.0,70.0,72.0,69.58,67.0,69.0,85.0,68.0
2939,2025-02-28 00:30:00,861.68,0.0,2.0,34.333333333333336,78.99333333333334,849.67,0.0,70.0,2.0,85.04,74.0,0.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,68.0
2940,2025-02-28 00:45:00,851.79,0.0,2.0,36.16666666666666,79.54,849.67,0.0,70.0,2.0,86.59333333333332,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
2941,2025-02-28 01:00:00,847.5500000000001,0.0,2.0,37.5,79.70666666666666,849.67,0.0,70.0,2.0,86.05,74.0,0.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0
2942,2025-02-28 01:15:00,841.1933333333333,0.0,2.0,39.333333333333336,79.84333333333333,849.67,0.0,70.0,2.0,84.88666666666667,74.0,0.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
2943,2025-02-28 01:30:00,847.5499999999998,0.0,2.0,40.333333333333336,79.95333333333333,849.67,0.0,70.0,2.0,83.32333333333332,74.0,0.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
2944,2025-02-28 01:45:00,841.9033333333333,0.0,2.0,42.16666666666666,78.59666666666668,849.67,0.0,70.0,2.0,80.83,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
2945,2025-02-28 02:00:00,844.73,0.0,2.0,43.66666666666666,77.73666666666666,849.67,0.0,70.0,2.0,79.07333333333332,74.0,0.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
2946,2025-02-28 02:15:00,837.6633333333333,0.0,2.0,44.833333333333336,77.82333333333334,849.67,0.0,70.0,2.0,76.01666666666667,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
2947,2025-02-28 02:30:00,850.38,0.0,2.0,45.5,75.94333333333333,849.67,0.0,70.0,2.0,73.81333333333333,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2948,2025-02-28 02:45:00,841.2000000000002,0.0,2.0,44.833333333333336,75.3,849.67,0.0,70.0,2.0,72.03333333333333,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2949,2025-02-28 03:00:00,861.68,0.0,2.0,45.16666666666666,75.40333333333334,849.67,0.0,70.0,2.0,70.11333333333333,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2950,2025-02-28 03:15:00,853.2033333333334,0.0,2.0,44.333333333333336,73.60666666666667,849.67,0.0,70.0,2.0,68.15666666666668,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2951,2025-02-28 03:30:00,846.8466666666667,0.0,2.0,44.833333333333336,72.74666666666667,849.67,0.0,70.0,2.0,66.73666666666666,74.0,0.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
2952,2025-02-28 03:45:00,825.6566666666666,0.0,2.0,44.0,72.64999999999999,849.67,0.0,70.0,2.0,65.49,74.0,0.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0
2953,2025-02-28 04:00:00,843.3166666666666,0.0,2.0,44.16666666666666,72.75333333333333,849.67,0.0,70.0,2.0,64.36666666666667,74.0,0.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
2954,2025-02-28 04:15:00,859.5600000000001,0.0,2.0,42.833333333333336,72.67333333333333,849.67,0.0,70.0,2.0,63.0,74.0,0.0,70.0,72.0,70.17333333333333,67.0,69.0,85.0,68.0
2955,2025-02-28 04:30:00,867.3299999999999,0.0,2.0,43.833333333333336,70.67666666666666,849.67,0.0,70.0,2.0,61.75666666666667,74.0,0.0,70.0,72.0,70.17333333333333,67.0,69.0,85.0,68.0
2956,2025-02-28 04:45:00,826.3633333333333,0.0,2.0,43.5,70.21333333333332,849.67,0.0,70.0,2.0,61.04333333333333,74.0,0.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2957,2025-02-28 05:00:00,834.1333333333333,0.0,2.0,43.5,70.27333333333333,849.67,0.0,70.0,2.0,60.23,74.0,0.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
2958,2025-02-28 05:15:00,848.9633333333333,0.0,2.0,43.16666666666666,70.27333333333333,849.67,0.0,70.0,2.0,58.95333333333334,74.0,0.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
2959,2025-02-28 05:30:00,847.5500000000001,0.0,2.0,44.333333333333336,70.64666666666666,849.67,0.0,70.0,2.0,56.333333333333336,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
2960,2025-02-28 05:45:00,845.435,0.0,2.0,44.5,70.87,849.67,0.0,70.0,2.0,54.345,74.0,0.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0
2961,2025-02-28 06:00:00,855.32,0.0,2.0,44.5,70.77333333333333,849.67,0.0,70.0,2.0,52.01,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2962,2025-02-28 06:15:00,853.9066666666666,0.0,2.0,46.0,69.77666666666667,849.67,0.0,70.0,2.0,49.78,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2963,2025-02-28 06:30:00,845.4333333333334,0.0,2.0,49.66666666666666,67.70666666666666,849.67,0.0,70.0,2.0,47.68,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2964,2025-02-28 06:45:00,846.8466666666667,0.0,2.0,55.0,68.35666666666667,849.67,0.0,70.0,2.0,44.72,74.0,0.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0
2965,2025-02-28 07:00:00,829.19,0.0,2.0,54.5,67.71333333333332,849.67,0.0,70.0,2.0,41.22,74.0,0.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
2966,2025-02-28 07:15:00,824.9499999999999,0.0,2.0,53.833333333333336,67.62333333333333,849.67,0.0,70.0,2.0,39.376666666666665,74.0,0.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
2967,2025-02-28 07:30:00,856.7333333333332,0.0,2.0,55.5,67.39333333333333,849.67,0.0,70.0,2.0,37.41666666666666,74.0,0.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,68.0
2968,2025-02-28 07:45:00,848.9666666666667,0.0,2.0,58.833333333333336,66.98333333333333,849.67,0.0,70.0,2.0,35.126666666666665,74.0,0.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
2969,2025-02-28 08:00:00,834.1333333333333,0.0,2.0,58.0,66.93333333333334,849.67,0.0,70.0,2.0,33.11666666666667,74.0,0.0,70.0,72.0,70.28333333333335,67.0,69.0,85.0,68.0
2970,2025-02-28 08:15:00,820.0066666666667,0.0,2.0,58.16666666666666,66.84333333333333,849.67,0.0,70.0,2.0,31.416666666666668,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2971,2025-02-28 08:30:00,781.1633333333333,0.0,2.0,85.33333333333333,65.74000000000001,849.67,0.0,70.0,2.0,29.39,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2972,2025-02-28 08:45:00,767.0333333333333,0.0,,100.0,65.53,849.67,0.0,70.0,,27.39333333333333,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
2973,2025-02-28 09:00:00,773.39,0.0,2.0,100.0,65.46,849.67,0.0,70.0,2.0,25.83,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
2974,2025-02-28 09:15:00,733.13,0.0,2.0,100.0,64.89666666666666,849.67,0.0,70.0,2.0,23.816666666666663,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
2975,2025-02-28 09:30:00,750.7866666666667,0.0,2.0,100.0,64.62,849.67,0.0,70.0,2.0,22.2,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2976,2025-02-28 09:45:00,754.32,0.0,2.0,100.0,64.59,849.67,0.0,70.0,2.0,20.866666666666667,74.0,0.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
2977,2025-02-28 10:00:00,714.7666666666668,0.0,2.0,100.0,64.95333333333333,849.67,0.0,70.0,2.0,19.296666666666667,74.0,0.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
2978,2025-02-28 10:15:00,704.8833333333333,0.0,2.0,100.0,64.05,849.67,0.0,70.0,2.0,16.98,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2979,2025-02-28 10:30:00,697.11,0.0,2.0,100.0,64.13666666666667,849.67,0.0,70.0,2.0,15.113333333333337,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2980,2025-02-28 10:45:00,726.07,0.0,2.0,100.0,64.22666666666667,849.67,0.0,70.0,2.0,13.166666666666666,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
2981,2025-02-28 11:00:00,688.6366666666667,0.0,2.0,100.0,63.60333333333333,849.67,0.0,70.0,2.0,11.54,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
2982,2025-02-28 11:15:00,710.5300000000001,0.0,2.0,100.0,63.26666666666667,849.67,0.0,70.0,2.0,9.936666666666667,74.0,0.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
2983,2025-02-28 11:30:00,717.5966666666667,0.0,2.0,100.0,63.223333333333336,849.67,0.0,70.0,2.0,8.950000000000001,74.0,0.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0
2984,2025-02-28 11:45:00,709.8266666666667,0.0,2.0,100.0,63.24333333333333,849.67,0.0,70.0,2.0,8.653333333333334,74.0,0.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2985,2025-02-28 12:00:00,712.65,0.0,2.0,100.0,62.84666666666666,849.67,0.0,70.0,2.0,7.803333333333334,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2986,2025-02-28 12:15:00,692.8766666666667,0.0,2.0,100.0,62.69,849.67,0.0,70.0,2.0,6.786666666666666,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2987,2025-02-28 12:30:00,692.8733333333333,0.0,2.0,100.0,62.50333333333333,849.67,0.0,70.0,2.0,5.903333333333333,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2988,2025-02-28 12:45:00,682.9833333333332,0.0,2.0,100.0,62.02,849.67,0.0,70.0,2.0,5.546666666666667,74.0,0.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0
2989,2025-02-28 13:00:00,681.5766666666667,0.0,2.0,100.0,62.91666666666666,849.67,0.0,70.0,2.0,6.216666666666666,74.0,0.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,68.0
2990,2025-02-28 13:15:00,686.52,0.0,2.0,100.0,62.336666666666666,849.67,0.0,70.0,2.0,3.9066666666666663,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
2991,2025-02-28 13:30:00,685.8100000000001,0.0,2.0,100.0,62.833333333333336,849.67,0.0,70.0,2.0,3.1633333333333336,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
2992,2025-02-28 13:45:00,697.8166666666666,0.0,2.0,100.0,63.66,849.67,0.0,70.0,2.0,1.8766666666666667,74.0,0.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
2993,2025-02-28 14:00:00,673.0966666666667,0.0,2.0,100.0,64.68333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.24333333333333,67.0,69.0,85.0,68.0
2994,2025-02-28 14:15:00,690.7533333333334,0.0,2.0,100.0,64.85666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
2995,2025-02-28 14:30:00,759.2666666666668,0.0,2.0,100.0,64.47666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0
2996,2025-02-28 14:45:00,841.9033333333333,0.0,2.0,77.33333333333333,64.14666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2997,2025-02-28 15:00:00,829.1866666666666,0.0,2.0,60.5,64.17,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
2998,2025-02-28 15:15:00,860.9733333333334,0.0,2.0,57.66666666666666,64.02333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
2999,2025-02-28 15:30:00,856.0300000000001,0.0,2.0,56.5,64.23333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
3000,2025-02-28 15:45:00,850.3766666666667,0.0,2.0,54.0,64.14666666666666,849.67,0.0,70.0,2.0,0.02,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
3001,2025-02-28 16:00:00,822.8333333333334,0.0,2.0,51.0,64.23666666666666,849.67,0.0,70.0,2.0,0.18,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3002,2025-02-28 16:15:00,842.61,0.0,2.0,49.5,64.27666666666666,849.67,0.0,70.0,2.0,0.64,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
3003,2025-02-28 16:30:00,857.44,0.0,2.0,46.5,63.98,849.67,0.0,70.0,2.0,2.2066666666666666,74.0,0.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0
3004,2025-02-28 16:45:00,863.09,0.0,2.0,46.16666666666666,64.14333333333333,849.67,0.0,70.0,2.0,4.343333333333333,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
3005,2025-02-28 17:00:00,844.73,0.0,2.0,44.16666666666666,64.91000000000001,849.67,0.0,70.0,2.0,5.806666666666668,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
3006,2025-02-28 17:15:00,855.32,0.0,2.0,41.5,65.33666666666666,849.67,0.0,70.0,2.0,7.786666666666666,74.0,0.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
3007,2025-02-28 17:30:00,847.5533333333333,0.0,2.0,39.66666666666666,65.47666666666667,849.67,0.0,70.0,2.0,11.286666666666669,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3008,2025-02-28 17:45:00,860.2666666666668,0.0,2.0,38.5,66.24333333333333,849.67,0.0,70.0,2.0,13.573333333333332,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
3009,2025-02-28 18:00:00,858.8533333333334,0.0,2.0,39.66666666666666,66.35000000000001,849.67,0.0,70.0,2.0,15.72,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
3010,2025-02-28 18:15:00,858.1466666666666,0.0,2.0,40.5,66.04333333333334,849.67,0.0,70.0,2.0,17.856666666666666,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3011,2025-02-28 18:30:00,845.4333333333334,0.0,2.0,41.5,66.98666666666666,849.67,0.0,70.0,2.0,20.026666666666667,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3012,2025-02-28 18:45:00,845.4333333333334,0.0,2.0,41.66666666666666,67.35666666666667,849.67,0.0,70.0,2.0,21.96,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3013,2025-02-28 19:00:00,858.1433333333333,0.0,2.0,41.66666666666666,67.83999999999999,849.67,0.0,70.0,2.0,22.51333333333333,74.0,0.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
3014,2025-02-28 19:15:00,852.4933333333333,0.0,2.0,41.66666666666666,68.11333333333333,849.67,0.0,70.0,2.0,22.67,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
3015,2025-02-28 19:30:00,844.02,0.0,2.0,42.0,67.52999999999999,849.67,0.0,70.0,2.0,22.026666666666667,74.0,0.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
3016,2025-02-28 19:45:00,858.8533333333334,0.0,2.0,42.16666666666666,63.10999999999999,849.67,0.0,70.0,2.0,22.99333333333333,74.0,0.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
3017,2025-02-28 20:00:00,831.3066666666667,0.0,2.0,41.333333333333336,66.54333333333334,849.67,0.0,70.0,2.0,25.016666666666666,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
3018,2025-02-28 20:15:00,848.9666666666667,0.0,2.0,41.0,61.5,849.67,0.0,70.0,2.0,28.406666666666663,74.0,0.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
3019,2025-02-28 20:30:00,827.7733333333332,0.0,2.0,40.833333333333336,62.46333333333333,849.67,0.0,70.0,2.0,33.75,74.0,0.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0
3020,2025-02-28 20:45:00,860.2633333333333,0.0,2.0,41.16666666666666,63.06666666666666,849.67,0.0,70.0,2.0,39.87,74.0,0.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,68.0
3021,2025-02-28 21:00:00,839.7800000000001,0.0,2.0,40.833333333333336,64.07666666666667,849.67,0.0,70.0,2.0,45.373333333333335,74.0,0.0,70.0,72.0,69.39999999999999,67.0,69.0,85.0,68.0
3022,2025-02-28 21:15:00,817.8866666666667,0.0,2.0,41.0,66.57,849.67,0.0,70.0,2.0,51.66333333333333,74.0,0.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,68.0
3023,2025-02-28 21:30:00,857.4399999999999,0.0,2.0,40.16666666666666,67.64999999999999,849.67,0.0,70.0,2.0,57.43333333333334,74.0,0.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
3024,2025-02-28 21:45:00,863.09,0.0,2.0,39.833333333333336,69.33333333333333,849.67,0.0,70.0,2.0,62.650000000000006,74.0,0.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0
3025,2025-02-28 22:00:00,833.4266666666666,0.0,2.0,39.0,70.40666666666668,849.67,0.0,70.0,2.0,66.00333333333333,74.0,0.0,70.0,72.0,69.37,67.0,69.0,85.0,68.0
3026,2025-02-28 22:15:00,841.1966666666667,0.0,2.0,38.833333333333336,72.24333333333334,849.67,0.0,70.0,2.0,69.43666666666667,74.0,0.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
3027,2025-02-28 22:30:00,846.8433333333332,0.0,2.0,38.16666666666666,73.24333333333334,849.67,0.0,70.0,2.0,73.20333333333333,74.0,0.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
3028,2025-02-28 22:45:00,849.67,0.0,2.0,38.5,75.20666666666666,849.67,0.0,70.0,2.0,75.47,74.0,0.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0
3029,2025-02-28 23:00:00,845.4333333333334,0.0,2.0,39.5,75.42333333333333,849.67,0.0,70.0,2.0,77.67666666666666,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
3030,2025-02-28 23:15:00,824.9499999999999,0.0,2.0,39.5,75.5,849.67,0.0,70.0,2.0,80.39666666666666,74.0,0.0,70.0,72.0,69.58999999999999,67.0,69.0,85.0,68.0
3031,2025-02-28 23:30:00,841.9033333333333,0.0,2.0,39.333333333333336,76.62333333333333,849.67,0.0,70.0,2.0,82.62666666666667,74.0,0.0,70.0,72.0,69.61999999999999,67.0,69.0,85.0,68.0
3032,2025-02-28 23:45:00,841.1966666666667,0.0,2.0,40.0,77.81666666666666,849.67,0.0,70.0,2.0,86.37666666666667,74.0,0.0,70.0,72.0,69.58,67.0,69.0,85.0,68.0
3033,2025-03-01 00:00:00,847.5533333333333,0.0,2.0,40.16666666666666,84.62666666666667,849.67,0.0,70.0,2.0,88.46,74.0,0.0,70.0,72.0,69.61333333333333,67.0,69.0,85.0,68.0
3034,2025-03-01 00:15:00,860.2666666666668,0.0,2.0,40.16666666666666,80.27,849.67,0.0,70.0,2.0,87.06333333333333,74.0,0.0,70.0,72.0,69.79666666666667,67.0,69.0,85.0,68.0
3035,2025-03-01 00:30:00,834.1333333333333,0.0,2.0,39.833333333333336,84.11333333333333,849.67,0.0,70.0,2.0,86.77999999999999,74.0,0.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0
3036,2025-03-01 00:45:00,859.56,0.0,2.0,40.0,81.74666666666667,849.67,0.0,70.0,2.0,85.29333333333334,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3037,2025-03-01 01:00:00,851.0866666666667,0.0,2.0,40.66666666666666,82.0,849.67,0.0,70.0,2.0,83.31,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
3038,2025-03-01 01:15:00,865.9166666666666,0.0,2.0,41.16666666666666,80.97333333333334,849.67,0.0,70.0,2.0,81.3,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3039,2025-03-01 01:30:00,849.6700000000001,0.0,2.0,40.66666666666666,82.36666666666666,849.67,0.0,70.0,2.0,78.79,74.0,0.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
3040,2025-03-01 01:45:00,842.6066666666666,0.0,2.0,40.333333333333336,79.79666666666667,849.67,0.0,70.0,2.0,73.79,74.0,0.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
3041,2025-03-01 02:00:00,863.09,0.0,2.0,39.833333333333336,78.73666666666666,849.67,0.0,70.0,2.0,69.64333333333333,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
3042,2025-03-01 02:15:00,864.5,0.0,2.0,39.66666666666666,76.26333333333334,849.67,0.0,70.0,2.0,66.51666666666667,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
3043,2025-03-01 02:30:00,850.3800000000001,0.0,2.0,39.0,75.18666666666667,849.67,0.0,70.0,2.0,62.82666666666666,74.0,0.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0
3044,2025-03-01 02:45:00,857.4433333333333,0.0,2.0,38.333333333333336,73.10000000000001,849.67,0.0,70.0,2.0,59.46666666666667,74.0,0.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0
3045,2025-03-01 03:00:00,855.3233333333334,0.0,2.0,37.66666666666666,72.95,849.67,0.0,70.0,2.0,57.00333333333333,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
3046,2025-03-01 03:15:00,836.25,0.0,2.0,36.333333333333336,73.00333333333333,849.67,0.0,70.0,2.0,55.52333333333333,74.0,0.0,70.0,72.0,70.32333333333332,67.0,69.0,85.0,68.0
3047,2025-03-01 03:30:00,853.2033333333333,0.0,2.0,35.666666666666664,72.87333333333333,849.67,0.0,70.0,2.0,54.56666666666666,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
3048,2025-03-01 03:45:00,855.32,0.0,2.0,35.166666666666664,72.83666666666666,849.67,0.0,70.0,2.0,52.63666666666666,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
3049,2025-03-01 04:00:00,851.0833333333334,0.0,2.0,34.166666666666664,72.52,849.67,0.0,70.0,2.0,50.94333333333333,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
3050,2025-03-01 04:15:00,837.6666666666666,0.0,2.0,33.166666666666664,70.80333333333333,849.67,0.0,70.0,2.0,49.55,74.0,0.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0
3051,2025-03-01 04:30:00,832.7199999999999,0.0,2.0,31.5,71.73666666666666,849.67,0.0,70.0,2.0,50.196666666666665,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3052,2025-03-01 04:45:00,864.505,0.0,2.0,30.75,71.635,849.67,0.0,70.0,2.0,49.675,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
3053,2025-03-01 05:00:00,864.5033333333332,0.0,2.0,30.166666666666668,69.04,849.67,0.0,70.0,2.0,49.086666666666666,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
3054,2025-03-01 05:15:00,841.1966666666667,0.0,2.0,28.83333333333333,70.99666666666667,849.67,0.0,70.0,2.0,49.59,74.0,0.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
3055,2025-03-01 05:30:00,853.9066666666666,0.0,2.0,27.5,71.27666666666666,849.67,0.0,70.0,2.0,50.23,74.0,0.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
3056,2025-03-01 05:45:00,860.9699999999999,0.0,2.0,26.666666666666668,70.27999999999999,849.67,0.0,70.0,2.0,50.70333333333334,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3057,2025-03-01 06:00:00,871.5666666666666,0.0,2.0,25.83333333333333,69.26,849.67,0.0,70.0,2.0,53.06333333333333,74.0,0.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0
