,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3058,2025-03-01 06:15:00,869.4466666666667,0.0,2.0,25.166666666666668,68.34666666666666,849.67,0.0,70.0,2.0,56.23666666666666,74.0,0.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
3059,2025-03-01 06:30:00,870.86,0.0,2.0,24.166666666666668,67.91333333333334,849.67,0.0,70.0,2.0,61.02666666666666,74.0,0.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0
3060,2025-03-01 06:45:00,874.3933333333334,0.0,2.0,21.83333333333333,69.78666666666668,849.67,0.0,70.0,2.0,66.19,74.0,0.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
3061,2025-03-01 07:00:00,853.2033333333334,0.0,2.0,26.33333333333333,74.29333333333334,849.67,0.0,70.0,2.0,69.75666666666667,74.0,0.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0
3062,2025-03-01 07:15:00,830.6,0.0,2.0,29.33333333333333,75.35666666666667,849.67,0.0,70.0,2.0,70.55,74.0,0.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0
3063,2025-03-01 07:30:00,836.25,0.0,2.0,30.5,75.67,849.67,0.0,70.0,2.0,70.17666666666666,74.0,0.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
3064,2025-03-01 07:45:00,860.2633333333333,0.0,2.0,31.0,75.00333333333333,849.67,0.0,70.0,2.0,68.89,74.0,0.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
3065,2025-03-01 08:00:00,856.7333333333332,0.0,2.0,31.0,72.99666666666667,849.67,0.0,70.0,2.0,67.59333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3066,2025-03-01 08:15:00,862.3833333333333,0.0,2.0,32.833333333333336,73.36333333333333,849.67,0.0,70.0,2.0,66.32333333333334,74.0,0.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,68.0
3067,2025-03-01 08:30:00,837.6633333333333,0.0,2.0,32.5,73.61,849.67,0.0,70.0,2.0,64.18666666666667,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3068,2025-03-01 08:45:00,834.84,0.0,2.0,32.333333333333336,73.43333333333334,849.67,0.0,70.0,2.0,62.85999999999999,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3069,2025-03-01 09:00:00,839.0733333333333,0.0,2.0,34.0,71.53,849.67,0.0,70.0,2.0,60.45,74.0,0.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
3070,2025-03-01 09:15:00,858.1466666666666,0.0,2.0,37.0,71.33,849.67,0.0,70.0,2.0,57.98333333333333,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
3071,2025-03-01 09:30:00,839.7833333333333,0.0,2.0,37.66666666666666,71.43333333333334,849.67,0.0,70.0,2.0,56.153333333333336,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
3072,2025-03-01 09:45:00,856.0266666666666,0.0,2.0,37.5,71.58333333333333,849.67,0.0,70.0,2.0,54.03666666666667,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
3073,2025-03-01 10:00:00,844.7266666666668,0.0,2.0,42.16666666666666,72.18333333333334,849.67,0.0,70.0,2.0,51.93666666666667,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
3074,2025-03-01 10:15:00,860.9733333333334,0.0,2.0,48.333333333333336,71.60000000000001,849.67,0.0,70.0,2.0,49.73333333333333,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
3075,2025-03-01 10:30:00,849.67,0.0,2.0,48.16666666666666,68.64333333333333,849.67,0.0,70.0,2.0,47.78666666666667,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
3076,2025-03-01 10:45:00,793.8766666666667,0.0,2.0,82.5,68.32333333333334,849.67,0.0,70.0,2.0,45.38333333333333,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
3077,2025-03-01 11:00:00,756.44,0.0,2.0,100.0,67.50333333333333,849.67,0.0,70.0,2.0,41.57666666666667,74.0,0.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
3078,2025-03-01 11:15:00,726.7766666666666,0.0,2.0,100.0,67.17333333333333,849.67,0.0,70.0,2.0,38.34,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
3079,2025-03-01 11:30:00,706.2933333333334,0.0,2.0,100.0,66.82333333333334,849.67,0.0,70.0,2.0,35.32666666666666,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
3080,2025-03-01 11:45:00,719.36,0.0,2.0,100.0,66.73,849.67,0.0,70.0,2.0,32.645,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
3081,2025-03-01 12:00:00,692.1700000000001,0.0,2.0,100.0,65.83999999999999,849.67,0.0,70.0,2.0,29.026666666666667,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
3082,2025-03-01 12:15:00,705.5866666666667,0.0,2.0,100.0,65.88666666666667,849.67,0.0,70.0,2.0,26.146666666666665,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
3083,2025-03-01 12:30:00,673.0933333333334,0.0,2.0,100.0,65.32000000000001,849.67,0.0,70.0,2.0,23.21666666666667,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
3084,2025-03-01 12:45:00,688.6333333333333,0.0,2.0,100.0,64.95666666666666,849.67,0.0,70.0,2.0,20.476666666666667,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
3085,2025-03-01 13:00:00,687.93,0.0,2.0,100.0,64.46666666666667,849.67,0.0,70.0,2.0,18.14,74.0,0.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
3086,2025-03-01 13:15:00,679.4533333333333,0.0,2.0,100.0,63.94,849.67,0.0,70.0,2.0,17.093333333333334,74.0,0.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0
3087,2025-03-01 13:30:00,658.2633333333333,0.0,2.0,100.0,63.98666666666667,849.67,0.0,70.0,2.0,15.33,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
3088,2025-03-01 13:45:00,686.5166666666668,0.0,2.0,100.0,64.07666666666667,849.67,0.0,70.0,2.0,13.37,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
3089,2025-03-01 14:00:00,680.1633333333333,0.0,2.0,100.0,63.39666666666667,849.67,0.0,70.0,2.0,11.433333333333332,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3090,2025-03-01 14:15:00,675.22,0.0,2.0,100.0,63.18,849.67,0.0,70.0,2.0,9.736666666666666,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
3091,2025-03-01 14:30:00,681.5733333333334,0.0,2.0,100.0,63.36333333333334,849.67,0.0,70.0,2.0,8.143333333333333,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
3092,2025-03-01 14:45:00,684.4,0.0,2.0,100.0,63.63666666666666,849.67,0.0,70.0,2.0,6.403333333333333,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
3093,2025-03-01 15:00:00,651.2033333333334,0.0,2.0,100.0,62.57333333333333,849.67,0.0,70.0,2.0,4.596666666666667,74.0,0.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
3094,2025-03-01 15:15:00,664.62,0.0,2.0,100.0,62.77666666666666,849.67,0.0,70.0,2.0,2.8000000000000003,74.0,0.0,70.0,72.0,70.22333333333333,67.0,69.0,85.0,68.0
3095,2025-03-01 15:30:00,664.6233333333333,0.0,2.0,100.0,62.91666666666666,849.67,0.0,70.0,2.0,0.7566666666666667,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
3096,2025-03-01 15:45:00,655.44,0.0,2.0,100.0,63.1,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
3097,2025-03-01 16:00:00,668.86,0.0,2.0,100.0,63.403333333333336,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
3098,2025-03-01 16:15:00,654.0300000000001,0.0,2.0,100.0,63.31333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
3099,2025-03-01 16:30:00,687.2233333333334,0.0,2.0,100.0,63.44333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
3100,2025-03-01 16:45:00,671.6866666666666,0.0,2.0,100.0,63.46333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
3101,2025-03-01 17:00:00,676.63,0.0,2.0,100.0,63.81666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
3102,2025-03-01 17:15:00,684.395,0.0,2.0,100.0,64.345,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38499999999999,67.0,69.0,85.0,68.0
3103,2025-03-01 17:30:00,649.0866666666667,0.0,2.0,100.0,64.13,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
3104,2025-03-01 17:45:00,658.9733333333334,0.0,2.0,100.0,64.28,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
3105,2025-03-01 18:00:00,656.1466666666666,0.0,2.0,100.0,63.98,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
3106,2025-03-01 18:15:00,651.2033333333334,0.0,2.0,100.0,64.20666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
3107,2025-03-01 18:30:00,650.4966666666667,0.0,2.0,100.0,64.17,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
3108,2025-03-01 18:45:00,652.6166666666667,0.0,2.0,100.0,63.97666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
3109,2025-03-01 19:00:00,656.1466666666666,0.0,2.0,100.0,64.15333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
3110,2025-03-01 19:15:00,663.9166666666666,0.0,2.0,100.0,64.55,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
3111,2025-03-01 19:30:00,669.5633333333334,0.0,2.0,100.0,64.75,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.42999999999999,67.0,69.0,85.0,68.0
3112,2025-03-01 19:45:00,665.3266666666667,0.0,2.0,100.0,64.33999999999999,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.48,67.0,69.0,85.0,68.0
3113,2025-03-01 20:00:00,667.4466666666666,0.0,2.0,100.0,63.84333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
3114,2025-03-01 20:15:00,642.7266666666666,0.0,2.0,100.0,64.04,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
3115,2025-03-01 20:30:00,667.4499999999999,0.0,2.0,100.0,63.830000000000005,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
3116,2025-03-01 20:45:00,635.6666666666666,0.0,2.0,100.0,63.673333333333325,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
3117,2025-03-01 21:00:00,675.9233333333333,0.0,2.0,100.0,63.626666666666665,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
3118,2025-03-01 21:15:00,642.0233333333333,0.0,2.0,100.0,63.63,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
3119,2025-03-01 21:30:00,685.81,0.0,2.0,100.0,63.24666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.47,67.0,69.0,85.0,68.0
3120,2025-03-01 21:45:00,677.3366666666667,0.0,2.0,100.0,62.93,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0
3121,2025-03-01 22:00:00,692.1666666666666,0.0,2.0,100.0,62.75666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
3122,2025-03-01 22:15:00,675.9233333333333,0.0,2.0,100.0,62.61333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
3123,2025-03-01 22:30:00,677.3333333333334,0.0,2.0,100.0,62.38666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
3124,2025-03-01 22:45:00,652.6166666666667,0.0,2.0,100.0,62.18,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
3125,2025-03-01 23:00:00,690.0466666666666,0.0,2.0,100.0,62.02333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0
3126,2025-03-01 23:15:00,683.6933333333333,0.0,2.0,100.0,61.86666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0
3127,2025-03-01 23:30:00,682.9866666666667,0.0,2.0,100.0,61.54333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
3128,2025-03-01 23:45:00,684.4,0.0,2.0,100.0,61.25666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3129,2025-03-02 00:00:00,674.51,0.0,2.0,100.0,61.080000000000005,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
3130,2025-03-02 00:15:00,675.92,0.0,2.0,100.0,61.0,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3131,2025-03-02 00:30:00,684.4,0.0,2.0,100.0,60.88,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3132,2025-03-02 00:45:00,694.9933333333333,0.0,2.0,100.0,60.626666666666665,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
3133,2025-03-02 01:00:00,694.2866666666667,0.0,2.0,100.0,60.35,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
3134,2025-03-02 01:15:00,721.1266666666667,0.0,2.0,100.0,60.086666666666666,849.67,0.0,70.0,2.0,0.0499999999999999,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3135,2025-03-02 01:30:00,679.4533333333334,0.0,2.0,100.0,59.85333333333333,849.67,0.0,70.0,2.0,0.1166666666666666,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3136,2025-03-02 01:45:00,721.8299999999999,0.0,2.0,100.0,59.67666666666667,849.67,0.0,70.0,2.0,0.1999999999999999,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3137,2025-03-02 02:00:00,709.1199999999999,0.0,2.0,100.0,59.473333333333336,849.67,0.0,70.0,2.0,0.3999999999999999,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3138,2025-03-02 02:15:00,697.11,0.0,2.0,100.0,59.28666666666667,849.67,0.0,70.0,2.0,0.8933333333333332,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
3139,2025-03-02 02:30:00,712.65,0.0,2.0,100.0,59.14333333333334,849.67,0.0,70.0,2.0,2.5,74.0,0.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,68.0
3140,2025-03-02 02:45:00,704.8766666666667,0.0,2.0,100.0,59.0,849.67,0.0,70.0,2.0,4.66,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
3141,2025-03-02 03:00:00,703.4699999999999,0.0,2.0,100.0,59.69,849.67,0.0,70.0,2.0,6.163333333333334,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
3142,2025-03-02 03:15:00,716.89,0.0,2.0,100.0,59.98666666666666,849.67,0.0,70.0,2.0,7.696666666666666,74.0,0.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
3143,2025-03-02 03:30:00,725.3666666666667,0.0,2.0,100.0,59.870000000000005,849.67,0.0,70.0,2.0,9.63,74.0,0.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0
3144,2025-03-02 03:45:00,703.4666666666667,0.0,2.0,100.0,60.42333333333334,849.67,0.0,70.0,2.0,12.483333333333334,74.0,0.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0
3145,2025-03-02 04:00:00,700.6433333333334,0.0,2.0,100.0,60.63,849.67,0.0,70.0,2.0,14.26,74.0,0.0,70.0,72.0,69.73666666666666,67.0,69.0,85.0,68.0
3146,2025-03-02 04:15:00,692.1666666666666,0.0,2.0,100.0,60.5,849.67,0.0,70.0,2.0,16.623333333333335,74.0,0.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
3147,2025-03-02 04:30:00,699.9366666666666,0.0,2.0,100.0,61.01333333333333,849.67,0.0,70.0,2.0,18.78,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3148,2025-03-02 04:45:00,706.2933333333334,0.0,2.0,100.0,61.25333333333333,849.67,0.0,70.0,2.0,21.0,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
3149,2025-03-02 05:00:00,706.2933333333334,0.0,2.0,100.0,61.18333333333334,849.67,0.0,70.0,2.0,23.486666666666668,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
3150,2025-03-02 05:15:00,728.8933333333333,0.0,2.0,100.0,61.95666666666667,849.67,0.0,70.0,2.0,25.58333333333333,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
3151,2025-03-02 05:30:00,722.54,0.0,2.0,100.0,61.84333333333333,849.67,0.0,70.0,2.0,28.53333333333333,74.0,0.0,70.0,72.0,69.65666666666667,67.0,69.0,85.0,68.0
3152,2025-03-02 05:45:00,698.5233333333334,0.0,2.0,100.0,62.693333333333335,849.67,0.0,70.0,2.0,32.85333333333333,74.0,0.0,70.0,72.0,69.57666666666667,67.0,69.0,85.0,68.0
3153,2025-03-02 06:00:00,707.0,0.0,2.0,100.0,62.91,849.67,0.0,70.0,2.0,36.23333333333333,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
3154,2025-03-02 06:15:00,708.41,0.0,2.0,100.0,63.51666666666667,849.67,0.0,70.0,2.0,39.38666666666666,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
3155,2025-03-02 06:30:00,709.1166666666667,0.0,2.0,100.0,63.70666666666667,849.67,0.0,70.0,2.0,42.57333333333333,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
3156,2025-03-02 06:45:00,723.2433333333333,0.0,2.0,100.0,64.3,849.67,0.0,70.0,2.0,45.88,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
3157,2025-03-02 07:00:00,689.34,0.0,2.0,100.0,65.51666666666667,849.67,0.0,70.0,2.0,49.24666666666667,74.0,0.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
3158,2025-03-02 07:15:00,719.7133333333333,0.0,2.0,100.0,68.17,849.67,0.0,70.0,2.0,52.370000000000005,74.0,0.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
3159,2025-03-02 07:30:00,707.7033333333334,0.0,2.0,100.0,68.05333333333333,849.67,0.0,70.0,2.0,55.19333333333333,74.0,0.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0
3160,2025-03-02 07:45:00,690.0466666666666,0.0,2.0,100.0,68.00666666666666,849.67,0.0,70.0,2.0,57.91666666666666,74.0,0.0,70.0,72.0,69.59333333333333,67.0,69.0,85.0,68.0
3161,2025-03-02 08:00:00,724.6566666666668,0.0,2.0,100.0,68.82333333333334,849.67,0.0,70.0,2.0,61.25333333333333,74.0,0.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0
3162,2025-03-02 08:15:00,691.46,0.0,2.0,100.0,71.41333333333334,849.67,0.0,70.0,2.0,63.89333333333334,74.0,0.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0
3163,2025-03-02 08:30:00,694.2866666666667,0.0,2.0,100.0,71.32,849.67,0.0,70.0,2.0,65.51333333333334,74.0,0.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0
3164,2025-03-02 08:45:00,709.12,0.0,2.0,100.0,72.44333333333333,849.67,0.0,70.0,2.0,68.02333333333333,74.0,0.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0
3165,2025-03-02 09:00:00,706.2933333333334,0.0,2.0,100.0,74.89666666666666,849.67,0.0,70.0,2.0,70.17999999999999,74.0,0.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0
3166,2025-03-02 09:15:00,697.1066666666667,0.0,2.0,100.0,74.87666666666667,849.67,0.0,70.0,2.0,72.42,74.0,0.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
3167,2025-03-02 09:30:00,699.23,0.0,2.0,100.0,76.97000000000001,849.67,0.0,70.0,2.0,74.68666666666667,74.0,0.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,68.0
3168,2025-03-02 09:45:00,702.0566666666667,0.0,2.0,100.0,78.23,849.67,0.0,70.0,2.0,76.42333333333333,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3169,2025-03-02 10:00:00,687.9266666666666,0.0,2.0,100.0,78.30333333333333,849.67,0.0,70.0,2.0,77.62,74.0,0.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0
3170,2025-03-02 10:15:00,686.5166666666668,0.0,2.0,100.0,78.31333333333333,849.67,0.0,70.0,2.0,77.97333333333334,74.0,0.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
3171,2025-03-02 10:30:00,711.2366666666667,0.0,2.0,100.0,78.23666666666666,849.67,0.0,70.0,2.0,78.84666666666666,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
3172,2025-03-02 10:45:00,716.8866666666667,0.0,2.0,100.0,78.14666666666666,849.67,0.0,70.0,2.0,80.01,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
3173,2025-03-02 11:00:00,714.77,0.0,2.0,100.0,80.17999999999999,849.67,0.0,70.0,2.0,81.08999999999999,74.0,0.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0
3174,2025-03-02 11:15:00,712.65,0.0,2.0,100.0,81.35666666666667,849.67,0.0,70.0,2.0,82.00333333333333,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
3175,2025-03-02 11:30:00,699.9366666666666,0.0,2.0,100.0,81.27333333333333,849.67,0.0,70.0,2.0,81.98666666666666,74.0,0.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
3176,2025-03-02 11:45:00,702.7633333333333,0.0,2.0,100.0,81.21333333333334,849.67,0.0,70.0,2.0,81.67333333333333,74.0,0.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
3177,2025-03-02 12:00:00,696.4066666666668,0.0,2.0,100.0,81.25,849.67,0.0,70.0,2.0,81.69,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
3178,2025-03-02 12:15:00,703.4699999999999,0.0,2.0,100.0,81.06333333333333,849.67,0.0,70.0,2.0,82.13333333333333,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
3179,2025-03-02 12:30:00,701.35,0.0,2.0,100.0,81.08333333333333,849.67,0.0,70.0,2.0,82.35666666666667,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
3180,2025-03-02 12:45:00,693.5766666666667,0.0,2.0,100.0,81.18333333333334,849.67,0.0,70.0,2.0,82.99000000000001,74.0,0.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
3181,2025-03-02 13:00:00,706.2933333333334,0.0,2.0,100.0,81.41666666666667,849.67,0.0,70.0,2.0,84.33333333333333,74.0,0.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,68.0
3182,2025-03-02 13:15:00,699.23,0.0,2.0,100.0,81.65333333333332,849.67,0.0,70.0,2.0,84.88333333333334,74.0,0.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0
3183,2025-03-02 13:30:00,707.0033333333334,0.0,2.0,100.0,81.73333333333333,849.67,0.0,70.0,2.0,84.52999999999999,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
3184,2025-03-02 13:45:00,711.2366666666667,0.0,2.0,100.0,82.11,849.67,0.0,70.0,2.0,84.21333333333332,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3185,2025-03-02 14:00:00,694.9900000000001,0.0,2.0,100.0,82.39999999999999,849.67,0.0,70.0,2.0,84.11999999999999,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3186,2025-03-02 14:15:00,684.3966666666666,0.0,2.0,100.0,82.74333333333334,849.67,0.0,70.0,2.0,83.68666666666667,74.0,0.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
3187,2025-03-02 14:30:00,679.4533333333334,0.0,2.0,100.0,83.17333333333333,849.67,0.0,70.0,2.0,81.77,74.0,0.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
3188,2025-03-02 14:45:00,692.1666666666666,0.0,2.0,100.0,80.27,849.67,0.0,70.0,2.0,80.14666666666666,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3189,2025-03-02 15:00:00,694.2866666666665,0.0,2.0,100.0,80.21666666666667,849.67,0.0,70.0,2.0,79.03666666666668,74.0,0.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
3190,2025-03-02 15:15:00,710.5300000000001,0.0,2.0,100.0,80.61,849.67,0.0,70.0,2.0,75.93333333333334,74.0,0.0,70.0,72.0,70.21333333333334,67.0,69.0,85.0,68.0
3191,2025-03-02 15:30:00,680.8666666666667,0.0,2.0,100.0,77.80333333333333,849.67,0.0,70.0,2.0,73.27666666666666,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3192,2025-03-02 15:45:00,679.4499999999999,0.0,2.0,100.0,77.96,849.67,0.0,70.0,2.0,71.10000000000001,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
3193,2025-03-02 16:00:00,697.11,0.0,2.0,100.0,75.93666666666667,849.67,0.0,70.0,2.0,67.47,74.0,0.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0
3194,2025-03-02 16:15:00,687.2233333333334,0.0,2.0,100.0,74.78,849.67,0.0,70.0,2.0,63.74333333333333,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
3195,2025-03-02 16:30:00,682.9866666666667,0.0,2.0,100.0,71.79666666666667,849.67,0.0,70.0,2.0,60.39000000000001,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
3196,2025-03-02 16:45:00,699.23,0.0,2.0,100.0,71.58,849.67,0.0,70.0,2.0,57.28333333333333,74.0,0.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
3197,2025-03-02 17:00:00,685.81,0.0,2.0,100.0,71.88333333333334,849.67,0.0,70.0,2.0,51.876666666666665,74.0,0.0,70.0,72.0,70.51,67.0,69.0,85.0,68.0
3198,2025-03-02 17:15:00,672.3933333333333,0.0,2.0,100.0,67.99333333333334,849.67,0.0,70.0,2.0,47.26,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
3199,2025-03-02 17:30:00,694.2833333333333,0.0,2.0,100.0,67.60333333333334,849.67,0.0,70.0,2.0,43.00666666666667,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
3200,2025-03-02 17:45:00,688.6366666666667,0.0,2.0,100.0,67.16666666666667,849.67,0.0,70.0,2.0,38.68333333333334,74.0,0.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
3201,2025-03-02 18:00:00,698.5233333333332,0.0,2.0,100.0,66.50666666666666,849.67,0.0,70.0,2.0,32.800000000000004,74.0,0.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0
3202,2025-03-02 18:15:00,666.74,0.0,2.0,100.0,66.02999999999999,849.67,0.0,70.0,2.0,26.453333333333333,74.0,0.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
3203,2025-03-02 18:30:00,696.4033333333333,0.0,2.0,100.0,65.21666666666667,849.67,0.0,70.0,2.0,20.636666666666667,74.0,0.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0
3204,2025-03-02 18:45:00,683.6933333333333,0.0,2.0,100.0,64.51333333333334,849.67,0.0,70.0,2.0,13.1,74.0,0.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
3205,2025-03-02 19:00:00,687.93,0.0,2.0,100.0,63.70666666666667,849.67,0.0,70.0,2.0,6.473333333333333,74.0,0.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0
3206,2025-03-02 19:15:00,682.9866666666667,0.0,2.0,100.0,63.123333333333335,849.67,0.0,70.0,2.0,0.89,74.0,0.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
3207,2025-03-02 19:30:00,704.88,0.0,2.0,100.0,63.21,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
3208,2025-03-02 19:45:00,694.9933333333333,0.0,2.0,100.0,63.42666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
3209,2025-03-02 20:00:00,686.5166666666668,0.0,2.0,100.0,63.47,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0
3210,2025-03-02 20:15:00,693.5799999999999,0.0,2.0,100.0,63.553333333333335,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
3211,2025-03-02 20:30:00,675.9233333333333,0.0,2.0,100.0,63.78333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
3212,2025-03-02 20:45:00,683.6899999999999,0.0,2.0,100.0,63.85666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
3213,2025-03-02 21:00:00,678.0433333333334,0.0,2.0,100.0,63.906666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
3214,2025-03-02 21:15:00,693.5833333333334,0.0,2.0,100.0,63.77,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
3215,2025-03-02 21:30:00,691.4633333333333,0.0,2.0,100.0,63.96333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
3216,2025-03-02 21:45:00,698.5233333333332,0.0,2.0,100.0,63.93666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
3217,2025-03-02 22:00:00,695.6966666666667,0.0,2.0,100.0,63.92666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
3218,2025-03-02 22:15:00,718.2966666666666,0.0,2.0,100.0,63.92,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
3219,2025-03-02 22:30:00,697.82,0.0,2.0,100.0,63.94333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
3220,2025-03-02 22:45:00,699.9366666666666,0.0,2.0,100.0,63.63666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
3221,2025-03-02 23:00:00,714.7666666666668,0.0,2.0,100.0,63.49666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
3222,2025-03-02 23:15:00,716.1833333333334,0.0,2.0,100.0,63.28,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
3223,2025-03-02 23:30:00,689.3433333333332,0.0,,100.0,63.02666666666666,849.67,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0
3224,2025-03-02 23:45:00,699.23,0.0,2.0,100.0,62.64666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0
3225,2025-03-03 00:00:00,697.8166666666666,0.0,2.0,100.0,62.4,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
3226,2025-03-03 00:15:00,673.8066666666667,0.0,2.0,100.0,62.19333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
3227,2025-03-03 00:30:00,687.93,0.0,2.0,100.0,61.79333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.47,67.0,69.0,85.0,68.0
3228,2025-03-03 00:45:00,692.8733333333333,0.0,2.0,100.0,61.3,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0
3229,2025-03-03 01:00:00,687.2199999999999,0.0,2.0,100.0,61.23666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
3230,2025-03-03 01:15:00,688.6366666666667,0.0,2.0,100.0,60.876666666666665,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3231,2025-03-03 01:30:00,702.0533333333333,0.0,2.0,100.0,60.73666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3232,2025-03-03 01:45:00,708.4133333333334,0.0,2.0,100.0,60.25333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0
3233,2025-03-03 02:00:00,690.0466666666666,0.0,2.0,100.0,60.22,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.14333333333333,67.0,69.0,85.0,68.0
3234,2025-03-03 02:15:00,668.86,0.0,2.0,100.0,60.17,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0
3235,2025-03-03 02:30:00,702.0533333333333,0.0,2.0,100.0,60.25666666666667,849.67,0.0,70.0,2.0,0.0733333333333333,74.0,0.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
3236,2025-03-03 02:45:00,698.5233333333334,0.0,2.0,100.0,60.19,849.67,0.0,70.0,2.0,0.1366666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3237,2025-03-03 03:00:00,699.9366666666666,0.0,2.0,100.0,60.16333333333333,849.67,0.0,70.0,2.0,0.1166666666666666,74.0,0.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
3238,2025-03-03 03:15:00,702.0566666666667,0.0,2.0,100.0,59.99666666666667,849.67,0.0,70.0,2.0,0.1533333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3239,2025-03-03 03:30:00,693.5799999999999,0.0,2.0,100.0,59.68,849.67,0.0,70.0,2.0,0.2633333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3240,2025-03-03 03:45:00,709.1166666666667,0.0,2.0,100.0,59.553333333333335,849.67,0.0,70.0,2.0,0.3633333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3241,2025-03-03 04:00:00,700.6433333333333,0.0,2.0,100.0,59.72666666666667,849.67,0.0,70.0,2.0,0.7200000000000001,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3242,2025-03-03 04:15:00,696.4066666666668,0.0,2.0,100.0,59.586666666666666,849.67,0.0,70.0,2.0,0.8166666666666668,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3243,2025-03-03 04:30:00,687.2199999999999,0.0,2.0,100.0,59.403333333333336,849.67,0.0,70.0,2.0,2.9966666666666666,74.0,0.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
3244,2025-03-03 04:45:00,712.65,0.0,2.0,100.0,59.21666666666667,849.67,0.0,70.0,2.0,5.1000000000000005,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
3245,2025-03-03 05:00:00,716.8866666666667,0.0,2.0,100.0,60.35,849.67,0.0,70.0,2.0,7.016666666666667,74.0,0.0,70.0,72.0,69.79666666666667,67.0,69.0,85.0,68.0
3246,2025-03-03 05:15:00,706.2933333333334,0.0,2.0,100.0,60.406666666666666,849.67,0.0,70.0,2.0,7.976666666666667,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
3247,2025-03-03 05:30:00,699.9366666666666,0.0,2.0,100.0,60.18333333333334,849.67,0.0,70.0,2.0,9.21,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
3248,2025-03-03 05:45:00,665.33,0.0,2.0,100.0,59.73666666666667,849.67,0.0,70.0,2.0,10.203333333333331,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
3249,2025-03-03 06:00:00,721.1233333333333,0.0,2.0,100.0,60.11333333333334,849.67,0.0,70.0,2.0,13.356666666666667,74.0,0.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0
3250,2025-03-03 06:15:00,688.6366666666667,0.0,2.0,100.0,60.31999999999999,849.67,0.0,70.0,2.0,15.833333333333334,74.0,0.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
3251,2025-03-03 06:30:00,695.6999999999999,0.0,2.0,100.0,60.95666666666667,849.67,0.0,70.0,2.0,18.23,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3252,2025-03-03 06:45:00,685.81,0.0,2.0,100.0,61.42,849.67,0.0,70.0,2.0,20.38,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3253,2025-03-03 07:00:00,697.11,0.0,2.0,100.0,61.52333333333333,849.67,0.0,70.0,2.0,22.73,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
3254,2025-03-03 07:15:00,714.7666666666668,0.0,2.0,100.0,62.03,849.67,0.0,70.0,2.0,25.12333333333333,74.0,0.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
3255,2025-03-03 07:30:00,699.9366666666666,0.0,2.0,100.0,62.47666666666667,849.67,0.0,70.0,2.0,29.56,74.0,0.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,68.0
3256,2025-03-03 07:45:00,685.8133333333334,0.0,2.0,100.0,63.123333333333335,849.67,0.0,70.0,2.0,32.21333333333333,74.0,0.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,68.0
3257,2025-03-03 08:00:00,705.5866666666666,0.0,2.0,100.0,63.156666666666666,849.67,0.0,70.0,2.0,33.25333333333333,74.0,0.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
3258,2025-03-03 08:15:00,706.29,0.0,2.0,100.0,63.25333333333333,849.67,0.0,70.0,2.0,35.11666666666667,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
3259,2025-03-03 08:30:00,683.6899999999999,0.0,2.0,100.0,63.89000000000001,849.67,0.0,70.0,2.0,37.50666666666667,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
3260,2025-03-03 08:45:00,678.75,0.0,2.0,100.0,64.02666666666666,849.67,0.0,70.0,2.0,39.50666666666667,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3261,2025-03-03 09:00:00,716.8833333333333,0.0,2.0,100.0,63.93333333333334,849.67,0.0,70.0,2.0,41.54666666666667,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3262,2025-03-03 09:15:00,699.9366666666666,0.0,2.0,100.0,64.53666666666668,849.67,0.0,70.0,2.0,43.74333333333334,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3263,2025-03-03 09:30:00,694.2866666666667,0.0,2.0,100.0,64.89999999999999,849.67,0.0,70.0,2.0,45.93666666666667,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
3264,2025-03-03 09:45:00,682.9866666666667,0.0,2.0,100.0,64.93,849.67,0.0,70.0,2.0,48.126666666666665,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
3265,2025-03-03 10:00:00,691.46,0.0,2.0,100.0,68.15666666666667,849.67,0.0,70.0,2.0,50.46,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
3266,2025-03-03 10:15:00,706.9966666666666,0.0,2.0,100.0,69.11333333333333,849.67,0.0,70.0,2.0,51.27666666666667,74.0,0.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
3267,2025-03-03 10:30:00,690.7566666666667,0.0,2.0,100.0,69.09666666666666,849.67,0.0,70.0,2.0,51.29333333333333,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
3268,2025-03-03 10:45:00,690.7566666666667,0.0,2.0,100.0,69.17999999999999,849.67,0.0,70.0,2.0,52.05666666666667,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
3269,2025-03-03 11:00:00,699.9366666666666,0.0,2.0,100.0,69.26666666666667,849.67,0.0,70.0,2.0,52.69333333333333,74.0,0.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
3270,2025-03-03 11:15:00,676.63,0.0,2.0,100.0,69.39,849.67,0.0,70.0,2.0,52.193333333333335,74.0,0.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
3271,2025-03-03 11:30:00,704.8833333333333,0.0,2.0,100.0,69.45,849.67,0.0,70.0,2.0,51.7,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3272,2025-03-03 11:45:00,704.1733333333333,0.0,2.0,100.0,69.5,849.67,0.0,70.0,2.0,51.55666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3273,2025-03-03 12:00:00,703.4666666666667,0.0,2.0,100.0,69.79666666666667,849.67,0.0,70.0,2.0,51.57,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3274,2025-03-03 12:15:00,680.8666666666667,0.0,2.0,100.0,69.06666666666666,849.67,0.0,70.0,2.0,50.85333333333333,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
3275,2025-03-03 12:30:00,695.6966666666667,0.0,2.0,100.0,66.36666666666667,849.67,0.0,70.0,2.0,49.32333333333333,74.0,0.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
3276,2025-03-03 12:45:00,685.81,0.0,2.0,100.0,66.59333333333333,849.67,0.0,70.0,2.0,48.71666666666667,74.0,0.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
3277,2025-03-03 13:00:00,700.6466666666666,0.0,2.0,100.0,67.58999999999999,849.67,0.0,70.0,2.0,49.18333333333334,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
3278,2025-03-03 13:15:00,681.5733333333334,0.0,2.0,100.0,70.66666666666667,849.67,0.0,70.0,2.0,49.876666666666665,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3279,2025-03-03 13:30:00,689.3433333333334,0.0,2.0,100.0,71.00333333333333,849.67,0.0,70.0,2.0,49.89333333333334,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3280,2025-03-03 13:45:00,673.8033333333333,0.0,2.0,100.0,68.71999999999998,849.67,0.0,70.0,2.0,48.71666666666667,74.0,0.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,68.0
3281,2025-03-03 14:00:00,682.2766666666666,0.0,2.0,100.0,67.51333333333334,849.67,0.0,70.0,2.0,45.553333333333335,74.0,0.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
3282,2025-03-03 14:15:00,685.1033333333334,0.0,2.0,100.0,67.28,849.67,0.0,70.0,2.0,41.876666666666665,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
3283,2025-03-03 14:30:00,702.0566666666667,0.0,2.0,100.0,67.45333333333333,849.67,0.0,70.0,2.0,37.71666666666667,74.0,0.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
3284,2025-03-03 14:45:00,676.6266666666667,0.0,2.0,100.0,67.37,849.67,0.0,70.0,2.0,34.06666666666667,74.0,0.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0
3285,2025-03-03 15:00:00,680.16,0.0,2.0,100.0,67.14666666666666,849.67,0.0,70.0,2.0,27.97,74.0,0.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0
3286,2025-03-03 15:15:00,677.3333333333334,0.0,2.0,100.0,66.71333333333332,849.67,0.0,70.0,2.0,20.57333333333333,74.0,0.0,70.0,72.0,70.64999999999999,67.0,69.0,85.0,68.0
3287,2025-03-03 15:30:00,680.8666666666667,0.0,2.0,100.0,65.96333333333332,849.67,0.0,70.0,2.0,13.47,74.0,0.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0
3288,2025-03-03 15:45:00,673.0966666666667,0.0,2.0,100.0,65.36666666666667,849.67,0.0,70.0,2.0,6.796666666666667,74.0,0.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
3289,2025-03-03 16:00:00,673.0966666666667,0.0,2.0,100.0,65.02333333333333,849.67,0.0,70.0,2.0,0.8933333333333334,74.0,0.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
3290,2025-03-03 16:15:00,669.5666666666667,0.0,2.0,100.0,65.37333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0
3291,2025-03-03 16:30:00,699.23,0.0,2.0,100.0,65.83,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.92666666666668,67.0,69.0,85.0,68.0
3292,2025-03-03 16:45:00,681.5733333333334,0.0,2.0,100.0,66.19,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0
3293,2025-03-03 17:00:00,658.9733333333334,0.0,2.0,100.0,66.56666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0
3294,2025-03-03 17:15:00,679.4533333333334,0.0,2.0,100.0,66.95666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,71.05333333333333,67.0,69.0,85.0,68.0
3295,2025-03-03 17:30:00,782.5733333333334,0.0,2.0,98.5,65.43666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0
3296,2025-03-03 17:45:00,835.5466666666667,0.0,2.0,64.5,64.22,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
3297,2025-03-03 18:00:00,855.3233333333334,0.0,2.0,58.5,63.85333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.59666666666668,67.0,69.0,85.0,68.0
3298,2025-03-03 18:15:00,863.7966666666666,0.0,2.0,58.5,64.01,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
3299,2025-03-03 18:30:00,841.1933333333333,0.0,2.0,56.16666666666666,64.03,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0
3300,2025-03-03 18:45:00,851.7866666666665,0.0,2.0,54.333333333333336,64.29666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3301,2025-03-03 19:00:00,870.86,0.0,2.0,50.66666666666666,64.04666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
3302,2025-03-03 19:15:00,860.2633333333333,0.0,2.0,50.333333333333336,63.85,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
3303,2025-03-03 19:30:00,855.3233333333333,0.0,2.0,49.0,63.98666666666667,849.67,0.0,70.0,2.0,0.0133333333333333,74.0,0.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
3304,2025-03-03 19:45:00,846.14,0.0,2.0,47.833333333333336,64.12333333333333,849.67,0.0,70.0,2.0,0.32,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3305,2025-03-03 20:00:00,866.6199999999999,0.0,2.0,45.5,63.99,849.67,0.0,70.0,2.0,1.086666666666667,74.0,0.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
3306,2025-03-03 20:15:00,841.9,0.0,2.0,43.0,63.656666666666666,849.67,0.0,70.0,2.0,3.1466666666666665,74.0,0.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
3307,2025-03-03 20:30:00,867.3266666666667,0.0,2.0,43.5,63.836666666666666,849.67,0.0,70.0,2.0,4.596666666666667,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
3308,2025-03-03 20:45:00,843.3166666666666,0.0,2.0,43.16666666666666,64.46666666666665,849.67,0.0,70.0,2.0,5.57,74.0,0.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
3309,2025-03-03 21:00:00,844.7233333333334,0.0,2.0,42.16666666666666,65.11333333333333,849.67,0.0,70.0,2.0,5.87,74.0,0.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0
3310,2025-03-03 21:15:00,869.4466666666667,0.0,2.0,39.833333333333336,64.99000000000001,849.67,0.0,70.0,2.0,5.983333333333333,74.0,0.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
3311,2025-03-03 21:30:00,863.09,0.0,2.0,39.16666666666666,64.58666666666666,849.67,0.0,70.0,2.0,6.78,74.0,0.0,70.0,72.0,69.91,67.0,69.0,85.0,68.0
3312,2025-03-03 21:45:00,879.3366666666667,0.0,2.0,39.333333333333336,64.66333333333334,849.67,0.0,70.0,2.0,7.283333333333334,74.0,0.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
3313,2025-03-03 22:00:00,863.0933333333332,0.0,2.0,39.5,64.54333333333334,849.67,0.0,70.0,2.0,7.170000000000001,74.0,0.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
3314,2025-03-03 22:15:00,836.9566666666666,0.0,2.0,39.5,64.57,849.67,0.0,70.0,2.0,7.563333333333333,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
3315,2025-03-03 22:30:00,844.7266666666666,0.0,2.0,39.833333333333336,64.28,849.67,0.0,70.0,2.0,7.483333333333333,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
3316,2025-03-03 22:45:00,852.4966666666666,0.0,2.0,39.66666666666666,63.803333333333335,849.67,0.0,70.0,2.0,8.023333333333333,74.0,0.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
3317,2025-03-03 23:00:00,844.73,0.0,2.0,39.5,63.22,849.67,0.0,70.0,2.0,9.916666666666666,74.0,0.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
3318,2025-03-03 23:15:00,841.9,0.0,2.0,39.66666666666666,63.01,849.67,0.0,70.0,2.0,11.533333333333331,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
3319,2025-03-03 23:30:00,831.3066666666667,0.0,2.0,40.66666666666666,62.620000000000005,849.67,0.0,70.0,2.0,13.12,74.0,0.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
3320,2025-03-03 23:45:00,858.85,0.0,2.0,42.66666666666666,62.46,849.67,0.0,70.0,2.0,16.52,74.0,0.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0
3321,2025-03-04 00:00:00,846.8466666666667,0.0,2.0,44.833333333333336,63.7,849.67,0.0,70.0,2.0,19.466666666666665,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
3322,2025-03-04 00:15:00,877.2166666666667,0.0,2.0,46.5,63.46333333333333,849.67,0.0,70.0,2.0,22.50333333333333,74.0,0.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,68.0
3323,2025-03-04 00:30:00,888.52,0.0,2.0,49.833333333333336,64.30333333333334,849.67,0.0,70.0,2.0,26.73,74.0,0.0,70.0,72.0,69.58,67.0,69.0,85.0,68.0
3324,2025-03-04 00:45:00,847.5533333333333,0.0,2.0,51.0,64.65333333333334,849.67,0.0,70.0,2.0,30.19,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
3325,2025-03-04 01:00:00,852.4933333333333,0.0,2.0,52.66666666666666,65.16333333333334,849.67,0.0,70.0,2.0,32.01333333333333,74.0,0.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0
3326,2025-03-04 01:15:00,828.48,0.0,2.0,53.66666666666666,65.26333333333334,849.67,0.0,70.0,2.0,33.26333333333333,74.0,0.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
3327,2025-03-04 01:30:00,845.4333333333334,0.0,2.0,54.5,65.72666666666667,849.67,0.0,70.0,2.0,35.083333333333336,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3328,2025-03-04 01:45:00,853.2033333333333,0.0,2.0,54.66666666666666,65.52666666666667,849.67,0.0,70.0,2.0,35.46666666666667,74.0,0.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
3329,2025-03-04 02:00:00,854.6166666666667,0.0,2.0,55.5,65.39666666666666,849.67,0.0,70.0,2.0,35.903333333333336,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
3330,2025-03-04 02:15:00,851.7933333333334,0.0,2.0,56.333333333333336,65.68333333333334,849.67,0.0,70.0,2.0,36.67,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
3331,2025-03-04 02:30:00,839.0766666666667,0.0,2.0,61.5,66.04333333333334,849.67,0.0,70.0,2.0,36.71666666666667,74.0,0.0,70.0,72.0,69.88666666666666,67.0,69.0,85.0,68.0
3332,2025-03-04 02:45:00,826.3633333333333,0.0,2.0,64.83333333333333,66.09666666666668,849.67,0.0,70.0,2.0,35.2,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3333,2025-03-04 03:00:00,832.7199999999999,0.0,2.0,67.5,66.37,849.67,0.0,70.0,2.0,32.79,74.0,0.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0
3334,2025-03-04 03:15:00,847.5533333333333,0.0,2.0,68.0,66.61,849.67,0.0,70.0,2.0,31.19333333333333,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3335,2025-03-04 03:30:00,821.4200000000001,0.0,2.0,68.16666666666667,66.00666666666666,849.67,0.0,70.0,2.0,29.06,74.0,0.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0
3336,2025-03-04 03:45:00,849.6700000000001,0.0,2.0,67.16666666666667,66.27666666666667,849.67,0.0,70.0,2.0,26.36,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
3337,2025-03-04 04:00:00,855.3233333333333,0.0,2.0,66.83333333333333,65.83333333333333,849.67,0.0,70.0,2.0,24.12,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
3338,2025-03-04 04:15:00,834.8366666666667,0.0,2.0,67.66666666666667,65.42333333333333,849.67,0.0,70.0,2.0,22.106666666666666,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3339,2025-03-04 04:30:00,856.7366666666667,0.0,2.0,68.33333333333333,65.56,849.67,0.0,70.0,2.0,20.11,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3340,2025-03-04 04:45:00,863.0933333333332,0.0,2.0,68.0,65.21,849.67,0.0,70.0,2.0,18.156666666666663,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3341,2025-03-04 05:00:00,862.3866666666667,0.0,2.0,67.33333333333333,64.49666666666667,849.67,0.0,70.0,2.0,16.12,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3342,2025-03-04 05:15:00,835.5433333333334,0.0,2.0,65.5,64.41666666666667,849.67,0.0,70.0,2.0,14.343333333333334,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3343,2025-03-04 05:30:00,849.6700000000001,0.0,2.0,65.33333333333333,64.22,849.67,0.0,70.0,2.0,12.27,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3344,2025-03-04 05:45:00,842.61,0.0,2.0,65.16666666666667,63.29333333333333,849.67,0.0,70.0,2.0,10.563333333333333,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
3345,2025-03-04 06:00:00,841.9033333333333,0.0,2.0,63.833333333333336,63.196666666666665,849.67,0.0,70.0,2.0,8.909999999999998,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
3346,2025-03-04 06:15:00,830.6,0.0,2.0,64.5,62.946666666666665,849.67,0.0,70.0,2.0,6.966666666666666,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
3347,2025-03-04 06:30:00,853.91,0.0,2.0,63.66666666666666,62.14666666666667,849.67,0.0,70.0,2.0,5.223333333333334,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
3348,2025-03-04 06:45:00,863.09,0.0,2.0,61.833333333333336,61.84333333333333,849.67,0.0,70.0,2.0,3.813333333333334,74.0,0.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
3349,2025-03-04 07:00:00,858.8566666666666,0.0,2.0,63.0,61.72,849.67,0.0,70.0,2.0,4.003333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3350,2025-03-04 07:15:00,871.5633333333334,0.0,2.0,61.833333333333336,61.69,849.67,0.0,70.0,2.0,3.1766666666666663,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3351,2025-03-04 07:30:00,869.4466666666667,0.0,2.0,62.333333333333336,61.81333333333333,849.67,0.0,70.0,2.0,2.46,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
3352,2025-03-04 07:45:00,849.6700000000001,0.0,2.0,61.66666666666666,62.35,849.67,0.0,70.0,2.0,1.6866666666666668,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
3353,2025-03-04 08:00:00,863.7966666666666,0.0,2.0,60.66666666666666,62.64666666666667,849.67,0.0,70.0,2.0,0.8166666666666668,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
3354,2025-03-04 08:15:00,868.0366666666667,0.0,2.0,60.66666666666666,62.35,849.67,0.0,70.0,2.0,0.1066666666666666,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
3355,2025-03-04 08:30:00,849.6700000000001,0.0,2.0,60.16666666666666,62.07666666666668,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
3356,2025-03-04 08:45:00,832.0133333333333,0.0,2.0,59.833333333333336,62.16333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3357,2025-03-04 09:00:00,856.7333333333332,0.0,2.0,60.66666666666666,62.373333333333335,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3358,2025-03-04 09:15:00,848.9633333333333,0.0,2.0,61.16666666666666,62.60666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3359,2025-03-04 09:30:00,844.73,0.0,2.0,60.0,62.89666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3360,2025-03-04 09:45:00,841.9,0.0,2.0,61.16666666666666,63.51,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3361,2025-03-04 10:00:00,816.4766666666668,0.0,2.0,60.0,63.84333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3362,2025-03-04 10:15:00,842.61,0.0,2.0,61.16666666666666,64.35000000000001,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
3363,2025-03-04 10:30:00,864.5033333333332,0.0,2.0,56.0,64.56333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.17999999999999,67.0,69.0,85.0,68.0
3364,2025-03-04 10:45:00,859.56,0.0,2.0,48.66666666666666,64.25333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3365,2025-03-04 11:00:00,854.6133333333333,0.0,2.0,46.333333333333336,64.20666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
