,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3366,2025-03-04 11:15:00,841.1933333333333,0.0,2.0,45.0,64.08999999999999,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.07333333333334,67.0,69.0,85.0,68.0
3367,2025-03-04 11:30:00,834.13,0.0,2.0,44.66666666666666,63.98666666666667,849.67,0.0,70.0,2.0,0.08,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3368,2025-03-04 11:45:00,830.6,0.0,2.0,43.16666666666666,63.99,849.67,0.0,70.0,2.0,0.1933333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3369,2025-03-04 12:00:00,856.7333333333332,0.0,2.0,41.5,63.943333333333335,849.67,0.0,70.0,2.0,0.3333333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3370,2025-03-04 12:15:00,864.5033333333332,0.0,2.0,41.0,63.876666666666665,849.67,0.0,70.0,2.0,0.6166666666666667,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3371,2025-03-04 12:30:00,860.2633333333333,0.0,2.0,40.16666666666666,63.84333333333333,849.67,0.0,70.0,2.0,1.1166666666666665,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
3372,2025-03-04 12:45:00,847.5499999999998,0.0,2.0,40.0,63.84,849.67,0.0,70.0,2.0,1.3500000000000003,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
3373,2025-03-04 13:00:00,847.5499999999998,0.0,2.0,39.5,63.92,849.67,0.0,70.0,2.0,1.5366666666666668,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
3374,2025-03-04 13:15:00,846.14,0.0,2.0,29.166666666666668,62.66,849.67,0.0,70.0,2.0,4.246666666666667,74.0,0.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
3375,2025-03-04 13:30:00,799.5266666666666,0.0,2.0,29.0,63.53333333333333,849.67,0.0,70.0,2.0,6.203333333333333,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
3376,2025-03-04 13:45:00,843.3133333333334,0.0,2.0,28.33333333333333,63.92333333333334,849.67,0.0,70.0,2.0,8.153333333333334,74.0,0.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
3377,2025-03-04 14:00:00,840.4866666666667,0.0,2.0,28.166666666666668,64.67999999999999,849.67,0.0,70.0,2.0,11.206666666666669,74.0,0.0,70.0,72.0,69.73,67.0,69.0,85.0,68.0
3378,2025-03-04 14:15:00,859.56,0.0,2.0,26.666666666666668,65.69666666666667,849.67,0.0,70.0,2.0,13.6,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3379,2025-03-04 14:30:00,854.6133333333333,0.0,2.0,23.666666666666668,65.88333333333333,849.67,0.0,70.0,2.0,15.556666666666668,74.0,0.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
3380,2025-03-04 14:45:00,829.8966666666666,0.0,2.0,20.83333333333333,66.48333333333333,849.67,0.0,70.0,2.0,17.56,74.0,0.0,70.0,72.0,69.72333333333334,67.0,69.0,85.0,68.0
3381,2025-03-04 15:00:00,846.8433333333332,0.0,2.0,18.83333333333333,66.77,849.67,0.0,70.0,2.0,18.006666666666664,74.0,0.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
3382,2025-03-04 15:15:00,822.8299999999999,0.0,2.0,20.83333333333333,66.75666666666666,849.67,0.0,70.0,2.0,18.476666666666667,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
3383,2025-03-04 15:30:00,836.2533333333334,0.0,2.0,20.5,67.28666666666668,849.67,0.0,70.0,2.0,19.30666666666667,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
3384,2025-03-04 15:45:00,819.3000000000001,0.0,2.0,19.5,67.70333333333333,849.67,0.0,70.0,2.0,20.42,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
3385,2025-03-04 16:00:00,846.14,0.0,2.0,19.33333333333333,68.63666666666667,849.67,0.0,70.0,2.0,19.596666666666668,74.0,0.0,70.0,72.0,69.93,67.0,69.0,85.0,68.0
3386,2025-03-04 16:15:00,855.32,0.0,3.0,18.33333333333333,61.46333333333333,849.67,0.0,70.0,2.0,19.33333333333333,74.0,0.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
3387,2025-03-04 16:30:00,880.75,0.0,2.0,19.5,65.85666666666667,849.67,0.0,70.0,2.0,22.12,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
3388,2025-03-04 16:45:00,847.5533333333333,0.0,3.0,18.666666666666668,61.53666666666667,849.67,0.0,70.0,2.0,23.44333333333333,74.0,0.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0
3389,2025-03-04 17:00:00,895.5799999999999,0.0,3.0,18.83333333333333,62.75666666666666,849.67,0.0,70.0,2.0,27.25333333333333,74.0,0.0,70.0,72.0,69.72,67.0,69.0,85.0,68.0
3390,2025-03-04 17:15:00,867.3299999999999,0.0,3.0,17.833333333333332,64.74333333333334,849.67,0.0,70.0,2.0,30.736666666666665,74.0,0.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0
3391,2025-03-04 17:30:00,842.61,0.0,3.0,17.5,64.26666666666667,849.67,0.0,70.0,2.0,33.98666666666667,74.0,0.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0
3392,2025-03-04 17:45:00,860.9699999999999,0.0,3.0,17.666666666666668,65.89333333333333,849.67,0.0,70.0,2.0,37.61666666666667,74.0,0.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0
3393,2025-03-04 18:00:00,872.98,0.0,3.0,16.5,66.89333333333333,849.67,0.0,70.0,2.0,38.79666666666667,74.0,0.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0
3394,2025-03-04 18:15:00,834.1333333333333,0.0,3.0,15.833333333333334,66.10000000000001,849.67,0.0,70.0,2.0,40.29666666666667,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
3395,2025-03-04 18:30:00,854.6133333333333,0.0,3.0,15.666666666666666,65.94333333333334,849.67,0.0,70.0,2.0,40.306666666666665,74.0,0.0,70.0,72.0,69.80333333333333,67.0,69.0,85.0,68.0
3396,2025-03-04 18:45:00,843.3133333333334,0.0,3.0,15.833333333333334,66.27333333333333,849.67,0.0,70.0,2.0,40.303333333333335,74.0,0.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0
3397,2025-03-04 19:00:00,846.14,0.0,3.0,15.0,65.90666666666668,849.67,0.0,70.0,2.0,39.34666666666666,74.0,0.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
3398,2025-03-04 19:15:00,864.5033333333334,0.0,3.0,15.166666666666666,65.79333333333334,849.67,0.0,70.0,2.0,39.25,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
3399,2025-03-04 19:30:00,833.4266666666667,0.0,3.0,15.666666666666666,65.7,849.67,0.0,70.0,2.0,39.27,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3400,2025-03-04 19:45:00,865.9166666666666,0.0,3.0,15.666666666666666,66.31,849.67,0.0,70.0,2.0,39.443333333333335,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3401,2025-03-04 20:00:00,863.09,0.0,3.0,15.0,66.39666666666666,849.67,0.0,70.0,2.0,39.62,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3402,2025-03-04 20:15:00,845.4333333333334,0.0,3.0,15.166666666666666,66.72333333333334,849.67,0.0,70.0,2.0,39.62,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3403,2025-03-04 20:30:00,844.7266666666666,0.0,3.0,15.166666666666666,66.80666666666667,849.67,0.0,70.0,2.0,39.61333333333334,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3404,2025-03-04 20:45:00,823.5366666666667,0.0,3.0,15.166666666666666,66.98333333333333,849.67,0.0,70.0,2.0,39.35333333333333,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
3405,2025-03-04 21:00:00,814.36,0.0,3.0,32.166666666666664,66.51666666666667,849.67,0.0,70.0,2.0,36.34,74.0,0.0,70.0,72.0,70.11666666666666,67.0,69.0,85.0,68.0
3406,2025-03-04 21:15:00,840.4900000000001,0.0,3.0,53.833333333333336,65.24666666666667,849.67,0.0,70.0,2.0,30.206666666666667,74.0,0.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0
3407,2025-03-04 21:30:00,751.4966666666666,0.0,3.0,87.33333333333333,64.02666666666666,849.67,0.0,70.0,2.0,25.636666666666667,74.0,0.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0
3408,2025-03-04 21:45:00,715.4733333333334,0.0,3.0,100.0,63.13333333333333,849.67,0.0,70.0,2.0,21.436666666666667,74.0,0.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0
3409,2025-03-04 22:00:00,702.0533333333333,0.0,3.0,100.0,62.86333333333334,849.67,0.0,70.0,2.0,18.49,74.0,0.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0
3410,2025-03-04 22:15:00,717.5966666666667,0.0,3.0,100.0,62.24666666666667,849.67,0.0,70.0,2.0,15.723333333333334,74.0,0.0,70.0,72.0,70.40333333333334,67.0,69.0,85.0,68.0
3411,2025-03-04 22:30:00,716.8866666666667,0.0,3.0,100.0,62.196666666666665,849.67,0.0,70.0,2.0,12.94,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
3412,2025-03-04 22:45:00,707.7033333333333,0.0,3.0,100.0,61.19,849.67,0.0,70.0,2.0,11.31,74.0,0.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0
3413,2025-03-04 23:00:00,670.9766666666666,0.0,3.0,100.0,60.94,849.67,0.0,70.0,2.0,10.76,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
3414,2025-03-04 23:15:00,660.3833333333333,0.0,3.0,100.0,60.79999999999999,849.67,0.0,70.0,2.0,10.93,74.0,0.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
3415,2025-03-04 23:30:00,675.2133333333333,0.0,3.0,100.0,60.76,849.67,0.0,70.0,2.0,10.883333333333333,74.0,0.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
3416,2025-03-04 23:45:00,682.9866666666667,0.0,3.0,100.0,60.82,849.67,0.0,70.0,2.0,10.339999999999998,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
3417,2025-03-05 00:00:00,672.3933333333333,0.0,3.0,100.0,60.60333333333333,849.67,0.0,70.0,2.0,10.126666666666669,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
3418,2025-03-05 00:15:00,654.7333333333333,0.0,3.0,100.0,60.303333333333335,849.67,0.0,70.0,2.0,11.2,74.0,0.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
3419,2025-03-05 00:30:00,656.8533333333334,0.0,3.0,100.0,60.02333333333333,849.67,0.0,70.0,2.0,11.666666666666666,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3420,2025-03-05 00:45:00,1012.1166666666668,0.0,3.0,58.16666666666666,61.87,849.67,0.0,70.0,2.0,15.443333333333332,74.0,0.0,70.0,72.0,69.82333333333332,67.0,69.0,85.0,68.0
3421,2025-03-05 01:00:00,839.0766666666667,0.0,2.0,44.5,66.92999999999999,849.67,0.0,70.0,2.0,18.863333333333333,74.0,0.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
3422,2025-03-05 01:15:00,852.4966666666666,0.0,2.0,44.16666666666666,66.25333333333333,849.67,0.0,70.0,2.0,17.540000000000003,74.0,0.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0
3423,2025-03-05 01:30:00,851.0833333333334,0.0,2.0,44.66666666666666,65.64999999999999,849.67,0.0,70.0,2.0,15.090000000000002,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
3424,2025-03-05 01:45:00,856.7333333333332,0.0,2.0,44.16666666666666,65.77999999999999,849.67,0.0,70.0,2.0,12.466666666666669,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3425,2025-03-05 02:00:00,824.2466666666666,0.0,2.0,47.333333333333336,66.39,849.67,0.0,70.0,2.0,9.306666666666668,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
3426,2025-03-05 02:15:00,780.4499999999999,0.0,2.0,78.83333333333333,63.78666666666667,849.67,0.0,70.0,2.0,3.713333333333333,74.0,0.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
3427,2025-03-05 02:30:00,669.5633333333334,0.0,3.0,100.0,58.88,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
3428,2025-03-05 02:45:00,668.15,0.0,3.0,100.0,58.586666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0
3429,2025-03-05 03:00:00,678.04,0.0,3.0,100.0,61.04666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
3430,2025-03-05 03:15:00,807.2933333333334,0.0,2.0,64.0,66.88666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
3431,2025-03-05 03:30:00,844.7266666666668,0.0,2.0,39.66666666666666,65.21666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3432,2025-03-05 03:45:00,829.8966666666666,0.0,2.0,40.833333333333336,64.64333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3433,2025-03-05 04:00:00,833.4266666666666,0.0,2.0,42.333333333333336,64.01,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3434,2025-03-05 04:15:00,822.8299999999999,0.0,2.0,41.333333333333336,63.51333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3435,2025-03-05 04:30:00,834.1333333333333,0.0,2.0,40.16666666666666,63.24666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3436,2025-03-05 04:45:00,853.2033333333334,0.0,2.0,39.0,62.84,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
3437,2025-03-05 05:00:00,856.7366666666667,0.0,2.0,38.66666666666666,62.52333333333333,849.67,0.0,70.0,2.0,0.03,74.0,0.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
3438,2025-03-05 05:15:00,848.9633333333333,0.0,2.0,37.333333333333336,61.92333333333334,849.67,0.0,70.0,2.0,0.2799999999999999,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3439,2025-03-05 05:30:00,852.4933333333333,0.0,2.0,36.833333333333336,61.20333333333334,849.67,0.0,70.0,2.0,1.55,74.0,0.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
3440,2025-03-05 05:45:00,860.2666666666668,0.0,2.0,37.0,60.78666666666667,849.67,0.0,70.0,2.0,3.9033333333333338,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
3441,2025-03-05 06:00:00,860.2633333333333,0.0,2.0,36.0,61.1,849.67,0.0,70.0,2.0,5.926666666666667,74.0,0.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
3442,2025-03-05 06:15:00,839.7800000000001,0.0,2.0,34.833333333333336,62.67666666666667,849.67,0.0,70.0,2.0,9.703333333333331,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3443,2025-03-05 06:30:00,870.1533333333333,0.0,2.0,33.5,64.70333333333333,849.67,0.0,70.0,2.0,11.846666666666666,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3444,2025-03-05 06:45:00,855.32,0.0,2.0,33.0,65.74666666666667,849.67,0.0,70.0,2.0,13.943333333333332,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3445,2025-03-05 07:00:00,817.89,0.0,2.0,34.166666666666664,65.88,849.67,0.0,70.0,2.0,14.606666666666667,74.0,0.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0
3446,2025-03-05 07:15:00,844.7266666666666,0.0,2.0,33.666666666666664,65.70333333333333,849.67,0.0,70.0,2.0,15.183333333333332,74.0,0.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
3447,2025-03-05 07:30:00,880.7466666666666,0.0,2.0,32.166666666666664,65.24666666666667,849.67,0.0,70.0,2.0,16.34,74.0,0.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
3448,2025-03-05 07:45:00,846.1366666666667,0.0,2.0,31.83333333333333,64.93666666666667,849.67,0.0,70.0,2.0,17.726666666666667,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
3449,2025-03-05 08:00:00,858.8566666666666,0.0,2.0,31.5,65.13333333333333,849.67,0.0,70.0,2.0,19.32333333333333,74.0,0.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
3450,2025-03-05 08:15:00,855.3233333333334,0.0,2.0,31.166666666666668,64.98,849.67,0.0,70.0,2.0,21.44666666666667,74.0,0.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0
3451,2025-03-05 08:30:00,852.4966666666666,0.0,2.0,30.33333333333333,65.10000000000001,849.67,0.0,70.0,2.0,24.566666666666663,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3452,2025-03-05 08:45:00,862.3833333333333,0.0,2.0,29.666666666666668,64.98,849.67,0.0,70.0,2.0,27.44333333333333,74.0,0.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
3453,2025-03-05 09:00:00,828.48,0.0,2.0,30.0,65.09333333333332,849.67,0.0,70.0,2.0,32.12,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
3454,2025-03-05 09:15:00,844.02,0.0,2.0,28.83333333333333,64.41000000000001,849.67,0.0,70.0,2.0,36.67333333333334,74.0,0.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,68.0
3455,2025-03-05 09:30:00,852.4966666666666,0.0,2.0,26.666666666666668,65.57333333333334,849.67,0.0,70.0,2.0,42.34,74.0,0.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
3456,2025-03-05 09:45:00,821.4166666666666,0.0,2.0,26.33333333333333,66.11666666666666,849.67,0.0,70.0,2.0,46.16666666666666,74.0,0.0,70.0,72.0,69.46,67.0,69.0,85.0,68.0
3457,2025-03-05 10:00:00,853.2033333333334,0.0,2.0,25.166666666666668,68.19333333333333,849.67,0.0,70.0,2.0,50.31333333333333,74.0,0.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
3458,2025-03-05 10:15:00,834.8366666666666,0.0,2.0,24.83333333333333,69.11333333333333,849.67,0.0,70.0,2.0,54.00666666666666,74.0,0.0,70.0,72.0,69.47,67.0,69.0,85.0,68.0
3459,2025-03-05 10:30:00,877.9266666666666,0.0,2.0,24.166666666666668,69.00333333333333,849.67,0.0,70.0,2.0,57.156666666666666,74.0,0.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,68.0
3460,2025-03-05 10:45:00,841.9,0.0,2.0,24.83333333333333,68.94666666666667,849.67,0.0,70.0,2.0,60.4,74.0,0.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0
3461,2025-03-05 11:00:00,849.6733333333333,0.0,2.0,26.33333333333333,71.20333333333333,849.67,0.0,70.0,2.0,63.29333333333333,74.0,0.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0
3462,2025-03-05 11:15:00,877.2166666666667,0.0,2.0,27.0,72.09333333333333,849.67,0.0,70.0,2.0,66.17333333333333,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
3463,2025-03-05 11:30:00,865.9166666666666,0.0,2.0,27.0,73.74666666666667,849.67,0.0,70.0,2.0,68.58999999999999,74.0,0.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0
3464,2025-03-05 11:45:00,843.3166666666666,0.0,2.0,29.166666666666668,74.59333333333333,849.67,0.0,70.0,2.0,69.33999999999999,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
3465,2025-03-05 12:00:00,878.63,0.0,2.0,32.833333333333336,75.10666666666667,849.67,0.0,70.0,2.0,69.25666666666667,74.0,0.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
3466,2025-03-05 12:15:00,858.1433333333333,0.0,2.0,33.333333333333336,73.93333333333334,849.67,0.0,70.0,2.0,67.88333333333333,74.0,0.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
3467,2025-03-05 12:30:00,854.6166666666667,0.0,2.0,32.333333333333336,73.44666666666667,849.67,0.0,70.0,2.0,66.86666666666666,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3468,2025-03-05 12:45:00,841.1966666666667,0.0,2.0,31.5,73.62,849.67,0.0,70.0,2.0,66.62,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3469,2025-03-05 13:00:00,852.4966666666666,0.0,2.0,30.5,73.78333333333335,849.67,0.0,70.0,2.0,66.13333333333334,74.0,0.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
3470,2025-03-05 13:15:00,867.3299999999999,0.0,2.0,30.33333333333333,73.67,849.67,0.0,70.0,2.0,64.34666666666668,74.0,0.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
3471,2025-03-05 13:30:00,851.79,0.0,2.0,29.5,73.89666666666666,849.67,0.0,70.0,2.0,63.05666666666667,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
3472,2025-03-05 13:45:00,840.4900000000001,0.0,2.0,29.0,73.02333333333333,849.67,0.0,70.0,2.0,61.91,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3473,2025-03-05 14:00:00,835.5466666666666,0.0,2.0,28.5,72.27333333333333,849.67,0.0,70.0,2.0,60.77,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3474,2025-03-05 14:15:00,845.4333333333334,0.0,2.0,27.83333333333333,72.51333333333334,849.67,0.0,70.0,2.0,59.66333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3475,2025-03-05 14:30:00,849.6700000000001,0.0,,27.0,72.23333333333333,849.67,0.0,70.0,,58.6,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3476,2025-03-05 14:45:00,859.56,0.0,2.0,27.666666666666668,72.35000000000001,849.67,0.0,70.0,2.0,56.196666666666665,74.0,0.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
3477,2025-03-05 15:00:00,836.96,0.0,2.0,26.666666666666668,72.16000000000001,849.67,0.0,70.0,2.0,53.35666666666666,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
3478,2025-03-05 15:15:00,849.6700000000001,0.0,2.0,28.5,70.51333333333334,849.67,0.0,70.0,2.0,50.98333333333333,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3479,2025-03-05 15:30:00,853.2033333333334,0.0,2.0,34.333333333333336,68.08999999999999,849.67,0.0,70.0,2.0,48.95666666666667,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
3480,2025-03-05 15:45:00,852.4966666666666,0.0,2.0,46.66666666666666,67.87333333333333,849.67,0.0,70.0,2.0,47.053333333333335,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3481,2025-03-05 16:00:00,803.7599999999999,0.0,2.0,71.16666666666667,68.30666666666667,849.67,0.0,70.0,2.0,45.11000000000001,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
3482,2025-03-05 16:15:00,751.4966666666666,0.0,2.0,100.0,68.19,849.67,0.0,70.0,2.0,43.82333333333333,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
3483,2025-03-05 16:30:00,725.3633333333333,0.0,2.0,100.0,67.98333333333333,849.67,0.0,70.0,2.0,44.083333333333336,74.0,0.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
3484,2025-03-05 16:45:00,680.1566666666666,0.0,2.0,100.0,68.04333333333334,849.67,0.0,70.0,2.0,43.10666666666666,74.0,0.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
3485,2025-03-05 17:00:00,723.2433333333333,0.0,2.0,100.0,67.52333333333333,849.67,0.0,70.0,2.0,42.17,74.0,0.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
3486,2025-03-05 17:15:00,690.0466666666666,0.0,2.0,100.0,67.49,849.67,0.0,70.0,2.0,41.28666666666667,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3487,2025-03-05 17:30:00,711.2366666666667,0.0,2.0,100.0,67.37,849.67,0.0,70.0,2.0,40.35333333333333,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3488,2025-03-05 17:45:00,697.11,0.0,2.0,100.0,67.54333333333334,849.67,0.0,70.0,2.0,39.81666666666667,74.0,0.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
3489,2025-03-05 18:00:00,706.2933333333334,0.0,2.0,100.0,67.58,849.67,0.0,70.0,2.0,39.580000000000005,74.0,0.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
3490,2025-03-05 18:15:00,683.6933333333333,0.0,2.0,100.0,67.57666666666667,849.67,0.0,70.0,2.0,39.25,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
3491,2025-03-05 18:30:00,663.21,0.0,2.0,100.0,68.15333333333334,849.67,0.0,70.0,2.0,37.193333333333335,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3492,2025-03-05 18:45:00,661.09,0.0,2.0,100.0,67.51,849.67,0.0,70.0,2.0,35.79,74.0,0.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
3493,2025-03-05 19:00:00,658.2633333333333,0.0,2.0,100.0,67.46666666666667,849.67,0.0,70.0,2.0,33.89333333333334,74.0,0.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
3494,2025-03-05 19:15:00,673.8033333333334,0.0,2.0,100.0,67.20333333333333,849.67,0.0,70.0,2.0,31.850000000000005,74.0,0.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0
3495,2025-03-05 19:30:00,660.3866666666667,0.0,2.0,100.0,66.00333333333333,849.67,0.0,70.0,2.0,29.47,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
3496,2025-03-05 19:45:00,657.5600000000001,0.0,2.0,100.0,65.90333333333332,849.67,0.0,70.0,2.0,28.6,74.0,0.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
3497,2025-03-05 20:00:00,661.7966666666666,0.0,2.0,100.0,65.87666666666667,849.67,0.0,70.0,2.0,28.75,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3498,2025-03-05 20:15:00,677.3366666666667,0.0,2.0,100.0,65.85000000000001,849.67,0.0,70.0,2.0,27.83,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3499,2025-03-05 20:30:00,671.6833333333333,0.0,2.0,100.0,65.79666666666667,849.67,0.0,70.0,2.0,26.863333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3500,2025-03-05 20:45:00,658.97,0.0,2.0,100.0,65.81666666666666,849.67,0.0,70.0,2.0,26.246666666666663,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
3501,2025-03-05 21:00:00,659.68,0.0,2.0,100.0,65.84333333333333,849.67,0.0,70.0,2.0,25.75333333333333,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
3502,2025-03-05 21:15:00,646.9666666666667,0.0,2.0,100.0,66.06666666666666,849.67,0.0,70.0,2.0,26.75333333333333,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
3503,2025-03-05 21:30:00,667.4466666666666,0.0,2.0,100.0,66.05666666666667,849.67,0.0,70.0,2.0,27.296666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3504,2025-03-05 21:45:00,630.7199999999999,0.0,2.0,100.0,65.81666666666666,849.67,0.0,70.0,2.0,27.33333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3505,2025-03-05 22:00:00,650.4966666666667,0.0,2.0,100.0,65.99333333333334,849.67,0.0,70.0,2.0,26.78333333333333,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
3506,2025-03-05 22:15:00,641.3166666666667,0.0,2.0,100.0,65.84666666666666,849.67,0.0,70.0,2.0,25.46333333333333,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
3507,2025-03-05 22:30:00,636.37,0.0,2.0,100.0,64.77666666666666,849.67,0.0,70.0,2.0,24.03,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
3508,2025-03-05 22:45:00,631.4266666666667,0.0,2.0,100.0,64.32666666666667,849.67,0.0,70.0,2.0,23.47666666666667,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
3509,2025-03-05 23:00:00,630.0166666666667,0.0,2.0,100.0,64.46333333333334,849.67,0.0,70.0,2.0,23.653333333333336,74.0,0.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
3510,2025-03-05 23:15:00,655.4433333333333,0.0,2.0,100.0,65.33,849.67,0.0,70.0,2.0,24.663333333333338,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3511,2025-03-05 23:30:00,641.3133333333334,0.0,2.0,100.0,65.50666666666666,849.67,0.0,70.0,2.0,24.736666666666665,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3512,2025-03-05 23:45:00,642.7266666666666,0.0,2.0,100.0,65.47666666666667,849.67,0.0,70.0,2.0,24.91,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3513,2025-03-06 00:00:00,649.08,0.0,2.0,100.0,65.39666666666666,849.67,0.0,70.0,2.0,25.040000000000003,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3514,2025-03-06 00:15:00,645.5533333333334,0.0,2.0,100.0,65.37333333333333,849.67,0.0,70.0,2.0,24.96666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3515,2025-03-06 00:30:00,627.8966666666666,0.0,2.0,100.0,65.31333333333333,849.67,0.0,70.0,2.0,25.05,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3516,2025-03-06 00:45:00,629.3066666666667,0.0,2.0,100.0,65.32000000000001,849.67,0.0,70.0,2.0,25.19333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3517,2025-03-06 01:00:00,669.5666666666667,0.0,2.0,100.0,65.25333333333333,849.67,0.0,70.0,2.0,25.28,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3518,2025-03-06 01:15:00,651.2033333333334,0.0,2.0,100.0,65.18333333333334,849.67,0.0,70.0,2.0,25.26,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3519,2025-03-06 01:30:00,632.84,0.0,2.0,100.0,65.24333333333334,849.67,0.0,70.0,2.0,25.28333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3520,2025-03-06 01:45:00,666.0333333333333,0.0,2.0,100.0,65.22333333333334,849.67,0.0,70.0,2.0,25.30333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3521,2025-03-06 02:00:00,625.7766666666668,0.0,2.0,100.0,65.14999999999999,849.67,0.0,70.0,2.0,25.16,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3522,2025-03-06 02:15:00,655.44,0.0,2.0,100.0,64.49000000000001,849.67,0.0,70.0,2.0,23.906666666666663,74.0,0.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
3523,2025-03-06 02:30:00,661.8000000000001,0.0,2.0,100.0,64.56,849.67,0.0,70.0,2.0,23.883333333333336,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
3524,2025-03-06 02:45:00,651.1999999999999,0.0,2.0,100.0,64.77666666666666,849.67,0.0,70.0,2.0,24.35333333333333,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
3525,2025-03-06 03:00:00,653.32,0.0,2.0,100.0,64.25,849.67,0.0,70.0,2.0,23.936666666666667,74.0,0.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
3526,2025-03-06 03:15:00,629.3066666666667,0.0,2.0,100.0,64.06,849.67,0.0,70.0,2.0,23.436666666666667,74.0,0.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0
3527,2025-03-06 03:30:00,639.9033333333333,0.0,2.0,100.0,64.0,849.67,0.0,70.0,2.0,24.05333333333333,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
3528,2025-03-06 03:45:00,632.1333333333333,0.0,2.0,100.0,63.923333333333325,849.67,0.0,70.0,2.0,24.19666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3529,2025-03-06 04:00:00,646.9633333333333,0.0,2.0,100.0,63.833333333333336,849.67,0.0,70.0,2.0,24.19,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3530,2025-03-06 04:15:00,648.3766666666667,0.0,2.0,100.0,63.98666666666667,849.67,0.0,70.0,2.0,24.256666666666664,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3531,2025-03-06 04:30:00,655.4399999999999,0.0,2.0,100.0,64.55666666666667,849.67,0.0,70.0,2.0,24.42,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3532,2025-03-06 04:45:00,642.02,0.0,2.0,100.0,64.74,849.67,0.0,70.0,2.0,24.44666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3533,2025-03-06 05:00:00,662.5033333333333,0.0,2.0,100.0,64.78666666666668,849.67,0.0,70.0,2.0,24.53,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3534,2025-03-06 05:15:00,666.7433333333333,0.0,2.0,100.0,64.85000000000001,849.67,0.0,70.0,2.0,24.453333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3535,2025-03-06 05:30:00,661.7966666666666,0.0,2.0,100.0,64.86,849.67,0.0,70.0,2.0,24.493333333333336,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3536,2025-03-06 05:45:00,663.21,0.0,2.0,100.0,64.75333333333333,849.67,0.0,70.0,2.0,24.5,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3537,2025-03-06 06:00:00,651.2033333333334,0.0,2.0,100.0,64.71333333333332,849.67,0.0,70.0,2.0,24.47,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3538,2025-03-06 06:15:00,663.21,0.0,2.0,100.0,64.79,849.67,0.0,70.0,2.0,24.57,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3539,2025-03-06 06:30:00,648.3766666666667,0.0,2.0,100.0,64.21333333333332,849.67,0.0,70.0,2.0,24.13,74.0,0.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
3540,2025-03-06 06:45:00,648.3766666666667,0.0,2.0,100.0,64.12333333333333,849.67,0.0,70.0,2.0,24.093333333333334,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3541,2025-03-06 07:00:00,637.7833333333333,0.0,2.0,100.0,64.61666666666666,849.67,0.0,70.0,2.0,24.346666666666668,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
3542,2025-03-06 07:15:00,639.1966666666667,0.0,2.0,100.0,64.52666666666667,849.67,0.0,70.0,2.0,24.37,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3543,2025-03-06 07:30:00,673.8033333333333,0.0,2.0,100.0,64.34333333333333,849.67,0.0,70.0,2.0,24.21,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
3544,2025-03-06 07:45:00,656.1466666666666,0.0,2.0,100.0,64.55666666666667,849.67,0.0,70.0,2.0,24.406666666666663,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3545,2025-03-06 08:00:00,648.38,0.0,2.0,100.0,64.53666666666666,849.67,0.0,70.0,2.0,24.336666666666662,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
3546,2025-03-06 08:15:00,653.32,0.0,2.0,100.0,64.10666666666667,849.67,0.0,70.0,2.0,24.176666666666662,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3547,2025-03-06 08:30:00,668.86,0.0,2.0,100.0,64.18333333333334,849.67,0.0,70.0,2.0,24.25,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
3548,2025-03-06 08:45:00,646.26,0.0,2.0,100.0,64.64999999999999,849.67,0.0,70.0,2.0,24.396666666666665,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3549,2025-03-06 09:00:00,682.2766666666666,0.0,2.0,100.0,64.67666666666666,849.67,0.0,70.0,2.0,24.46,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3550,2025-03-06 09:15:00,654.0266666666666,0.0,2.0,100.0,64.61333333333333,849.67,0.0,70.0,2.0,24.543333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3551,2025-03-06 09:30:00,649.79,0.0,2.0,100.0,64.65666666666668,849.67,0.0,70.0,2.0,25.08333333333333,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
3552,2025-03-06 09:45:00,660.3833333333333,0.0,2.0,100.0,64.64999999999999,849.67,0.0,70.0,2.0,25.973333333333333,74.0,0.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
3553,2025-03-06 10:00:00,661.09,0.0,2.0,100.0,64.67666666666666,849.67,0.0,70.0,2.0,28.35,74.0,0.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
3554,2025-03-06 10:15:00,676.6266666666667,0.0,2.0,100.0,64.69333333333333,849.67,0.0,70.0,2.0,28.49333333333333,74.0,0.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
3555,2025-03-06 10:30:00,665.33,0.0,2.0,100.0,64.71,849.67,0.0,70.0,2.0,28.23,74.0,0.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
3556,2025-03-06 10:45:00,672.3933333333333,0.0,2.0,100.0,64.75999999999999,849.67,0.0,70.0,2.0,27.953333333333333,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
3557,2025-03-06 11:00:00,663.92,0.0,2.0,100.0,64.69333333333334,849.67,0.0,70.0,2.0,28.08666666666667,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
3558,2025-03-06 11:15:00,656.1466666666666,0.0,2.0,100.0,64.70666666666666,849.67,0.0,70.0,2.0,28.32333333333333,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
3559,2025-03-06 11:30:00,652.6133333333333,0.0,2.0,100.0,64.73,849.67,0.0,70.0,2.0,28.543333333333333,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
3560,2025-03-06 11:45:00,692.1666666666666,0.0,2.0,100.0,64.69333333333333,849.67,0.0,70.0,2.0,28.55333333333333,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3561,2025-03-06 12:00:00,680.1566666666666,0.0,2.0,100.0,64.67,849.67,0.0,70.0,2.0,28.64,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3562,2025-03-06 12:15:00,642.7266666666666,0.0,,100.0,64.66333333333334,849.67,0.0,70.0,,28.72666666666667,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3563,2025-03-06 12:30:00,666.0333333333333,0.0,2.0,100.0,64.73666666666666,849.67,0.0,70.0,2.0,28.69333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3564,2025-03-06 12:45:00,665.33,0.0,2.0,100.0,64.69333333333333,849.67,0.0,70.0,2.0,28.85333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3565,2025-03-06 13:00:00,668.86,0.0,2.0,100.0,64.7,849.67,0.0,70.0,2.0,29.05666666666667,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3566,2025-03-06 13:15:00,677.3333333333334,0.0,2.0,100.0,64.67,849.67,0.0,70.0,2.0,29.666666666666668,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
3567,2025-03-06 13:30:00,649.79,0.0,2.0,100.0,65.23666666666666,849.67,0.0,70.0,2.0,31.340000000000003,74.0,0.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
3568,2025-03-06 13:45:00,653.32,0.0,2.0,100.0,65.08666666666666,849.67,0.0,70.0,2.0,30.64333333333333,74.0,0.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
3569,2025-03-06 14:00:00,667.4466666666667,0.0,2.0,100.0,64.64,849.67,0.0,70.0,2.0,30.39,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3570,2025-03-06 14:15:00,642.7266666666667,0.0,2.0,100.0,64.76,849.67,0.0,70.0,2.0,30.50333333333333,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3571,2025-03-06 14:30:00,678.7466666666666,0.0,2.0,100.0,64.96333333333332,849.67,0.0,70.0,2.0,30.57333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3572,2025-03-06 14:45:00,656.1466666666666,0.0,2.0,100.0,65.54,849.67,0.0,70.0,2.0,30.796666666666667,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3573,2025-03-06 15:00:00,690.0500000000001,0.0,2.0,100.0,65.24666666666667,849.67,0.0,70.0,2.0,30.6,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3574,2025-03-06 15:15:00,668.86,0.0,2.0,100.0,64.96,849.67,0.0,70.0,2.0,28.790000000000003,74.0,0.0,70.0,72.0,70.07333333333334,67.0,69.0,85.0,68.0
3575,2025-03-06 15:30:00,662.5,0.0,2.0,100.0,65.00666666666666,849.67,0.0,70.0,2.0,27.526666666666667,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
3576,2025-03-06 15:45:00,669.5666666666666,0.0,2.0,100.0,65.17999999999999,849.67,0.0,70.0,2.0,26.44333333333333,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
3577,2025-03-06 16:00:00,679.4533333333334,0.0,2.0,100.0,65.46333333333334,849.67,0.0,70.0,2.0,25.313333333333333,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3578,2025-03-06 16:15:00,661.7933333333334,0.0,2.0,100.0,65.19666666666667,849.67,0.0,70.0,2.0,24.23333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3579,2025-03-06 16:30:00,654.0266666666666,0.0,2.0,100.0,65.27,849.67,0.0,70.0,2.0,22.51333333333333,74.0,0.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
3580,2025-03-06 16:45:00,659.68,0.0,2.0,100.0,65.69333333333334,849.67,0.0,70.0,2.0,18.94666666666667,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
3581,2025-03-06 17:00:00,656.1433333333333,0.0,2.0,100.0,65.11333333333333,849.67,0.0,70.0,2.0,16.833333333333332,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
3582,2025-03-06 17:15:00,663.21,0.0,2.0,100.0,65.21666666666667,849.67,0.0,70.0,2.0,14.113333333333337,74.0,0.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0
3583,2025-03-06 17:30:00,657.5600000000001,0.0,2.0,100.0,64.94666666666667,849.67,0.0,70.0,2.0,10.166666666666666,74.0,0.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
3584,2025-03-06 17:45:00,640.61,0.0,2.0,100.0,64.75666666666667,849.67,0.0,70.0,2.0,6.63,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
3585,2025-03-06 18:00:00,646.9633333333333,0.0,2.0,100.0,64.05666666666667,849.67,0.0,70.0,2.0,3.3833333333333333,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
3586,2025-03-06 18:15:00,645.5533333333333,0.0,2.0,100.0,64.54333333333334,849.67,0.0,70.0,2.0,0.58,74.0,0.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0
3587,2025-03-06 18:30:00,631.4266666666666,0.0,2.0,100.0,64.53333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
3588,2025-03-06 18:45:00,656.8533333333334,0.0,2.0,100.0,64.82333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.50333333333333,67.0,69.0,85.0,68.0
3589,2025-03-06 19:00:00,648.3766666666667,0.0,2.0,100.0,64.87333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
3590,2025-03-06 19:15:00,658.9733333333334,0.0,2.0,100.0,64.93333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0
3591,2025-03-06 19:30:00,680.16,0.0,2.0,100.0,64.61,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
3592,2025-03-06 19:45:00,680.8666666666667,0.0,2.0,100.0,64.41333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
3593,2025-03-06 20:00:00,699.9366666666666,0.0,2.0,100.0,64.53333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
3594,2025-03-06 20:15:00,711.9433333333333,0.0,2.0,100.0,64.21333333333332,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.46333333333334,67.0,69.0,85.0,68.0
3595,2025-03-06 20:30:00,704.88,0.0,2.0,100.0,64.48333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
3596,2025-03-06 20:45:00,695.6999999999999,0.0,2.0,100.0,64.38666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
3597,2025-03-06 21:00:00,704.88,0.0,2.0,100.0,64.62333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
3598,2025-03-06 21:15:00,738.7833333333333,0.0,2.0,100.0,64.63333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
3599,2025-03-06 21:30:00,747.9666666666667,0.0,2.0,100.0,64.60333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
3600,2025-03-06 21:45:00,759.9699999999999,0.0,2.0,100.0,64.37,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0
3601,2025-03-06 22:00:00,750.0833333333334,0.0,2.0,100.0,64.21333333333332,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0
3602,2025-03-06 22:15:00,750.7933333333334,0.0,2.0,100.0,64.22000000000001,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
3603,2025-03-06 22:30:00,736.66,0.0,2.0,100.0,64.07666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,68.0
3604,2025-03-06 22:45:00,746.5533333333333,0.0,2.0,100.0,63.86666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0
3605,2025-03-06 23:00:00,748.6700000000001,0.0,2.0,100.0,63.653333333333336,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0
3606,2025-03-06 23:15:00,747.9666666666667,0.0,2.0,100.0,63.330000000000005,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
3607,2025-03-06 23:30:00,764.9133333333333,0.0,2.0,100.0,62.946666666666665,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
3608,2025-03-06 23:45:00,765.6233333333333,0.0,2.0,100.0,62.50333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
3609,2025-03-07 00:00:00,756.44,0.0,2.0,100.0,62.16,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
3610,2025-03-07 00:15:00,752.91,0.0,2.0,100.0,61.88,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
3611,2025-03-07 00:30:00,740.9,0.0,2.0,100.0,61.623333333333335,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3612,2025-03-07 00:45:00,735.25,0.0,2.0,100.0,61.5,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
3613,2025-03-07 01:00:00,736.6666666666666,0.0,2.0,100.0,61.38333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
3614,2025-03-07 01:15:00,720.4200000000001,0.0,2.0,100.0,61.49333333333333,849.67,0.0,70.0,2.0,0.0133333333333333,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
3615,2025-03-07 01:30:00,717.5933333333332,0.0,2.0,100.0,61.70666666666667,849.67,0.0,70.0,2.0,0.0066666666666666,74.0,0.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
3616,2025-03-07 01:45:00,716.8866666666667,0.0,2.0,100.0,61.7,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0
3617,2025-03-07 02:00:00,696.4066666666668,0.0,2.0,100.0,61.696666666666665,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
3618,2025-03-07 02:15:00,725.3666666666667,0.0,2.0,100.0,61.64333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
3619,2025-03-07 02:30:00,675.2133333333333,0.0,2.0,100.0,61.803333333333335,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
3620,2025-03-07 02:45:00,687.93,0.0,2.0,100.0,61.69,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0
3621,2025-03-07 03:00:00,670.98,0.0,2.0,100.0,61.55666666666667,849.67,0.0,70.0,2.0,0.04,74.0,0.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
3622,2025-03-07 03:15:00,660.3833333333333,0.0,2.0,100.0,61.68333333333334,849.67,0.0,70.0,2.0,0.0366666666666666,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3623,2025-03-07 03:30:00,676.6266666666667,0.0,2.0,100.0,61.866666666666674,849.67,0.0,70.0,2.0,0.0866666666666666,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3624,2025-03-07 03:45:00,685.81,0.0,2.0,100.0,61.77,849.67,0.0,70.0,2.0,0.0866666666666666,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
3625,2025-03-07 04:00:00,679.4533333333334,0.0,2.0,100.0,61.71333333333334,849.67,0.0,70.0,2.0,0.0366666666666666,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
3626,2025-03-07 04:15:00,685.8066666666667,0.0,2.0,100.0,61.76666666666667,849.67,0.0,70.0,2.0,0.0333333333333333,74.0,0.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,68.0
3627,2025-03-07 04:30:00,660.3833333333333,0.0,2.0,100.0,61.76333333333334,849.67,0.0,70.0,2.0,0.17,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3628,2025-03-07 04:45:00,651.9066666666666,0.0,2.0,100.0,61.946666666666665,849.67,0.0,70.0,2.0,0.0666666666666666,74.0,0.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0
3629,2025-03-07 05:00:00,670.98,0.0,2.0,100.0,62.07333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0
3630,2025-03-07 05:15:00,671.6866666666666,0.0,2.0,100.0,62.20333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
3631,2025-03-07 05:30:00,702.7633333333333,0.0,2.0,100.0,61.943333333333335,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
3632,2025-03-07 05:45:00,675.92,0.0,2.0,100.0,61.97666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
3633,2025-03-07 06:00:00,668.1533333333333,0.0,2.0,100.0,61.94,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
3634,2025-03-07 06:15:00,661.7966666666666,0.0,2.0,100.0,61.78,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
3635,2025-03-07 06:30:00,670.9766666666666,0.0,2.0,100.0,61.906666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
3636,2025-03-07 06:45:00,645.5533333333334,0.0,2.0,100.0,61.903333333333336,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3637,2025-03-07 07:00:00,677.3333333333334,0.0,2.0,100.0,61.9,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
3638,2025-03-07 07:15:00,685.8100000000001,0.0,2.0,100.0,61.973333333333336,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
3639,2025-03-07 07:30:00,658.9699999999999,0.0,2.0,100.0,61.97666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
3640,2025-03-07 07:45:00,663.9133333333333,0.0,2.0,100.0,62.01666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0
3641,2025-03-07 08:00:00,666.0366666666666,0.0,2.0,100.0,62.126666666666665,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
3642,2025-03-07 08:15:00,671.6866666666666,0.0,2.0,100.0,62.10333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
3643,2025-03-07 08:30:00,668.86,0.0,2.0,100.0,62.13,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.15666666666667,67.0,69.0,85.0,68.0
3644,2025-03-07 08:45:00,673.8033333333333,0.0,2.0,100.0,62.07666666666668,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
3645,2025-03-07 09:00:00,648.3766666666667,0.0,2.0,100.0,62.15,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
3646,2025-03-07 09:15:00,676.6266666666667,0.0,2.0,100.0,62.11333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3647,2025-03-07 09:30:00,678.04,0.0,2.0,100.0,62.22666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
3648,2025-03-07 09:45:00,663.21,0.0,2.0,100.0,62.3,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.22000000000001,67.0,69.0,85.0,68.0
3649,2025-03-07 10:00:00,675.2166666666667,0.0,2.0,100.0,62.330000000000005,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3650,2025-03-07 10:15:00,679.4533333333334,0.0,2.0,100.0,62.24,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
3651,2025-03-07 10:30:00,650.4966666666667,0.0,2.0,100.0,62.25666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
3652,2025-03-07 10:45:00,669.5666666666667,0.0,2.0,100.0,62.41666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
3653,2025-03-07 11:00:00,652.6133333333333,0.0,2.0,100.0,62.48,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
3654,2025-03-07 11:15:00,668.86,0.0,2.0,100.0,62.56,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
3655,2025-03-07 11:30:00,648.38,0.0,2.0,100.0,62.54666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.18,67.0,69.0,85.0,68.0
3656,2025-03-07 11:45:00,682.2833333333334,0.0,2.0,100.0,62.67,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
3657,2025-03-07 12:00:00,658.2633333333333,0.0,2.0,100.0,62.70333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
3658,2025-03-07 12:15:00,672.3933333333333,0.0,2.0,100.0,62.50333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
3659,2025-03-07 12:30:00,666.7399999999999,0.0,2.0,100.0,62.68,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
3660,2025-03-07 12:45:00,655.44,0.0,2.0,100.0,62.75666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
3661,2025-03-07 13:00:00,686.5166666666668,0.0,2.0,100.0,62.830000000000005,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3662,2025-03-07 13:15:00,656.8533333333334,0.0,2.0,100.0,62.94,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
3663,2025-03-07 13:30:00,662.5066666666667,0.0,2.0,100.0,63.20333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
3664,2025-03-07 13:45:00,642.7266666666666,0.0,2.0,100.0,63.53,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3665,2025-03-07 14:00:00,656.1433333333333,0.0,2.0,100.0,63.8,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
3666,2025-03-07 14:15:00,644.8466666666667,0.0,2.0,100.0,64.37666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0
3667,2025-03-07 14:30:00,656.8533333333334,0.0,2.0,100.0,64.94666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
3668,2025-03-07 14:45:00,706.2933333333334,0.0,2.0,100.0,64.73,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
3669,2025-03-07 15:00:00,726.7766666666666,0.0,2.0,100.0,64.04,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
3670,2025-03-07 15:15:00,728.19,0.0,2.0,100.0,64.10666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
3671,2025-03-07 15:30:00,731.0133333333333,0.0,2.0,100.0,64.51666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
