,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3672,2025-03-07 15:45:00,769.86,0.0,2.0,100.0,64.48666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
3673,2025-03-07 16:00:00,851.0833333333334,0.0,2.0,83.16666666666667,64.33333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3674,2025-03-07 16:15:00,835.5466666666666,0.0,2.0,62.833333333333336,64.05666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0
3675,2025-03-07 16:30:00,856.7333333333332,0.0,2.0,64.5,64.11666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3676,2025-03-07 16:45:00,854.6133333333333,0.0,2.0,63.0,64.06,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
3677,2025-03-07 17:00:00,848.2599999999999,0.0,2.0,60.333333333333336,64.00333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
3678,2025-03-07 17:15:00,826.3666666666667,0.0,2.0,55.833333333333336,64.12,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
3679,2025-03-07 17:30:00,841.9,0.0,2.0,53.333333333333336,63.59666666666667,849.67,0.0,70.0,2.0,0.2,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3680,2025-03-07 17:45:00,849.6700000000001,0.0,2.0,52.333333333333336,63.873333333333335,849.67,0.0,70.0,2.0,0.53,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3681,2025-03-07 18:00:00,846.1433333333334,0.0,2.0,50.5,64.17333333333333,849.67,0.0,70.0,2.0,1.0133333333333334,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
3682,2025-03-07 18:15:00,847.5533333333333,0.0,2.0,49.0,63.85999999999999,849.67,0.0,70.0,2.0,1.4533333333333331,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
3683,2025-03-07 18:30:00,850.3766666666667,0.0,2.0,48.16666666666666,63.68666666666667,849.67,0.0,70.0,2.0,1.6,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
3684,2025-03-07 18:45:00,847.5500000000001,0.0,2.0,47.833333333333336,63.42333333333334,849.67,0.0,70.0,2.0,1.4333333333333331,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3685,2025-03-07 19:00:00,839.7800000000001,0.0,2.0,48.333333333333336,63.446666666666665,849.67,0.0,70.0,2.0,1.83,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
3686,2025-03-07 19:15:00,858.8533333333334,0.0,2.0,48.16666666666666,63.35,849.67,0.0,70.0,2.0,2.2133333333333334,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
3687,2025-03-07 19:30:00,851.0833333333334,0.0,2.0,48.333333333333336,63.18,849.67,0.0,70.0,2.0,2.453333333333333,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
3688,2025-03-07 19:45:00,835.5466666666666,0.0,2.0,49.16666666666666,63.47666666666667,849.67,0.0,70.0,2.0,3.966666666666667,74.0,0.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0
3689,2025-03-07 20:00:00,855.32,0.0,2.0,49.16666666666666,64.49333333333334,849.67,0.0,70.0,2.0,5.919999999999999,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
3690,2025-03-07 20:15:00,838.37,0.0,2.0,49.0,64.81,849.67,0.0,70.0,2.0,6.683333333333334,74.0,0.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
3691,2025-03-07 20:30:00,854.6133333333333,0.0,2.0,48.833333333333336,64.86999999999999,849.67,0.0,70.0,2.0,7.7,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
3692,2025-03-07 20:45:00,858.1466666666666,0.0,2.0,48.5,64.98666666666666,849.67,0.0,70.0,2.0,8.033333333333333,74.0,0.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0
3693,2025-03-07 21:00:00,847.5533333333333,0.0,2.0,47.833333333333336,65.05333333333333,849.67,0.0,70.0,2.0,9.54,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
3694,2025-03-07 21:15:00,834.84,0.0,2.0,46.16666666666666,64.95333333333333,849.67,0.0,70.0,2.0,10.66,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
3695,2025-03-07 21:30:00,837.6666666666666,0.0,2.0,45.5,65.44,849.67,0.0,70.0,2.0,11.733333333333334,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
3696,2025-03-07 21:45:00,846.1366666666667,0.0,2.0,43.66666666666666,65.55666666666667,849.67,0.0,70.0,2.0,11.75,74.0,0.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
3697,2025-03-07 22:00:00,863.09,0.0,2.0,42.16666666666666,65.7,849.67,0.0,70.0,2.0,11.953333333333331,74.0,0.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
3698,2025-03-07 22:15:00,850.3766666666667,0.0,2.0,40.833333333333336,65.71333333333334,849.67,0.0,70.0,2.0,13.2,74.0,0.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0
3699,2025-03-07 22:30:00,831.31,0.0,2.0,40.0,65.60000000000001,849.67,0.0,70.0,2.0,13.89,74.0,0.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
3700,2025-03-07 22:45:00,844.02,0.0,2.0,39.833333333333336,65.61333333333333,849.67,0.0,70.0,2.0,15.17,74.0,0.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
3701,2025-03-07 23:00:00,836.9566666666666,0.0,2.0,39.16666666666666,65.66666666666667,849.67,0.0,70.0,2.0,14.526666666666666,74.0,0.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
3702,2025-03-07 23:15:00,842.6066666666666,0.0,2.0,38.0,65.78666666666668,849.67,0.0,70.0,2.0,14.973333333333334,74.0,0.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
3703,2025-03-07 23:30:00,845.4333333333334,0.0,2.0,37.66666666666666,65.72333333333333,849.67,0.0,70.0,2.0,15.44,74.0,0.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
3704,2025-03-07 23:45:00,833.4266666666666,0.0,2.0,37.5,65.69333333333333,849.67,0.0,70.0,2.0,15.283333333333331,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
3705,2025-03-08 00:00:00,844.73,0.0,2.0,36.833333333333336,65.53333333333335,849.67,0.0,70.0,2.0,15.42,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
3706,2025-03-08 00:15:00,851.7933333333334,0.0,2.0,36.16666666666666,65.24666666666666,849.67,0.0,70.0,2.0,15.523333333333332,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3707,2025-03-08 00:30:00,841.1966666666667,0.0,2.0,36.5,64.83999999999999,849.67,0.0,70.0,2.0,15.796666666666669,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
3708,2025-03-08 00:45:00,827.0666666666666,0.0,2.0,36.333333333333336,64.32666666666667,849.67,0.0,70.0,2.0,16.169999999999998,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
3709,2025-03-08 01:00:00,868.0366666666667,0.0,2.0,36.16666666666666,64.38333333333334,849.67,0.0,70.0,2.0,18.30333333333333,74.0,0.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0
3710,2025-03-08 01:15:00,865.9166666666666,0.0,2.0,36.333333333333336,64.01666666666667,849.67,0.0,70.0,2.0,19.99,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
3711,2025-03-08 01:30:00,832.0133333333333,0.0,2.0,38.16666666666666,63.330000000000005,849.67,0.0,70.0,2.0,21.673333333333336,74.0,0.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
3712,2025-03-08 01:45:00,846.8466666666667,0.0,2.0,42.833333333333336,64.47333333333333,849.67,0.0,70.0,2.0,23.08333333333333,74.0,0.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
3713,2025-03-08 02:00:00,837.6666666666666,0.0,2.0,42.66666666666666,65.22,849.67,0.0,70.0,2.0,23.89,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
3714,2025-03-08 02:15:00,852.4966666666666,0.0,2.0,42.0,64.75333333333333,849.67,0.0,70.0,2.0,24.83333333333333,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
3715,2025-03-08 02:30:00,841.9033333333333,0.0,2.0,41.16666666666666,65.06,849.67,0.0,70.0,2.0,25.866666666666664,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
3716,2025-03-08 02:45:00,828.4833333333332,0.0,2.0,40.833333333333336,64.99333333333333,849.67,0.0,70.0,2.0,26.96,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
3717,2025-03-08 03:00:00,845.4333333333334,0.0,2.0,39.66666666666666,65.22666666666667,849.67,0.0,70.0,2.0,27.986666666666668,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
3718,2025-03-08 03:15:00,833.4233333333333,0.0,2.0,39.0,65.32000000000001,849.67,0.0,70.0,2.0,28.61,74.0,0.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
3719,2025-03-08 03:30:00,856.0266666666666,0.0,2.0,39.0,65.13666666666667,849.67,0.0,70.0,2.0,28.22,74.0,0.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
3720,2025-03-08 03:45:00,836.96,0.0,2.0,37.833333333333336,65.37333333333333,849.67,0.0,70.0,2.0,27.986666666666668,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
3721,2025-03-08 04:00:00,861.68,0.0,2.0,37.16666666666666,64.76333333333334,849.67,0.0,70.0,2.0,27.83,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3722,2025-03-08 04:15:00,858.1466666666666,0.0,2.0,37.66666666666666,64.60333333333334,849.67,0.0,70.0,2.0,27.813333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3723,2025-03-08 04:30:00,858.1466666666666,0.0,2.0,37.66666666666666,64.64999999999999,849.67,0.0,70.0,2.0,27.723333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3724,2025-03-08 04:45:00,846.14,0.0,2.0,37.16666666666666,64.78666666666668,849.67,0.0,70.0,2.0,27.706666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3725,2025-03-08 05:00:00,842.6066666666666,0.0,2.0,36.66666666666666,64.86666666666666,849.67,0.0,70.0,2.0,27.653333333333336,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3726,2025-03-08 05:15:00,841.9033333333333,0.0,2.0,35.333333333333336,64.71666666666667,849.67,0.0,70.0,2.0,27.69,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3727,2025-03-08 05:30:00,856.7333333333332,0.0,2.0,35.333333333333336,64.82666666666667,849.67,0.0,70.0,2.0,27.536666666666665,74.0,0.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
3728,2025-03-08 05:45:00,852.4966666666666,0.0,2.0,35.5,64.76333333333334,849.67,0.0,70.0,2.0,27.07333333333333,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
3729,2025-03-08 06:00:00,839.0766666666667,0.0,2.0,35.5,64.60333333333334,849.67,0.0,70.0,2.0,26.613333333333333,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
3730,2025-03-08 06:15:00,862.3833333333333,0.0,2.0,37.333333333333336,64.73666666666666,849.67,0.0,70.0,2.0,25.26,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
3731,2025-03-08 06:30:00,870.1533333333333,0.0,2.0,41.333333333333336,64.16,849.67,0.0,70.0,2.0,23.636666666666667,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
3732,2025-03-08 06:45:00,841.1966666666667,0.0,2.0,47.5,64.58666666666666,849.67,0.0,70.0,2.0,22.3,74.0,0.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
3733,2025-03-08 07:00:00,856.0266666666666,0.0,2.0,49.333333333333336,64.67666666666666,849.67,0.0,70.0,2.0,19.32,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
3734,2025-03-08 07:15:00,859.56,0.0,2.0,52.0,64.11333333333333,849.67,0.0,70.0,2.0,16.863333333333333,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
3735,2025-03-08 07:30:00,831.3100000000001,0.0,2.0,55.333333333333336,64.17666666666666,849.67,0.0,70.0,2.0,14.78,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3736,2025-03-08 07:45:00,856.0266666666666,0.0,2.0,54.333333333333336,64.29,849.67,0.0,70.0,2.0,12.773333333333332,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3737,2025-03-08 08:00:00,860.9733333333334,0.0,2.0,54.16666666666666,63.23,849.67,0.0,70.0,2.0,10.8,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3738,2025-03-08 08:15:00,844.02,0.0,2.0,53.333333333333336,63.19333333333333,849.67,0.0,70.0,2.0,8.91,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3739,2025-03-08 08:30:00,882.16,0.0,2.0,52.833333333333336,63.15,849.67,0.0,70.0,2.0,7.123333333333334,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
3740,2025-03-08 08:45:00,841.9,0.0,2.0,52.66666666666666,62.53333333333333,849.67,0.0,70.0,2.0,5.46,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
3741,2025-03-08 09:00:00,866.6266666666667,0.0,2.0,50.16666666666666,61.72,849.67,0.0,70.0,2.0,4.516666666666667,74.0,0.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0
3742,2025-03-08 09:15:00,844.0233333333332,0.0,2.0,49.333333333333336,61.693333333333335,849.67,0.0,70.0,2.0,4.636666666666667,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3743,2025-03-08 09:30:00,853.2033333333334,0.0,2.0,48.833333333333336,61.69333333333333,849.67,0.0,70.0,2.0,3.7466666666666666,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3744,2025-03-08 09:45:00,851.0866666666667,0.0,2.0,46.66666666666666,61.626666666666665,849.67,0.0,70.0,2.0,2.966666666666667,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
3745,2025-03-08 10:00:00,862.3833333333333,0.0,2.0,46.0,61.54333333333333,849.67,0.0,70.0,2.0,2.09,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
3746,2025-03-08 10:15:00,825.6566666666668,0.0,2.0,53.333333333333336,61.64666666666667,849.67,0.0,70.0,2.0,1.9666666666666668,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
3747,2025-03-08 10:30:00,726.07,0.0,2.0,100.0,61.77333333333333,849.67,0.0,70.0,2.0,0.7466666666666667,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
3748,2025-03-08 10:45:00,751.4933333333333,0.0,2.0,100.0,61.73,849.67,0.0,70.0,2.0,0.1233333333333333,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
3749,2025-03-08 11:00:00,757.8533333333334,0.0,2.0,100.0,61.63,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
3750,2025-03-08 11:15:00,735.2533333333334,0.0,2.0,100.0,61.54333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
3751,2025-03-08 11:30:00,735.9566666666666,0.0,2.0,100.0,61.64333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0
3752,2025-03-08 11:45:00,731.7166666666667,0.0,2.0,100.0,61.833333333333336,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
3753,2025-03-08 12:00:00,705.5866666666667,0.0,2.0,100.0,61.77333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
3754,2025-03-08 12:15:00,735.9566666666666,0.0,2.0,100.0,61.69333333333333,849.67,0.0,70.0,2.0,0.0133333333333333,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
3755,2025-03-08 12:30:00,709.8266666666667,0.0,2.0,100.0,61.63999999999999,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
3756,2025-03-08 12:45:00,739.4900000000001,0.0,2.0,100.0,61.696666666666665,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
3757,2025-03-08 13:00:00,721.1266666666667,0.0,2.0,100.0,62.083333333333336,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
3758,2025-03-08 13:15:00,709.1166666666667,0.0,2.0,100.0,62.16666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0
3759,2025-03-08 13:30:00,716.8866666666667,0.0,2.0,100.0,62.34,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
3760,2025-03-08 13:45:00,687.2266666666668,0.0,2.0,100.0,62.376666666666665,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
3761,2025-03-08 14:00:00,726.7766666666666,0.0,2.0,100.0,62.26666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
3762,2025-03-08 14:15:00,719.71,0.0,2.0,100.0,62.196666666666665,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
3763,2025-03-08 14:30:00,694.2866666666667,0.0,2.0,100.0,62.47,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
3764,2025-03-08 14:45:00,696.4066666666668,0.0,2.0,100.0,62.38999999999999,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3765,2025-03-08 15:00:00,698.5233333333332,0.0,2.0,100.0,62.330000000000005,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3766,2025-03-08 15:15:00,702.0533333333333,0.0,2.0,100.0,62.51333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3767,2025-03-08 15:30:00,713.3566666666667,0.0,2.0,100.0,62.806666666666665,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3768,2025-03-08 15:45:00,706.29,0.0,2.0,100.0,63.26,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3769,2025-03-08 16:00:00,708.4133333333333,0.0,2.0,100.0,63.50666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3770,2025-03-08 16:15:00,706.2966666666666,0.0,2.0,100.0,63.8,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3771,2025-03-08 16:30:00,709.1166666666667,0.0,2.0,100.0,64.11333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
3772,2025-03-08 16:45:00,699.9366666666666,0.0,2.0,100.0,64.26333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
3773,2025-03-08 17:00:00,726.07,0.0,2.0,100.0,64.48333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
3774,2025-03-08 17:15:00,689.34,0.0,2.0,100.0,64.74,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
3775,2025-03-08 17:30:00,685.81,0.0,2.0,100.0,64.94666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3776,2025-03-08 17:45:00,719.0066666666667,0.0,2.0,100.0,64.68666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
3777,2025-03-08 18:00:00,743.02,0.0,2.0,100.0,64.47666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3778,2025-03-08 18:15:00,793.8733333333333,0.0,2.0,99.33333333333331,64.49,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
3779,2025-03-08 18:30:00,899.8166666666666,0.0,2.0,70.83333333333333,64.24666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
3780,2025-03-08 18:45:00,870.1533333333333,0.0,2.0,60.5,63.64333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
3781,2025-03-08 19:00:00,866.6233333333333,0.0,2.0,60.16666666666666,63.69333333333333,849.67,0.0,70.0,2.0,0.03,74.0,0.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
3782,2025-03-08 19:15:00,845.4333333333334,0.0,2.0,59.0,63.79666666666666,849.67,0.0,70.0,2.0,0.1366666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3783,2025-03-08 19:30:00,862.3833333333333,0.0,2.0,58.333333333333336,63.61666666666667,849.67,0.0,70.0,2.0,0.31,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3784,2025-03-08 19:45:00,846.8466666666667,0.0,2.0,57.0,63.943333333333335,849.67,0.0,70.0,2.0,0.6066666666666666,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3785,2025-03-08 20:00:00,852.4966666666668,0.0,2.0,56.5,63.81666666666666,849.67,0.0,70.0,2.0,0.8633333333333333,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3786,2025-03-08 20:15:00,860.9733333333334,0.0,2.0,53.5,63.95333333333334,849.67,0.0,70.0,2.0,1.143333333333333,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
3787,2025-03-08 20:30:00,856.7333333333332,0.0,2.0,51.66666666666666,63.49666666666667,849.67,0.0,70.0,2.0,1.7533333333333332,74.0,0.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
3788,2025-03-08 20:45:00,845.4366666666666,0.0,2.0,50.0,63.39333333333334,849.67,0.0,70.0,2.0,2.346666666666667,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
3789,2025-03-08 21:00:00,846.8466666666667,0.0,2.0,49.16666666666666,63.49666666666667,849.67,0.0,70.0,2.0,3.0033333333333334,74.0,0.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
3790,2025-03-08 21:15:00,868.7400000000001,0.0,2.0,48.333333333333336,63.31,849.67,0.0,70.0,2.0,3.41,74.0,0.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
3791,2025-03-08 21:30:00,835.5466666666666,0.0,2.0,47.833333333333336,63.50666666666667,849.67,0.0,70.0,2.0,4.07,74.0,0.0,70.0,72.0,69.93,67.0,69.0,85.0,68.0
3792,2025-03-08 21:45:00,864.5,0.0,2.0,46.833333333333336,63.4,849.67,0.0,70.0,2.0,4.11,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
3793,2025-03-08 22:00:00,844.02,0.0,2.0,46.0,63.22,849.67,0.0,70.0,2.0,4.45,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
3794,2025-03-08 22:15:00,845.43,0.0,2.0,44.66666666666666,63.086666666666666,849.67,0.0,70.0,2.0,4.79,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
3795,2025-03-08 22:30:00,869.4466666666667,0.0,2.0,44.333333333333336,63.00333333333333,849.67,0.0,70.0,2.0,5.23,74.0,0.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
3796,2025-03-08 22:45:00,846.8466666666667,0.0,2.0,44.0,63.64666666666667,849.67,0.0,70.0,2.0,5.82,74.0,0.0,70.0,72.0,69.93,67.0,69.0,85.0,68.0
3797,2025-03-08 23:00:00,846.8466666666667,0.0,2.0,43.16666666666666,63.77,849.67,0.0,70.0,2.0,6.133333333333333,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
3798,2025-03-08 23:15:00,841.1966666666667,0.0,2.0,42.66666666666666,63.446666666666665,849.67,0.0,70.0,2.0,7.156666666666666,74.0,0.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
3799,2025-03-08 23:30:00,841.1966666666667,0.0,2.0,42.0,63.01666666666667,849.67,0.0,70.0,2.0,8.786666666666667,74.0,0.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
3800,2025-03-08 23:45:00,876.5100000000001,0.0,2.0,41.5,62.580000000000005,849.67,0.0,70.0,2.0,10.25,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
3801,2025-03-09 00:00:00,858.8533333333334,0.0,2.0,41.66666666666666,62.66666666666666,849.67,0.0,70.0,2.0,11.94,74.0,0.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
3802,2025-03-09 00:15:00,864.5033333333332,0.0,2.0,41.66666666666666,63.083333333333336,849.67,0.0,70.0,2.0,15.53,74.0,0.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
3803,2025-03-09 00:30:00,853.2033333333333,0.0,2.0,42.0,63.53,849.67,0.0,70.0,2.0,18.343333333333334,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
3804,2025-03-09 00:45:00,848.2566666666667,0.0,2.0,43.333333333333336,64.11666666666666,849.67,0.0,70.0,2.0,20.816666666666663,74.0,0.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
3805,2025-03-09 01:00:00,837.6666666666666,0.0,2.0,43.0,63.97666666666667,849.67,0.0,70.0,2.0,23.046666666666667,74.0,0.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
3806,2025-03-09 01:15:00,851.0833333333334,0.0,2.0,51.0,64.99333333333333,849.67,0.0,70.0,2.0,24.96333333333333,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
3807,2025-03-09 01:30:00,829.1899999999999,0.0,2.0,55.16666666666666,66.17,849.67,0.0,70.0,2.0,24.856666666666666,74.0,0.0,70.0,72.0,69.80333333333333,67.0,69.0,85.0,68.0
3808,2025-03-09 01:45:00,846.14,0.0,2.0,54.16666666666666,65.88666666666667,849.67,0.0,70.0,2.0,25.093333333333334,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
3809,2025-03-09 02:00:00,828.48,0.0,2.0,58.66666666666666,65.41333333333334,849.67,0.0,70.0,2.0,24.706666666666667,74.0,0.0,70.0,72.0,69.91,67.0,69.0,85.0,68.0
3810,2025-03-09 02:15:00,743.7266666666668,0.0,2.0,93.83333333333331,65.08666666666666,849.67,0.0,70.0,2.0,23.63,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3811,2025-03-09 02:30:00,728.1866666666666,0.0,2.0,100.0,65.32333333333334,849.67,0.0,70.0,2.0,23.44666666666667,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3812,2025-03-09 02:45:00,761.3866666666667,0.0,2.0,100.0,65.40333333333334,849.67,0.0,70.0,2.0,21.863333333333333,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
3813,2025-03-09 03:00:00,747.2566666666667,0.0,2.0,100.0,65.25,849.67,0.0,70.0,2.0,20.286666666666665,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
3814,2025-03-09 03:15:00,741.61,0.0,2.0,100.0,64.91666666666667,849.67,0.0,70.0,2.0,18.99,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3815,2025-03-09 03:30:00,733.1333333333333,0.0,2.0,100.0,64.52,849.67,0.0,70.0,2.0,17.91,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3816,2025-03-09 03:45:00,731.0133333333333,0.0,2.0,100.0,64.21,849.67,0.0,70.0,2.0,16.59,74.0,0.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
3817,2025-03-09 04:00:00,743.7266666666668,0.0,,100.0,63.97333333333333,849.67,0.0,70.0,,14.856666666666667,74.0,0.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
3818,2025-03-09 04:15:00,691.4633333333333,0.0,2.0,100.0,64.00666666666666,849.67,0.0,70.0,2.0,12.75,74.0,0.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
3819,2025-03-09 04:30:00,692.1666666666666,0.0,2.0,100.0,63.14333333333334,849.67,0.0,70.0,2.0,10.58,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
3820,2025-03-09 04:45:00,664.62,0.0,2.0,100.0,63.053333333333335,849.67,0.0,70.0,2.0,8.686666666666666,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
3821,2025-03-09 05:00:00,707.0,0.0,2.0,100.0,62.98,849.67,0.0,70.0,2.0,6.8566666666666665,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
3822,2025-03-09 05:15:00,678.0433333333334,0.0,2.0,100.0,62.11666666666667,849.67,0.0,70.0,2.0,5.163333333333333,74.0,0.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
3823,2025-03-09 05:30:00,678.75,0.0,2.0,100.0,62.09333333333333,849.67,0.0,70.0,2.0,5.03,74.0,0.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
3824,2025-03-09 05:45:00,669.5666666666667,0.0,2.0,100.0,61.76666666666667,849.67,0.0,70.0,2.0,4.766666666666667,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3825,2025-03-09 06:00:00,668.1566666666666,0.0,2.0,100.0,61.76666666666667,849.67,0.0,70.0,2.0,3.75,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3826,2025-03-09 06:15:00,682.9866666666667,0.0,2.0,100.0,61.626666666666665,849.67,0.0,70.0,2.0,3.1366666666666667,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
3827,2025-03-09 06:30:00,671.6833333333333,0.0,2.0,100.0,61.69,849.67,0.0,70.0,2.0,2.36,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
3828,2025-03-09 06:45:00,656.8533333333334,0.0,2.0,100.0,61.68333333333334,849.67,0.0,70.0,2.0,1.5733333333333333,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
3829,2025-03-09 07:00:00,663.2066666666666,0.0,2.0,100.0,61.80666666666667,849.67,0.0,70.0,2.0,1.153333333333333,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
3830,2025-03-09 07:15:00,675.2166666666667,0.0,2.0,100.0,61.79666666666666,849.67,0.0,70.0,2.0,0.4733333333333333,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
3831,2025-03-09 07:30:00,670.27,0.0,2.0,100.0,61.74,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
3832,2025-03-09 07:45:00,693.5799999999999,0.0,2.0,100.0,61.75666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
3833,2025-03-09 08:00:00,686.5166666666668,0.0,2.0,100.0,61.73666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0
3834,2025-03-09 08:15:00,663.21,0.0,2.0,100.0,61.56,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,68.0
3835,2025-03-09 08:30:00,646.2600000000001,0.0,2.0,100.0,61.553333333333335,849.67,0.0,70.0,2.0,0.0366666666666666,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3836,2025-03-09 08:45:00,651.1999999999999,0.0,2.0,100.0,61.45333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
3837,2025-03-09 09:00:00,684.3966666666666,0.0,2.0,100.0,61.35,849.67,0.0,70.0,2.0,0.0766666666666666,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3838,2025-03-09 09:15:00,685.8100000000001,0.0,2.0,100.0,61.27,849.67,0.0,70.0,2.0,0.2266666666666666,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3839,2025-03-09 09:30:00,658.2633333333333,0.0,2.0,100.0,61.03333333333333,849.67,0.0,70.0,2.0,0.3666666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3840,2025-03-09 09:45:00,694.9900000000001,0.0,2.0,100.0,61.13,849.67,0.0,70.0,2.0,0.48,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3841,2025-03-09 10:00:00,660.3833333333333,0.0,2.0,100.0,61.09,849.67,0.0,70.0,2.0,0.7366666666666667,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3842,2025-03-09 10:15:00,687.93,0.0,2.0,100.0,60.91333333333333,849.67,0.0,70.0,2.0,0.9033333333333332,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3843,2025-03-09 10:30:00,689.34,0.0,2.0,100.0,60.91,849.67,0.0,70.0,2.0,1.2966666666666666,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
3844,2025-03-09 10:45:00,692.8733333333333,0.0,2.0,100.0,61.00333333333333,849.67,0.0,70.0,2.0,1.4900000000000002,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
3845,2025-03-09 11:00:00,681.57,0.0,2.0,100.0,61.0,849.67,0.0,70.0,2.0,1.2066666666666668,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3846,2025-03-09 11:15:00,677.3333333333334,0.0,2.0,100.0,60.95333333333334,849.67,0.0,70.0,2.0,1.3866666666666667,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3847,2025-03-09 11:30:00,653.32,0.0,2.0,100.0,60.88333333333333,849.67,0.0,70.0,2.0,1.71,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
3848,2025-03-09 11:45:00,671.6833333333333,0.0,2.0,100.0,60.79333333333333,849.67,0.0,70.0,2.0,1.653333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3849,2025-03-09 12:00:00,689.34,0.0,2.0,100.0,60.71666666666667,849.67,0.0,70.0,2.0,2.06,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
3850,2025-03-09 12:15:00,665.3266666666667,0.0,2.0,100.0,60.71333333333333,849.67,0.0,70.0,2.0,2.04,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3851,2025-03-09 12:30:00,670.9766666666666,0.0,2.0,100.0,60.78,849.67,0.0,70.0,2.0,2.2266666666666666,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3852,2025-03-09 12:45:00,689.3433333333332,0.0,2.0,100.0,60.85,849.67,0.0,70.0,2.0,2.92,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
3853,2025-03-09 13:00:00,677.3333333333334,0.0,2.0,100.0,61.11333333333334,849.67,0.0,70.0,2.0,3.58,74.0,0.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
3854,2025-03-09 13:15:00,654.7333333333333,0.0,2.0,100.0,61.53333333333333,849.67,0.0,70.0,2.0,3.82,74.0,0.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
3855,2025-03-09 13:30:00,692.8733333333333,0.0,2.0,100.0,62.0,849.67,0.0,70.0,2.0,3.1466666666666665,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3856,2025-03-09 13:45:00,649.79,0.0,2.0,100.0,62.52333333333333,849.67,0.0,70.0,2.0,3.1633333333333336,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3857,2025-03-09 14:00:00,653.32,0.0,2.0,100.0,62.97666666666667,849.67,0.0,70.0,2.0,2.583333333333333,74.0,0.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
3858,2025-03-09 14:15:00,670.98,0.0,2.0,100.0,63.5,849.67,0.0,70.0,2.0,0.3,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
3859,2025-03-09 14:30:00,683.6899999999999,0.0,2.0,100.0,63.79,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
3860,2025-03-09 14:45:00,651.2033333333334,0.0,2.0,100.0,64.89333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
3861,2025-03-09 15:00:00,718.2966666666667,0.0,2.0,100.0,64.78333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
3862,2025-03-09 15:15:00,744.43,0.0,2.0,100.0,64.57333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0
3863,2025-03-09 15:30:00,791.7533333333334,0.0,2.0,99.83333333333331,64.51333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
3864,2025-03-09 15:45:00,860.2666666666668,0.0,2.0,60.833333333333336,63.81666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0
3865,2025-03-09 16:00:00,852.4933333333333,0.0,2.0,59.333333333333336,63.583333333333336,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
3866,2025-03-09 16:15:00,834.13,0.0,2.0,58.66666666666666,63.93333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0
3867,2025-03-09 16:30:00,868.0333333333334,0.0,2.0,57.5,64.18333333333334,849.67,0.0,70.0,2.0,0.0633333333333333,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3868,2025-03-09 16:45:00,855.3233333333333,0.0,2.0,55.833333333333336,64.11666666666666,849.67,0.0,70.0,2.0,0.2133333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
3869,2025-03-09 17:00:00,833.4266666666666,0.0,2.0,53.833333333333336,64.13666666666667,849.67,0.0,70.0,2.0,0.5433333333333333,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
3870,2025-03-09 17:15:00,864.5033333333332,0.0,2.0,51.66666666666666,64.13,849.67,0.0,70.0,2.0,1.2166666666666668,74.0,0.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
3871,2025-03-09 17:30:00,823.54,0.0,2.0,50.333333333333336,64.14333333333333,849.67,0.0,70.0,2.0,2.5766666666666667,74.0,0.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0
3872,2025-03-09 17:45:00,875.8033333333333,0.0,2.0,48.16666666666666,64.24333333333334,849.67,0.0,70.0,2.0,4.533333333333334,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
3873,2025-03-09 18:00:00,876.5099999999999,0.0,2.0,45.66666666666666,64.86,849.67,0.0,70.0,2.0,5.66,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
3874,2025-03-09 18:15:00,844.73,0.0,2.0,41.0,65.23666666666666,849.67,0.0,70.0,2.0,6.986666666666667,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
3875,2025-03-09 18:30:00,866.62,0.0,2.0,37.66666666666666,64.88666666666667,849.67,0.0,70.0,2.0,8.693333333333333,74.0,0.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
3876,2025-03-09 18:45:00,855.32,0.0,2.0,36.5,64.79666666666667,849.67,0.0,70.0,2.0,10.736666666666666,74.0,0.0,70.0,72.0,69.78,67.0,69.0,85.0,68.0
3877,2025-03-09 19:00:00,847.5500000000001,0.0,2.0,34.666666666666664,65.91,849.67,0.0,70.0,2.0,13.016666666666666,74.0,0.0,70.0,72.0,69.75,67.0,69.0,85.0,68.0
3878,2025-03-09 19:15:00,878.63,0.0,2.0,31.166666666666668,65.83333333333333,849.67,0.0,70.0,2.0,15.323333333333332,74.0,0.0,70.0,72.0,69.73666666666666,67.0,69.0,85.0,68.0
3879,2025-03-09 19:30:00,857.4399999999999,0.0,2.0,29.5,66.25333333333333,849.67,0.0,70.0,2.0,17.166666666666668,74.0,0.0,70.0,72.0,69.73666666666666,67.0,69.0,85.0,68.0
3880,2025-03-09 19:45:00,839.0766666666667,0.0,2.0,27.33333333333333,66.45666666666666,849.67,0.0,70.0,2.0,18.183333333333334,74.0,0.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
3881,2025-03-09 20:00:00,856.7366666666667,0.0,2.0,27.166666666666668,66.65333333333332,849.67,0.0,70.0,2.0,18.566666666666663,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
3882,2025-03-09 20:15:00,851.7866666666667,0.0,2.0,27.0,66.10333333333334,849.67,0.0,70.0,2.0,19.493333333333336,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
3883,2025-03-09 20:30:00,853.91,0.0,2.0,25.33333333333333,65.79,849.67,0.0,70.0,2.0,20.540000000000003,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
3884,2025-03-09 20:45:00,861.68,0.0,2.0,25.0,66.12666666666667,849.67,0.0,70.0,2.0,21.77333333333333,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
3885,2025-03-09 21:00:00,817.8866666666667,0.0,2.0,24.83333333333333,66.56666666666666,849.67,0.0,70.0,2.0,22.936666666666667,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
3886,2025-03-09 21:15:00,853.2033333333333,0.0,2.0,24.0,66.09666666666668,849.67,0.0,70.0,2.0,23.93,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
3887,2025-03-09 21:30:00,824.2433333333333,0.0,2.0,23.666666666666668,66.74,849.67,0.0,70.0,2.0,24.98333333333333,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
3888,2025-03-09 21:45:00,863.7966666666667,0.0,2.0,22.83333333333333,66.74000000000001,849.67,0.0,70.0,2.0,26.043333333333333,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
3889,2025-03-09 22:00:00,858.85,0.0,2.0,20.666666666666668,66.38,849.67,0.0,70.0,2.0,27.113333333333333,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
3890,2025-03-09 22:15:00,853.9066666666666,0.0,2.0,19.83333333333333,66.39666666666666,849.67,0.0,70.0,2.0,28.18,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
3891,2025-03-09 22:30:00,839.7833333333333,0.0,2.0,18.83333333333333,66.2,849.67,0.0,70.0,2.0,29.28,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
3892,2025-03-09 22:45:00,860.9699999999999,0.0,2.0,17.833333333333332,65.97666666666667,849.67,0.0,70.0,2.0,30.496666666666663,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
3893,2025-03-09 23:00:00,833.4266666666667,0.0,2.0,18.0,66.14,849.67,0.0,70.0,2.0,32.07333333333333,74.0,0.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
3894,2025-03-09 23:15:00,834.84,0.0,2.0,16.833333333333332,65.83,849.67,0.0,70.0,2.0,35.35,74.0,0.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
3895,2025-03-09 23:30:00,845.4333333333334,0.0,2.0,16.0,65.83,849.67,0.0,70.0,2.0,38.24,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
3896,2025-03-09 23:45:00,863.7966666666666,0.0,2.0,15.166666666666666,65.62666666666667,849.67,0.0,70.0,2.0,42.64,74.0,0.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0
3897,2025-03-10 00:00:00,843.3133333333334,0.0,2.0,14.5,65.38333333333334,849.67,0.0,70.0,2.0,46.89333333333334,74.0,0.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
3898,2025-03-10 00:15:00,864.5033333333334,0.0,2.0,13.166666666666666,68.42333333333333,849.67,0.0,70.0,2.0,52.84333333333333,74.0,0.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,68.0
3899,2025-03-10 00:30:00,849.6700000000001,0.0,2.0,15.666666666666666,68.63666666666667,849.67,0.0,70.0,2.0,57.09333333333333,74.0,0.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0
3900,2025-03-10 00:45:00,836.25,0.0,2.0,20.666666666666668,69.33,849.67,0.0,70.0,2.0,59.9,74.0,0.0,70.0,72.0,69.5,67.0,69.0,85.0,68.0
3901,2025-03-10 01:00:00,846.8466666666667,0.0,2.0,23.666666666666668,70.91000000000001,849.67,0.0,70.0,2.0,62.01,74.0,0.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
3902,2025-03-10 01:15:00,865.2066666666666,0.0,2.0,25.5,73.16333333333334,849.67,0.0,70.0,2.0,62.88,74.0,0.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0
3903,2025-03-10 01:30:00,872.27,0.0,2.0,25.33333333333333,71.29666666666667,849.67,0.0,70.0,2.0,62.13333333333333,74.0,0.0,70.0,72.0,69.79666666666667,67.0,69.0,85.0,68.0
3904,2025-03-10 01:45:00,851.79,0.0,2.0,26.166666666666668,72.12666666666667,849.67,0.0,70.0,2.0,62.333333333333336,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
3905,2025-03-10 02:00:00,866.62,0.0,2.0,27.5,70.64666666666666,849.67,0.0,70.0,2.0,60.91333333333333,74.0,0.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0
3906,2025-03-10 02:15:00,857.44,0.0,2.0,28.666666666666668,71.08,849.67,0.0,70.0,2.0,60.01666666666667,74.0,0.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
3907,2025-03-10 02:30:00,837.6633333333333,0.0,2.0,31.33333333333333,71.15333333333332,849.67,0.0,70.0,2.0,57.85,74.0,0.0,70.0,72.0,70.09666666666666,67.0,69.0,85.0,68.0
3908,2025-03-10 02:45:00,848.9633333333333,0.0,2.0,40.66666666666666,72.82333333333334,849.67,0.0,70.0,2.0,55.56,74.0,0.0,70.0,72.0,70.15666666666667,67.0,69.0,85.0,68.0
3909,2025-03-10 03:00:00,845.4366666666666,0.0,2.0,44.5,73.50666666666667,849.67,0.0,70.0,2.0,51.830000000000005,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
3910,2025-03-10 03:15:00,840.4866666666667,0.0,2.0,45.66666666666666,70.53333333333333,849.67,0.0,70.0,2.0,48.63,74.0,0.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
3911,2025-03-10 03:30:00,869.4466666666667,0.0,2.0,42.833333333333336,68.73666666666666,849.67,0.0,70.0,2.0,45.82,74.0,0.0,70.0,72.0,70.32,67.0,69.0,85.0,68.0
3912,2025-03-10 03:45:00,808.71,0.0,2.0,45.66666666666666,68.47333333333334,849.67,0.0,70.0,2.0,43.82666666666666,74.0,0.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
3913,2025-03-10 04:00:00,738.0766666666667,0.0,2.0,94.33333333333331,67.16666666666667,849.67,0.0,70.0,2.0,42.06,74.0,0.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0
3914,2025-03-10 04:15:00,750.0833333333334,0.0,2.0,100.0,67.09333333333333,849.67,0.0,70.0,2.0,39.53333333333333,74.0,0.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0
3915,2025-03-10 04:30:00,731.0099999999999,0.0,2.0,100.0,66.62333333333333,849.67,0.0,70.0,2.0,36.64333333333334,74.0,0.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0
3916,2025-03-10 04:45:00,710.5333333333333,0.0,2.0,100.0,66.61333333333333,849.67,0.0,70.0,2.0,34.193333333333335,74.0,0.0,70.0,72.0,70.32,67.0,69.0,85.0,68.0
3917,2025-03-10 05:00:00,697.82,0.0,2.0,100.0,66.44666666666666,849.67,0.0,70.0,2.0,30.67,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
3918,2025-03-10 05:15:00,687.9266666666666,0.0,2.0,100.0,65.78666666666668,849.67,0.0,70.0,2.0,27.82333333333333,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
3919,2025-03-10 05:30:00,696.4066666666668,0.0,2.0,100.0,65.79666666666667,849.67,0.0,70.0,2.0,25.48333333333333,74.0,0.0,70.0,72.0,70.34666666666668,67.0,69.0,85.0,68.0
3920,2025-03-10 05:45:00,670.27,0.0,2.0,100.0,65.38333333333334,849.67,0.0,70.0,2.0,22.540000000000003,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
3921,2025-03-10 06:00:00,652.6133333333333,0.0,2.0,100.0,65.28333333333335,849.67,0.0,70.0,2.0,19.42,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
3922,2025-03-10 06:15:00,661.09,0.0,2.0,100.0,64.49666666666667,849.67,0.0,70.0,2.0,16.796666666666667,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
3923,2025-03-10 06:30:00,670.9766666666666,0.0,2.0,100.0,64.29,849.67,0.0,70.0,2.0,14.456666666666663,74.0,0.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
3924,2025-03-10 06:45:00,656.8533333333334,0.0,2.0,100.0,64.27333333333333,849.67,0.0,70.0,2.0,12.71,74.0,0.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
3925,2025-03-10 07:00:00,671.685,0.0,2.0,100.0,63.175,849.67,0.0,70.0,2.0,10.24,74.0,0.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0
3926,2025-03-10 07:15:00,668.86,0.0,2.0,100.0,63.04666666666666,849.67,0.0,70.0,2.0,8.873333333333333,74.0,0.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0
3927,2025-03-10 07:30:00,677.3366666666667,0.0,2.0,100.0,63.053333333333335,849.67,0.0,70.0,2.0,7.04,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
3928,2025-03-10 07:45:00,665.33,0.0,2.0,100.0,62.09333333333333,849.67,0.0,70.0,2.0,5.14,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
3929,2025-03-10 08:00:00,661.7966666666666,0.0,2.0,100.0,61.52666666666667,849.67,0.0,70.0,2.0,4.44,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
3930,2025-03-10 08:15:00,676.63,0.0,2.0,100.0,61.24666666666667,849.67,0.0,70.0,2.0,2.583333333333333,74.0,0.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
3931,2025-03-10 08:30:00,682.2766666666666,0.0,2.0,100.0,61.17333333333334,849.67,0.0,70.0,2.0,3.42,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
3932,2025-03-10 08:45:00,661.09,0.0,2.0,100.0,61.26666666666667,849.67,0.0,70.0,2.0,2.8000000000000003,74.0,0.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
3933,2025-03-10 09:00:00,672.39,0.0,2.0,100.0,61.15,849.67,0.0,70.0,2.0,1.4466666666666663,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
3934,2025-03-10 09:15:00,664.62,0.0,2.0,100.0,61.1,849.67,0.0,70.0,2.0,0.9433333333333334,74.0,0.0,70.0,72.0,70.09333333333333,67.0,69.0,85.0,68.0
3935,2025-03-10 09:30:00,648.3766666666667,0.0,2.0,100.0,61.053333333333335,849.67,0.0,70.0,2.0,1.8866666666666667,74.0,0.0,70.0,72.0,70.02999999999999,67.0,69.0,85.0,68.0
3936,2025-03-10 09:45:00,663.9166666666666,0.0,2.0,100.0,61.0,849.67,0.0,70.0,2.0,2.536666666666666,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3937,2025-03-10 10:00:00,673.8066666666667,0.0,2.0,100.0,60.85666666666666,849.67,0.0,70.0,2.0,2.68,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
3938,2025-03-10 10:15:00,663.9166666666666,0.0,2.0,100.0,60.88,849.67,0.0,70.0,2.0,3.7066666666666666,74.0,0.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
3939,2025-03-10 10:30:00,655.4399999999999,0.0,2.0,100.0,61.6,849.67,0.0,70.0,2.0,6.04,74.0,0.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
3940,2025-03-10 10:45:00,654.0266666666666,0.0,2.0,100.0,61.35333333333333,849.67,0.0,70.0,2.0,5.78,74.0,0.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0
3941,2025-03-10 11:00:00,661.09,0.0,2.0,100.0,62.03666666666667,849.67,0.0,70.0,2.0,7.886666666666667,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
3942,2025-03-10 11:15:00,666.7366666666667,0.0,2.0,100.0,62.10333333333333,849.67,0.0,70.0,2.0,8.946666666666667,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
3943,2025-03-10 11:30:00,673.0966666666667,0.0,2.0,100.0,62.05666666666667,849.67,0.0,70.0,2.0,9.743333333333334,74.0,0.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
3944,2025-03-10 11:45:00,646.2600000000001,0.0,2.0,100.0,62.13666666666666,849.67,0.0,70.0,2.0,9.593333333333334,74.0,0.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0
3945,2025-03-10 12:00:00,663.21,0.0,2.0,100.0,62.13,849.67,0.0,70.0,2.0,9.04,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
3946,2025-03-10 12:15:00,673.1,0.0,2.0,100.0,62.06,849.67,0.0,70.0,2.0,9.366666666666667,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
3947,2025-03-10 12:30:00,661.7966666666666,0.0,2.0,100.0,62.22,849.67,0.0,70.0,2.0,10.116666666666667,74.0,0.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
3948,2025-03-10 12:45:00,663.9133333333333,0.0,2.0,100.0,62.53,849.67,0.0,70.0,2.0,10.13,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
3949,2025-03-10 13:00:00,670.9766666666667,0.0,2.0,100.0,62.946666666666665,849.67,0.0,70.0,2.0,9.99,74.0,0.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0
3950,2025-03-10 13:15:00,645.5500000000001,0.0,2.0,100.0,63.26333333333334,849.67,0.0,70.0,2.0,9.67,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
3951,2025-03-10 13:30:00,656.1466666666666,0.0,2.0,100.0,63.53666666666667,849.67,0.0,70.0,2.0,7.87,74.0,0.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0
3952,2025-03-10 13:45:00,658.9733333333334,0.0,2.0,100.0,64.39333333333333,849.67,0.0,70.0,2.0,6.486666666666667,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
3953,2025-03-10 14:00:00,654.7366666666667,0.0,2.0,100.0,64.28333333333333,849.67,0.0,70.0,2.0,5.113333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
3954,2025-03-10 14:15:00,642.0233333333334,0.0,2.0,100.0,64.41333333333334,849.67,0.0,70.0,2.0,2.303333333333333,74.0,0.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
3955,2025-03-10 14:30:00,634.25,0.0,2.0,100.0,65.04333333333334,849.67,0.0,70.0,2.0,0.0433333333333333,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
3956,2025-03-10 14:45:00,713.3533333333334,0.0,2.0,100.0,64.70666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0
3957,2025-03-10 15:00:00,829.8966666666666,0.0,2.0,85.5,64.41,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0
3958,2025-03-10 15:15:00,839.7833333333333,0.0,2.0,59.833333333333336,64.28,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0
3959,2025-03-10 15:30:00,845.4333333333334,0.0,2.0,55.66666666666666,64.30333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
3960,2025-03-10 15:45:00,856.7366666666667,0.0,2.0,51.0,64.41666666666667,849.67,0.0,70.0,2.0,0.01,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
3961,2025-03-10 16:00:00,842.6066666666666,0.0,2.0,46.16666666666666,64.46333333333334,849.67,0.0,70.0,2.0,0.47,74.0,0.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0
3962,2025-03-10 16:15:00,859.5566666666667,0.0,2.0,41.833333333333336,64.68,849.67,0.0,70.0,2.0,2.47,74.0,0.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0
3963,2025-03-10 16:30:00,867.3266666666667,0.0,2.0,38.16666666666666,64.71,849.67,0.0,70.0,2.0,4.573333333333333,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
3964,2025-03-10 16:45:00,838.3733333333333,0.0,2.0,37.16666666666666,65.59333333333333,849.67,0.0,70.0,2.0,6.23,74.0,0.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
3965,2025-03-10 17:00:00,846.8433333333332,0.0,2.0,37.833333333333336,65.47666666666667,849.67,0.0,70.0,2.0,7.78,74.0,0.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
3966,2025-03-10 17:15:00,822.8299999999999,0.0,2.0,37.5,65.66333333333334,849.67,0.0,70.0,2.0,9.7,74.0,0.0,70.0,72.0,69.77333333333333,67.0,69.0,85.0,68.0
3967,2025-03-10 17:30:00,848.2600000000001,0.0,2.0,37.5,66.32666666666667,849.67,0.0,70.0,2.0,12.033333333333331,74.0,0.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
3968,2025-03-10 17:45:00,849.6700000000001,0.0,2.0,37.5,66.92,849.67,0.0,70.0,2.0,12.75,74.0,0.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
3969,2025-03-10 18:00:00,851.7933333333334,0.0,2.0,37.0,67.77333333333333,849.67,0.0,70.0,2.0,13.736666666666666,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
3970,2025-03-10 18:15:00,829.8966666666666,0.0,2.0,36.333333333333336,63.24333333333333,849.67,0.0,70.0,2.0,14.4,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
3971,2025-03-10 18:30:00,829.8933333333333,0.0,2.0,36.16666666666666,65.3,849.67,0.0,70.0,2.0,17.406666666666666,74.0,0.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0
3972,2025-03-10 18:45:00,881.4533333333334,0.0,2.0,35.666666666666664,63.61333333333334,849.67,0.0,70.0,2.0,20.506666666666664,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
3973,2025-03-10 19:00:00,845.43,0.0,2.0,36.0,61.24666666666667,849.67,0.0,70.0,2.0,24.096666666666664,74.0,0.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0
