,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3974,2025-03-10 19:15:00,842.6066666666666,0.0,2.0,36.0,61.89666666666667,849.67,0.0,70.0,2.0,30.433333333333334,74.0,0.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,68.0
3975,2025-03-10 19:30:00,854.6133333333333,0.0,2.0,36.16666666666666,62.49,849.67,0.0,70.0,2.0,36.92333333333334,74.0,0.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0
3976,2025-03-10 19:45:00,868.7400000000001,0.0,2.0,35.833333333333336,63.75666666666667,849.67,0.0,70.0,2.0,43.99,74.0,0.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
3977,2025-03-10 20:00:00,863.7966666666666,0.0,2.0,36.833333333333336,66.23666666666666,849.67,0.0,70.0,2.0,50.17666666666667,74.0,0.0,70.0,72.0,69.23333333333333,67.0,69.0,85.0,68.0
3978,2025-03-10 20:15:00,863.7966666666666,0.0,2.0,36.833333333333336,67.72,849.67,0.0,70.0,2.0,55.99,74.0,0.0,70.0,72.0,69.23333333333333,67.0,69.0,85.0,68.0
3979,2025-03-10 20:30:00,855.32,0.0,2.0,37.16666666666666,68.58333333333333,849.67,0.0,70.0,2.0,61.25333333333333,74.0,0.0,70.0,72.0,69.24,67.0,69.0,85.0,68.0
3980,2025-03-10 20:45:00,861.6766666666666,0.0,2.0,37.16666666666666,70.54666666666667,849.67,0.0,70.0,2.0,66.14666666666666,74.0,0.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0
3981,2025-03-10 21:00:00,820.7166666666667,0.0,2.0,37.0,72.89,849.67,0.0,70.0,2.0,70.63,74.0,0.0,70.0,72.0,69.33,67.0,69.0,85.0,68.0
3982,2025-03-10 21:15:00,865.21,0.0,,36.833333333333336,73.36666666666667,849.67,0.0,70.0,,73.48666666666666,74.0,0.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,68.0
3983,2025-03-10 21:30:00,827.7733333333332,0.0,2.0,36.66666666666666,75.80666666666667,849.67,0.0,70.0,2.0,77.03333333333333,74.0,0.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
3984,2025-03-10 21:45:00,875.8066666666667,0.0,2.0,36.66666666666666,75.94666666666667,849.67,0.0,70.0,2.0,78.52666666666666,74.0,0.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0
3985,2025-03-10 22:00:00,834.1333333333333,0.0,2.0,36.833333333333336,77.42666666666666,849.67,0.0,70.0,2.0,81.03666666666668,74.0,0.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0
3986,2025-03-10 22:15:00,834.1333333333333,0.0,2.0,37.16666666666666,78.06666666666666,849.67,0.0,70.0,2.0,82.02666666666667,74.0,0.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0
3987,2025-03-10 22:30:00,841.9,0.0,2.0,37.333333333333336,78.12333333333333,849.67,0.0,70.0,2.0,83.74,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
3988,2025-03-10 22:45:00,841.1933333333333,0.0,2.0,37.16666666666666,77.88333333333334,849.67,0.0,70.0,2.0,85.79,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
3989,2025-03-10 23:00:00,859.5600000000001,0.0,2.0,37.333333333333336,79.17,849.67,0.0,70.0,2.0,87.95,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
3990,2025-03-10 23:15:00,829.1866666666666,0.0,2.0,37.833333333333336,79.76,849.67,0.0,70.0,2.0,90.68666666666668,74.0,0.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,68.0
3991,2025-03-10 23:30:00,870.1533333333333,0.0,2.0,38.16666666666666,84.60333333333334,849.67,0.0,70.0,2.0,95.06333333333332,74.0,0.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0
3992,2025-03-10 23:45:00,827.7766666666666,0.0,2.0,38.333333333333336,90.03666666666668,849.67,0.0,70.0,2.0,98.17,74.0,0.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0
3993,2025-03-11 00:00:00,835.5466666666666,0.0,2.0,39.5,87.72666666666667,849.67,0.0,70.0,2.0,96.98,74.0,0.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0
3994,2025-03-11 00:15:00,851.0866666666667,0.0,2.0,40.0,91.68,849.67,0.0,70.0,2.0,96.49666666666668,74.0,0.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
3995,2025-03-11 00:30:00,853.91,0.0,2.0,40.0,89.39666666666666,849.67,0.0,70.0,2.0,93.37,74.0,0.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
3996,2025-03-11 00:45:00,877.2133333333335,0.0,2.0,40.16666666666666,84.70333333333333,849.67,0.0,70.0,2.0,88.42333333333333,74.0,0.0,70.0,72.0,70.22666666666667,67.0,69.0,85.0,68.0
3997,2025-03-11 01:00:00,865.9133333333333,0.0,2.0,40.5,82.62333333333333,849.67,0.0,70.0,2.0,85.38,74.0,0.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0
3998,2025-03-11 01:15:00,847.5500000000001,0.0,2.0,40.333333333333336,81.62333333333333,849.67,0.0,70.0,2.0,81.62666666666667,74.0,0.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0
3999,2025-03-11 01:30:00,833.4266666666667,0.0,2.0,40.5,79.67,849.67,0.0,70.0,2.0,79.74333333333333,74.0,0.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
4000,2025-03-11 01:45:00,849.67,0.0,2.0,40.16666666666666,79.13,849.67,0.0,70.0,2.0,78.71333333333332,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
4001,2025-03-11 02:00:00,822.1266666666667,0.0,2.0,40.16666666666666,78.78333333333333,849.67,0.0,70.0,2.0,78.04,74.0,0.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0
4002,2025-03-11 02:15:00,846.8466666666667,0.0,2.0,40.333333333333336,78.67666666666666,849.67,0.0,70.0,2.0,78.32000000000001,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4003,2025-03-11 02:30:00,871.57,0.0,2.0,40.0,78.41000000000001,849.67,0.0,70.0,2.0,77.83999999999999,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
4004,2025-03-11 02:45:00,868.0333333333333,0.0,2.0,38.66666666666666,78.05,849.67,0.0,70.0,2.0,79.23333333333333,74.0,0.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
4005,2025-03-11 03:00:00,835.5433333333334,0.0,2.0,38.16666666666666,77.46,849.67,0.0,70.0,2.0,79.90333333333332,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
4006,2025-03-11 03:15:00,830.6,0.0,2.0,37.16666666666666,78.59333333333333,849.67,0.0,70.0,2.0,81.85333333333334,74.0,0.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0
4007,2025-03-11 03:30:00,847.5500000000001,0.0,2.0,36.66666666666666,79.75333333333333,849.67,0.0,70.0,2.0,83.49333333333334,74.0,0.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
4008,2025-03-11 03:45:00,845.4333333333334,0.0,2.0,36.16666666666666,80.39999999999999,849.67,0.0,70.0,2.0,84.74666666666667,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
4009,2025-03-11 04:00:00,882.8666666666667,0.0,2.0,35.0,80.24666666666667,849.67,0.0,70.0,2.0,85.33,74.0,0.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
4010,2025-03-11 04:15:00,863.7966666666666,0.0,2.0,33.5,77.75,849.67,0.0,70.0,2.0,86.20666666666666,74.0,0.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0
4011,2025-03-11 04:30:00,851.0833333333334,0.0,2.0,38.5,80.96,849.67,0.0,70.0,2.0,88.17,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
4012,2025-03-11 04:45:00,829.8966666666666,0.0,2.0,49.16666666666666,83.18666666666667,849.67,0.0,70.0,2.0,85.59999999999998,74.0,0.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
4013,2025-03-11 05:00:00,844.73,0.0,2.0,48.833333333333336,80.85000000000001,849.67,0.0,70.0,2.0,80.51666666666667,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
4014,2025-03-11 05:15:00,830.6,0.0,2.0,48.5,79.0,849.67,0.0,70.0,2.0,76.0,74.0,0.0,70.0,72.0,70.32333333333332,67.0,69.0,85.0,68.0
4015,2025-03-11 05:30:00,835.5466666666666,0.0,2.0,48.333333333333336,78.98,849.67,0.0,70.0,2.0,71.88,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
4016,2025-03-11 05:45:00,852.4966666666666,0.0,2.0,42.0,78.16333333333334,849.67,0.0,70.0,2.0,68.71333333333334,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
4017,2025-03-11 06:00:00,841.1966666666667,0.0,2.0,36.833333333333336,74.90666666666665,849.67,0.0,70.0,2.0,65.97666666666667,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
4018,2025-03-11 06:15:00,862.3833333333333,0.0,2.0,36.16666666666666,74.90333333333332,849.67,0.0,70.0,2.0,63.556666666666665,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
4019,2025-03-11 06:30:00,839.0766666666667,0.0,2.0,35.666666666666664,72.96,849.67,0.0,70.0,2.0,61.91,74.0,0.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
4020,2025-03-11 06:45:00,836.2533333333334,0.0,2.0,34.5,72.03666666666668,849.67,0.0,70.0,2.0,60.73333333333333,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
4021,2025-03-11 07:00:00,835.5433333333334,0.0,2.0,34.0,71.81,849.67,0.0,70.0,2.0,59.02666666666666,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
4022,2025-03-11 07:15:00,850.3766666666667,0.0,2.0,33.5,71.76333333333334,849.67,0.0,70.0,2.0,57.61666666666667,74.0,0.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
4023,2025-03-11 07:30:00,853.9066666666666,0.0,2.0,33.166666666666664,71.79666666666667,849.67,0.0,70.0,2.0,57.3,74.0,0.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
4024,2025-03-11 07:45:00,859.56,0.0,2.0,32.166666666666664,71.78666666666666,849.67,0.0,70.0,2.0,56.873333333333335,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4025,2025-03-11 08:00:00,840.4933333333333,0.0,2.0,32.0,71.86666666666667,849.67,0.0,70.0,2.0,56.06666666666666,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4026,2025-03-11 08:15:00,863.8000000000001,0.0,2.0,31.83333333333333,71.34333333333333,849.67,0.0,70.0,2.0,54.943333333333335,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4027,2025-03-11 08:30:00,868.0333333333333,0.0,2.0,31.666666666666668,71.28,849.67,0.0,70.0,2.0,54.086666666666666,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
4028,2025-03-11 08:45:00,839.0766666666667,0.0,2.0,31.83333333333333,71.37666666666667,849.67,0.0,70.0,2.0,53.38666666666666,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
4029,2025-03-11 09:00:00,867.3266666666667,0.0,2.0,32.5,71.32666666666667,849.67,0.0,70.0,2.0,52.76333333333333,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
4030,2025-03-11 09:15:00,856.7366666666667,0.0,2.0,32.166666666666664,71.51,849.67,0.0,70.0,2.0,52.4,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
4031,2025-03-11 09:30:00,840.4899999999999,0.0,2.0,32.333333333333336,71.46666666666667,849.67,0.0,70.0,2.0,52.24666666666667,74.0,0.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0
4032,2025-03-11 09:45:00,861.6766666666666,0.0,2.0,32.166666666666664,70.84333333333333,849.67,0.0,70.0,2.0,52.156666666666666,74.0,0.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0
4033,2025-03-11 10:00:00,864.5066666666667,0.0,2.0,39.0,69.68666666666667,849.67,0.0,70.0,2.0,51.54333333333333,74.0,0.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
4034,2025-03-11 10:15:00,840.4933333333333,0.0,2.0,42.833333333333336,69.29333333333334,849.67,0.0,70.0,2.0,49.74333333333333,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
4035,2025-03-11 10:30:00,827.7766666666666,0.0,2.0,43.5,67.2,849.67,0.0,70.0,2.0,49.11666666666667,74.0,0.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0
4036,2025-03-11 10:45:00,849.6700000000001,0.0,2.0,43.16666666666666,70.16333333333334,849.67,0.0,70.0,2.0,49.06333333333333,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
4037,2025-03-11 11:00:00,841.9,0.0,2.0,39.833333333333336,69.55,849.67,0.0,70.0,2.0,48.43666666666667,74.0,0.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
4038,2025-03-11 11:15:00,840.4900000000001,0.0,2.0,39.333333333333336,69.25666666666666,849.67,0.0,70.0,2.0,47.35666666666666,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
4039,2025-03-11 11:30:00,875.0966666666667,0.0,2.0,39.0,68.66666666666667,849.67,0.0,70.0,2.0,46.406666666666666,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
4040,2025-03-11 11:45:00,847.5533333333333,0.0,2.0,42.0,66.67666666666666,849.67,0.0,70.0,2.0,45.56,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
4041,2025-03-11 12:00:00,853.9066666666668,0.0,2.0,43.333333333333336,67.07333333333332,849.67,0.0,70.0,2.0,45.86333333333334,74.0,0.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0
4042,2025-03-11 12:15:00,827.7766666666666,0.0,2.0,43.66666666666666,67.47333333333333,849.67,0.0,70.0,2.0,46.94333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4043,2025-03-11 12:30:00,860.2666666666668,0.0,2.0,42.833333333333336,67.57333333333334,849.67,0.0,70.0,2.0,47.086666666666666,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4044,2025-03-11 12:45:00,844.7266666666666,0.0,2.0,42.333333333333336,69.42666666666666,849.67,0.0,70.0,2.0,47.173333333333325,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4045,2025-03-11 13:00:00,856.73,0.0,2.0,37.5,69.69666666666666,849.67,0.0,70.0,2.0,47.11000000000001,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
4046,2025-03-11 13:15:00,829.8933333333333,0.0,2.0,35.0,69.41,849.67,0.0,70.0,2.0,47.07666666666668,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
4047,2025-03-11 13:30:00,854.6133333333333,0.0,2.0,32.0,69.29666666666667,849.67,0.0,70.0,2.0,47.19,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4048,2025-03-11 13:45:00,856.7333333333332,0.0,2.0,29.666666666666668,69.25666666666666,849.67,0.0,70.0,2.0,47.26333333333333,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
4049,2025-03-11 14:00:00,841.1966666666667,0.0,2.0,26.166666666666668,69.28333333333333,849.67,0.0,70.0,2.0,47.16,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
4050,2025-03-11 14:15:00,823.5366666666665,0.0,2.0,23.83333333333333,69.36666666666666,849.67,0.0,70.0,2.0,47.16,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
4051,2025-03-11 14:30:00,831.3100000000001,0.0,2.0,22.0,69.53666666666666,849.67,0.0,70.0,2.0,47.29,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4052,2025-03-11 14:45:00,825.6566666666668,0.0,2.0,21.83333333333333,69.79,849.67,0.0,70.0,2.0,47.35,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4053,2025-03-11 15:00:00,888.5166666666668,0.0,2.0,24.0,70.08333333333333,849.67,0.0,70.0,2.0,46.53,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
4054,2025-03-11 15:15:00,844.7233333333334,0.0,2.0,25.0,71.39,849.67,0.0,70.0,2.0,44.27666666666667,74.0,0.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
4055,2025-03-11 15:30:00,859.56,0.0,3.0,24.166666666666668,65.13333333333334,849.67,0.0,70.0,2.0,44.01,74.0,0.0,70.0,72.0,70.07333333333334,67.0,69.0,85.0,68.0
4056,2025-03-11 15:45:00,822.8333333333334,0.0,3.0,24.666666666666668,65.44333333333333,849.67,0.0,70.0,2.0,46.85333333333333,74.0,0.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
4057,2025-03-11 16:00:00,866.6233333333333,0.0,3.0,25.0,68.64666666666666,849.67,0.0,70.0,2.0,49.84333333333333,74.0,0.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0
4058,2025-03-11 16:15:00,882.8699999999999,0.0,3.0,24.666666666666668,71.06666666666668,849.67,0.0,70.0,2.0,51.19,74.0,0.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
4059,2025-03-11 16:30:00,848.9633333333333,0.0,3.0,24.5,72.27333333333333,849.67,0.0,70.0,2.0,51.95333333333334,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
4060,2025-03-11 16:45:00,815.0600000000001,0.0,3.0,24.666666666666668,73.33333333333333,849.67,0.0,70.0,2.0,51.52333333333333,74.0,0.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0
4061,2025-03-11 17:00:00,827.07,0.0,3.0,24.33333333333333,73.17999999999999,849.67,0.0,70.0,2.0,49.70666666666667,74.0,0.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0
4062,2025-03-11 17:15:00,877.2166666666667,0.0,3.0,23.0,70.98,849.67,0.0,70.0,2.0,47.23,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
4063,2025-03-11 17:30:00,863.7966666666666,0.0,3.0,23.666666666666668,70.73666666666666,849.67,0.0,70.0,2.0,44.19,74.0,0.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0
4064,2025-03-11 17:45:00,867.3266666666667,0.0,3.0,22.33333333333333,70.71666666666667,849.67,0.0,70.0,2.0,41.09666666666666,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
4065,2025-03-11 18:00:00,856.0266666666666,0.0,3.0,22.666666666666668,66.24333333333334,849.67,0.0,70.0,2.0,38.23333333333333,74.0,0.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0
4066,2025-03-11 18:15:00,835.5466666666666,0.0,3.0,22.5,64.06333333333333,849.67,0.0,70.0,2.0,39.37,74.0,0.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
4067,2025-03-11 18:30:00,709.1166666666667,0.0,3.0,85.33333333333333,65.40666666666667,849.67,0.0,70.0,2.0,39.85666666666666,74.0,0.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0
4068,2025-03-11 18:45:00,658.2633333333333,0.0,3.0,100.0,67.58,849.67,0.0,70.0,2.0,36.406666666666666,74.0,0.0,70.0,72.0,70.19333333333334,67.0,69.0,85.0,68.0
4069,2025-03-11 19:00:00,658.2633333333333,0.0,3.0,100.0,67.00666666666666,849.67,0.0,70.0,2.0,32.413333333333334,74.0,0.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
4070,2025-03-11 19:15:00,649.79,0.0,,100.0,66.57000000000001,849.67,0.0,70.0,,28.326666666666668,74.0,0.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0
4071,2025-03-11 19:30:00,654.7333333333333,0.0,3.0,100.0,66.42333333333333,849.67,0.0,70.0,2.0,24.72,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
4072,2025-03-11 19:45:00,673.8033333333333,0.0,3.0,100.0,65.82,849.67,0.0,70.0,2.0,20.71333333333333,74.0,0.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0
4073,2025-03-11 20:00:00,690.0500000000001,0.0,3.0,100.0,65.70666666666666,849.67,0.0,70.0,2.0,17.746666666666666,74.0,0.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0
4074,2025-03-11 20:15:00,683.6899999999999,0.0,3.0,100.0,65.11333333333333,849.67,0.0,70.0,2.0,13.626666666666663,74.0,0.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0
4075,2025-03-11 20:30:00,696.4033333333333,0.0,3.0,100.0,64.19,849.67,0.0,70.0,2.0,9.646666666666668,74.0,0.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
4076,2025-03-11 20:45:00,676.63,0.0,3.0,100.0,63.49666666666667,849.67,0.0,70.0,2.0,5.63,74.0,0.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
4077,2025-03-11 21:00:00,699.23,0.0,3.0,100.0,62.75666666666666,849.67,0.0,70.0,2.0,1.7533333333333332,74.0,0.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
4078,2025-03-11 21:15:00,685.1033333333334,0.0,3.0,100.0,62.81333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0
4079,2025-03-11 21:30:00,685.1066666666667,0.0,3.0,100.0,62.77666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
4080,2025-03-11 21:45:00,681.5733333333334,0.0,3.0,100.0,62.77333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.47333333333334,67.0,69.0,85.0,68.0
4081,2025-03-11 22:00:00,690.7566666666667,0.0,3.0,100.0,62.68333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.47333333333334,67.0,69.0,85.0,68.0
4082,2025-03-11 22:15:00,699.23,0.0,3.0,100.0,62.54,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.43,67.0,69.0,85.0,68.0
4083,2025-03-11 22:30:00,693.5799999999999,0.0,3.0,100.0,62.35,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
4084,2025-03-11 22:45:00,681.57,0.0,3.0,100.0,62.14333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
4085,2025-03-11 23:00:00,714.77,0.0,3.0,100.0,61.876666666666665,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
4086,2025-03-11 23:15:00,656.8533333333334,0.0,3.0,100.0,61.583333333333336,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0
4087,2025-03-11 23:30:00,665.3266666666667,0.0,3.0,100.0,61.25666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
4088,2025-03-11 23:45:00,659.68,0.0,3.0,100.0,60.73333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
4089,2025-03-12 00:00:00,678.75,0.0,3.0,100.0,60.32333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
4090,2025-03-12 00:15:00,723.9499999999999,0.0,3.0,80.0,60.39666666666667,849.67,0.0,70.0,2.0,0.1266666666666666,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
4091,2025-03-12 00:30:00,844.0233333333334,0.0,3.0,41.5,63.0,849.67,0.0,70.0,2.0,7.636666666666667,74.0,0.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
4092,2025-03-12 00:45:00,883.5733333333333,0.0,3.0,42.833333333333336,64.04,849.67,0.0,70.0,2.0,15.046666666666669,74.0,0.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
4093,2025-03-12 01:00:00,842.61,0.0,3.0,43.16666666666666,64.72333333333333,849.67,0.0,70.0,2.0,20.206666666666667,74.0,0.0,70.0,72.0,69.4,67.0,69.0,85.0,68.0
4094,2025-03-12 01:15:00,832.0133333333333,0.0,3.0,44.333333333333336,64.16000000000001,849.67,0.0,70.0,2.0,25.69333333333333,74.0,0.0,70.0,72.0,69.36,67.0,69.0,85.0,68.0
4095,2025-03-12 01:30:00,841.9,0.0,3.0,44.833333333333336,64.47666666666667,849.67,0.0,70.0,2.0,32.193333333333335,74.0,0.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0
4096,2025-03-12 01:45:00,820.7133333333333,0.0,3.0,44.333333333333336,64.11333333333333,849.67,0.0,70.0,2.0,37.91,74.0,0.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0
4097,2025-03-12 02:00:00,844.02,0.0,3.0,44.5,64.17333333333333,849.67,0.0,70.0,2.0,45.21666666666667,74.0,0.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,68.0
4098,2025-03-12 02:15:00,849.6700000000001,0.0,3.0,43.333333333333336,66.14666666666666,849.67,0.0,70.0,2.0,52.19,74.0,0.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0
4099,2025-03-12 02:30:00,846.14,0.0,3.0,42.5,69.54666666666667,849.67,0.0,70.0,2.0,58.56333333333333,74.0,0.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0
4100,2025-03-12 02:45:00,826.3633333333333,0.0,2.0,41.833333333333336,75.43666666666667,849.67,0.0,70.0,2.0,63.07,74.0,0.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,68.0
4101,2025-03-12 03:00:00,845.4333333333334,0.0,2.0,41.16666666666666,75.63,849.67,0.0,70.0,2.0,63.61333333333334,74.0,0.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0
4102,2025-03-12 03:15:00,877.9266666666666,0.0,2.0,41.0,74.56333333333333,849.67,0.0,70.0,2.0,63.9,74.0,0.0,70.0,72.0,69.61333333333333,67.0,69.0,85.0,68.0
4103,2025-03-12 03:30:00,856.0266666666666,0.0,2.0,40.5,74.44333333333333,849.67,0.0,70.0,2.0,64.32,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
4104,2025-03-12 03:45:00,858.8533333333334,0.0,2.0,39.333333333333336,74.29333333333334,849.67,0.0,70.0,2.0,64.90333333333334,74.0,0.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0
4105,2025-03-12 04:00:00,844.02,0.0,2.0,38.66666666666666,72.98666666666666,849.67,0.0,70.0,2.0,65.38666666666667,74.0,0.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0
4106,2025-03-12 04:15:00,852.4966666666666,0.0,2.0,38.66666666666666,72.39333333333333,849.67,0.0,70.0,2.0,67.19,74.0,0.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
4107,2025-03-12 04:30:00,859.5600000000001,0.0,2.0,37.833333333333336,73.49666666666667,849.67,0.0,70.0,2.0,70.21,74.0,0.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0
4108,2025-03-12 04:45:00,845.4333333333334,0.0,2.0,37.16666666666666,73.18333333333334,849.67,0.0,70.0,2.0,73.05666666666667,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
4109,2025-03-12 05:00:00,841.1966666666667,0.0,2.0,35.833333333333336,75.32000000000001,849.67,0.0,70.0,2.0,76.84,74.0,0.0,70.0,72.0,69.63,67.0,69.0,85.0,68.0
4110,2025-03-12 05:15:00,855.3233333333334,0.0,2.0,35.166666666666664,76.38333333333333,849.67,0.0,70.0,2.0,80.94333333333333,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
4111,2025-03-12 05:30:00,846.14,0.0,2.0,34.333333333333336,78.25999999999999,849.67,0.0,70.0,2.0,84.33,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
4112,2025-03-12 05:45:00,887.1033333333334,0.0,2.0,33.166666666666664,79.73333333333333,849.67,0.0,70.0,2.0,87.44666666666667,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
4113,2025-03-12 06:00:00,863.0933333333334,0.0,2.0,32.833333333333336,81.45333333333333,849.67,0.0,70.0,2.0,90.80666666666666,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
4114,2025-03-12 06:15:00,858.85,0.0,2.0,31.83333333333333,83.22333333333334,849.67,0.0,70.0,2.0,93.69333333333331,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
4115,2025-03-12 06:30:00,840.4900000000001,0.0,2.0,30.33333333333333,85.14333333333333,849.67,0.0,70.0,2.0,96.83666666666666,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
4116,2025-03-12 06:45:00,847.5533333333333,0.0,2.0,29.0,86.31333333333333,850.3766666666667,0.0,70.0,2.0,99.52666666666666,74.0,0.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0
4117,2025-03-12 07:00:00,843.3166666666666,0.0,2.0,32.666666666666664,87.86,850.3766666666667,0.0,70.0,2.0,99.7,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
4118,2025-03-12 07:15:00,827.7766666666666,0.0,2.0,33.333333333333336,88.33666666666666,849.67,0.0,70.0,2.0,98.92333333333332,74.0,0.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0
4119,2025-03-12 07:30:00,848.9633333333333,0.0,2.0,32.833333333333336,88.36000000000001,849.67,0.0,70.0,2.0,96.64666666666666,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
4120,2025-03-12 07:45:00,836.25,0.0,2.0,32.666666666666664,85.37666666666667,849.67,0.0,70.0,2.0,93.44666666666669,74.0,0.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0
4121,2025-03-12 08:00:00,837.6633333333333,0.0,2.0,33.166666666666664,83.16333333333334,849.67,0.0,70.0,2.0,89.39666666666666,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
4122,2025-03-12 08:15:00,863.09,0.0,2.0,33.0,81.22000000000001,849.67,0.0,70.0,2.0,85.43666666666667,74.0,0.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0
4123,2025-03-12 08:30:00,832.0133333333333,0.0,2.0,33.166666666666664,79.75999999999999,849.67,0.0,70.0,2.0,81.62333333333333,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
4124,2025-03-12 08:45:00,835.5466666666666,0.0,2.0,32.833333333333336,78.07333333333332,849.67,0.0,70.0,2.0,78.32,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
4125,2025-03-12 09:00:00,827.07,0.0,2.0,32.833333333333336,76.89999999999999,849.67,0.0,70.0,2.0,75.21333333333332,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
4126,2025-03-12 09:15:00,852.5,0.0,2.0,32.833333333333336,75.14666666666666,849.67,0.0,70.0,2.0,72.29333333333334,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
4127,2025-03-12 09:30:00,826.365,0.0,2.0,33.0,75.16499999999999,849.67,0.0,70.0,2.0,70.695,74.0,0.0,70.0,72.0,70.305,67.0,69.0,85.0,68.0
4128,2025-03-12 09:45:00,846.8466666666667,0.0,2.0,33.333333333333336,75.38,849.67,0.0,70.0,2.0,69.98,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
4129,2025-03-12 10:00:00,843.3133333333334,0.0,2.0,33.0,74.97,849.67,0.0,70.0,2.0,68.81,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
4130,2025-03-12 10:15:00,846.14,0.0,2.0,33.333333333333336,74.67666666666666,849.67,0.0,70.0,2.0,68.61,74.0,0.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
4131,2025-03-12 10:30:00,865.21,0.0,2.0,33.0,73.8,849.67,0.0,70.0,2.0,68.2,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4132,2025-03-12 10:45:00,854.6133333333333,0.0,2.0,32.666666666666664,72.54333333333334,849.67,0.0,70.0,2.0,67.50333333333333,74.0,0.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
4133,2025-03-12 11:00:00,839.0733333333333,0.0,2.0,33.5,72.32666666666667,849.67,0.0,70.0,2.0,67.17666666666666,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
4134,2025-03-12 11:15:00,857.44,0.0,2.0,33.166666666666664,72.93333333333334,849.67,0.0,70.0,2.0,66.39666666666666,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
4135,2025-03-12 11:30:00,829.19,0.0,2.0,32.833333333333336,72.83666666666666,849.67,0.0,70.0,2.0,65.69666666666667,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
4136,2025-03-12 11:45:00,856.0266666666666,0.0,2.0,33.0,73.55666666666667,849.67,0.0,70.0,2.0,65.39666666666666,74.0,0.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0
4137,2025-03-12 12:00:00,852.4933333333333,0.0,2.0,29.666666666666668,75.54666666666667,849.67,0.0,70.0,2.0,64.47333333333334,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
4138,2025-03-12 12:15:00,858.8533333333334,0.0,2.0,25.666666666666668,75.17666666666666,849.67,0.0,70.0,2.0,63.42,74.0,0.0,70.0,72.0,70.09666666666666,67.0,69.0,85.0,68.0
4139,2025-03-12 12:30:00,847.5533333333333,0.0,2.0,24.33333333333333,74.21333333333332,849.67,0.0,70.0,2.0,62.18,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
4140,2025-03-12 12:45:00,827.7800000000001,0.0,2.0,23.0,72.33999999999999,849.67,0.0,70.0,2.0,61.01,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4141,2025-03-12 13:00:00,870.86,0.0,2.0,21.83333333333333,71.63,849.67,0.0,70.0,2.0,59.95666666666667,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4142,2025-03-12 13:15:00,865.9166666666666,0.0,2.0,20.83333333333333,72.67,849.67,0.0,70.0,2.0,59.02333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4143,2025-03-12 13:30:00,824.2433333333333,0.0,2.0,21.0,73.22666666666667,849.67,0.0,70.0,2.0,58.10333333333333,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
4144,2025-03-12 13:45:00,833.4266666666666,0.0,2.0,21.666666666666668,73.38,849.67,0.0,70.0,2.0,57.07,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4145,2025-03-12 14:00:00,849.67,0.0,2.0,21.83333333333333,74.46666666666665,849.67,0.0,70.0,2.0,55.38333333333333,74.0,0.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
4146,2025-03-12 14:15:00,845.4366666666666,0.0,2.0,21.33333333333333,67.97666666666667,849.67,0.0,70.0,2.0,53.38333333333333,74.0,0.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0
4147,2025-03-12 14:30:00,844.02,0.0,2.0,21.33333333333333,72.22333333333334,849.67,0.0,70.0,2.0,55.02,74.0,0.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
4148,2025-03-12 14:45:00,828.48,0.0,2.0,20.33333333333333,67.91333333333334,849.67,0.0,70.0,2.0,56.04666666666666,74.0,0.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0
4149,2025-03-12 15:00:00,853.2033333333333,0.0,2.0,20.5,68.36333333333333,849.67,0.0,70.0,2.0,59.13333333333333,74.0,0.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
4150,2025-03-12 15:15:00,861.6766666666666,0.0,2.0,20.33333333333333,69.96333333333332,849.67,0.0,70.0,2.0,61.60666666666666,74.0,0.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0
4151,2025-03-12 15:30:00,835.5433333333334,0.0,2.0,20.33333333333333,72.63333333333333,849.67,0.0,70.0,2.0,63.4,74.0,0.0,70.0,72.0,69.78,67.0,69.0,85.0,68.0
4152,2025-03-12 15:45:00,826.3633333333333,0.0,2.0,20.166666666666668,73.56,849.67,0.0,70.0,2.0,63.95666666666667,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
4153,2025-03-12 16:00:00,727.48,0.0,2.0,63.16666666666666,73.77666666666666,849.67,0.0,70.0,2.0,61.7,74.0,0.0,70.0,72.0,69.98333333333333,67.0,69.0,85.0,68.0
4154,2025-03-12 16:15:00,690.7533333333334,0.0,2.0,100.0,71.86333333333333,849.67,0.0,70.0,2.0,55.296666666666674,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
4155,2025-03-12 16:30:00,678.7466666666667,0.0,2.0,100.0,70.68,849.67,0.0,70.0,2.0,50.05,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
4156,2025-03-12 16:45:00,648.3766666666667,0.0,2.0,100.0,68.17333333333333,849.67,0.0,70.0,2.0,45.45666666666667,74.0,0.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0
4157,2025-03-12 17:00:00,684.3966666666666,0.0,2.0,100.0,68.06,849.67,0.0,70.0,2.0,41.76,74.0,0.0,70.0,72.0,70.47000000000001,67.0,69.0,85.0,68.0
4158,2025-03-12 17:15:00,685.1066666666667,0.0,2.0,100.0,67.89333333333333,849.67,0.0,70.0,2.0,37.583333333333336,74.0,0.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
4159,2025-03-12 17:30:00,696.4033333333333,0.0,2.0,100.0,67.62333333333333,849.67,0.0,70.0,2.0,32.85666666666667,74.0,0.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0
4160,2025-03-12 17:45:00,685.81,0.0,2.0,100.0,70.42333333333333,849.67,0.0,70.0,2.0,28.52,74.0,0.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
4161,2025-03-12 18:00:00,722.5366666666667,0.0,3.0,100.0,66.49333333333334,849.67,0.0,70.0,2.0,21.993333333333336,74.0,0.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0
4162,2025-03-12 18:15:00,741.6066666666666,0.0,3.0,100.0,65.63,849.67,0.0,70.0,2.0,16.36,74.0,0.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
4163,2025-03-12 18:30:00,710.5300000000001,0.0,3.0,100.0,65.0,849.67,0.0,70.0,2.0,11.19,74.0,0.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
4164,2025-03-12 18:45:00,748.6700000000001,0.0,3.0,100.0,64.23333333333333,849.67,0.0,70.0,2.0,5.966666666666668,74.0,0.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
4165,2025-03-12 19:00:00,754.32,0.0,3.0,100.0,63.370000000000005,849.67,0.0,70.0,2.0,1.4633333333333332,74.0,0.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
4166,2025-03-12 19:15:00,780.4533333333333,0.0,3.0,100.0,63.23666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0
4167,2025-03-12 19:30:00,776.9233333333333,0.0,3.0,100.0,63.22,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.44666666666666,67.0,69.0,85.0,68.0
4168,2025-03-12 19:45:00,785.4,0.0,3.0,100.0,63.45333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
4169,2025-03-12 20:00:00,800.9366666666666,0.0,3.0,100.0,63.376666666666665,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
4170,2025-03-12 20:15:00,801.6433333333333,0.0,3.0,100.0,63.56,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0
4171,2025-03-12 20:30:00,810.8233333333333,0.0,3.0,100.0,63.52333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0
4172,2025-03-12 20:45:00,786.1033333333334,0.0,3.0,100.0,63.39333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
4173,2025-03-12 21:00:00,782.5733333333334,0.0,3.0,100.0,63.580000000000005,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0
4174,2025-03-12 21:15:00,809.4133333333333,0.0,3.0,100.0,63.42,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
4175,2025-03-12 21:30:00,824.9499999999999,0.0,3.0,99.66666666666669,63.52333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
4176,2025-03-12 21:45:00,807.2933333333334,0.0,3.0,100.0,63.38666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
4177,2025-03-12 22:00:00,822.8333333333334,0.0,3.0,100.0,63.27333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
4178,2025-03-12 22:15:00,810.12,0.0,3.0,100.0,63.00333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
4179,2025-03-12 22:30:00,829.19,0.0,3.0,100.0,62.89333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
4180,2025-03-12 22:45:00,838.3666666666667,0.0,3.0,100.0,62.66666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0
4181,2025-03-12 23:00:00,795.9899999999999,0.0,3.0,100.0,62.38333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0
4182,2025-03-12 23:15:00,803.7599999999999,0.0,3.0,100.0,61.92666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0
4183,2025-03-12 23:30:00,787.52,0.0,3.0,100.0,61.56666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
4184,2025-03-12 23:45:00,793.8733333333333,0.0,3.0,100.0,61.24,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
4185,2025-03-13 00:00:00,750.0833333333334,0.0,3.0,100.0,60.873333333333335,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0
4186,2025-03-13 00:15:00,764.9133333333333,0.0,3.0,100.0,60.29,849.67,0.0,70.0,2.0,0.0533333333333333,74.0,0.0,70.0,72.0,70.05666666666667,67.0,69.0,85.0,68.0
4187,2025-03-13 00:30:00,764.2066666666666,0.0,3.0,79.66666666666667,60.74666666666667,849.67,0.0,70.0,2.0,1.6900000000000002,74.0,0.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
4188,2025-03-13 00:45:00,848.2600000000001,0.0,3.0,40.0,64.01333333333334,849.67,0.0,70.0,2.0,10.843333333333334,74.0,0.0,70.0,72.0,69.54666666666667,67.0,69.0,85.0,68.0
4189,2025-03-13 01:00:00,851.0833333333334,0.0,3.0,40.333333333333336,64.71,849.67,0.0,70.0,2.0,18.826666666666668,74.0,0.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0
4190,2025-03-13 01:15:00,845.4366666666666,0.0,3.0,41.16666666666666,63.74666666666667,849.67,0.0,70.0,2.0,25.30333333333333,74.0,0.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0
4191,2025-03-13 01:30:00,853.2033333333334,0.0,3.0,41.833333333333336,63.36666666666667,849.67,0.0,70.0,2.0,32.946666666666665,74.0,0.0,70.0,72.0,69.18,67.0,69.0,85.0,68.0
4192,2025-03-13 01:45:00,864.5066666666667,0.0,3.0,41.833333333333336,63.50666666666666,849.67,0.0,70.0,2.0,41.34,74.0,0.0,70.0,72.0,69.08666666666666,67.0,69.0,85.0,68.0
4193,2025-03-13 02:00:00,860.9699999999999,0.0,3.0,42.16666666666666,65.91000000000001,849.67,0.0,70.0,2.0,50.36333333333334,74.0,0.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0
4194,2025-03-13 02:15:00,817.1833333333334,0.0,2.0,41.66666666666666,73.49333333333334,849.67,0.0,70.0,2.0,57.48333333333333,74.0,0.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0
4195,2025-03-13 02:30:00,842.61,0.0,2.0,41.333333333333336,73.83666666666666,849.67,0.0,70.0,2.0,61.07666666666668,74.0,0.0,70.0,72.0,69.17666666666668,67.0,69.0,85.0,68.0
4196,2025-03-13 02:45:00,843.3133333333334,0.0,2.0,40.333333333333336,76.16000000000001,849.67,0.0,70.0,2.0,62.88666666666666,74.0,0.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,68.0
4197,2025-03-13 03:00:00,839.7800000000001,0.0,2.0,39.66666666666666,76.34666666666666,849.67,0.0,70.0,2.0,62.91333333333333,74.0,0.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
4198,2025-03-13 03:15:00,826.3633333333333,0.0,2.0,38.833333333333336,75.74333333333334,849.67,0.0,70.0,2.0,62.51333333333333,74.0,0.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
4199,2025-03-13 03:30:00,857.4399999999999,0.0,2.0,37.833333333333336,74.39666666666666,849.67,0.0,70.0,2.0,62.09333333333333,74.0,0.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
4200,2025-03-13 03:45:00,863.09,0.0,2.0,37.66666666666666,74.51333333333334,849.67,0.0,70.0,2.0,62.68,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
4201,2025-03-13 04:00:00,838.3699999999999,0.0,2.0,36.66666666666666,73.74333333333334,849.67,0.0,70.0,2.0,63.67666666666667,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
4202,2025-03-13 04:15:00,855.3233333333333,0.0,2.0,36.333333333333336,73.55666666666667,849.67,0.0,70.0,2.0,64.94,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
4203,2025-03-13 04:30:00,850.3800000000001,0.0,2.0,35.5,73.49333333333334,849.67,0.0,70.0,2.0,66.08,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
4204,2025-03-13 04:45:00,869.4466666666667,0.0,2.0,34.5,73.44666666666667,849.67,0.0,70.0,2.0,67.76666666666667,74.0,0.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
4205,2025-03-13 05:00:00,812.9433333333333,0.0,2.0,33.666666666666664,75.82333333333334,849.67,0.0,70.0,2.0,69.25666666666666,74.0,0.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
4206,2025-03-13 05:15:00,860.9699999999999,0.0,2.0,32.833333333333336,74.58999999999999,849.67,0.0,70.0,2.0,70.45666666666666,74.0,0.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
4207,2025-03-13 05:30:00,870.1533333333333,0.0,2.0,32.333333333333336,73.57333333333334,849.67,0.0,70.0,2.0,71.96666666666667,74.0,0.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0
4208,2025-03-13 05:45:00,880.7466666666668,0.0,2.0,31.33333333333333,74.86333333333333,849.67,0.0,70.0,2.0,75.07,74.0,0.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
4209,2025-03-13 06:00:00,851.79,0.0,2.0,31.0,76.05333333333334,849.67,0.0,70.0,2.0,77.71333333333332,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
4210,2025-03-13 06:15:00,865.21,0.0,2.0,29.83333333333333,76.40333333333332,849.67,0.0,70.0,2.0,79.64333333333333,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
4211,2025-03-13 06:30:00,849.6733333333333,0.0,2.0,28.5,78.03333333333333,849.67,0.0,70.0,2.0,81.81,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
4212,2025-03-13 06:45:00,812.9433333333333,0.0,2.0,27.666666666666668,78.60666666666667,849.67,0.0,70.0,2.0,83.94,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
4213,2025-03-13 07:00:00,855.32,0.0,2.0,27.5,77.88666666666667,849.67,0.0,70.0,2.0,86.16666666666667,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
4214,2025-03-13 07:15:00,858.8533333333334,0.0,2.0,27.166666666666668,79.92666666666666,849.67,0.0,70.0,2.0,88.44,74.0,0.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0
4215,2025-03-13 07:30:00,838.3733333333333,0.0,2.0,26.666666666666668,80.33666666666666,849.67,0.0,70.0,2.0,91.36,74.0,0.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
4216,2025-03-13 07:45:00,862.3866666666667,0.0,2.0,25.666666666666668,83.66000000000001,849.67,0.0,70.0,2.0,94.42666666666666,74.0,0.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0
4217,2025-03-13 08:00:00,836.25,0.0,2.0,25.0,85.21333333333332,849.67,0.0,70.0,2.0,96.56666666666666,74.0,0.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,68.0
4218,2025-03-13 08:15:00,868.0366666666667,0.0,2.0,24.0,86.39666666666666,851.0833333333334,0.0,70.0,2.0,99.23666666666666,74.0,0.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0
4219,2025-03-13 08:30:00,832.7233333333334,0.0,2.0,28.5,87.22333333333334,851.0833333333334,0.0,70.0,2.0,99.96666666666664,74.0,0.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0
4220,2025-03-13 08:45:00,848.9633333333333,0.0,2.0,31.166666666666668,88.56666666666666,849.67,0.0,70.0,2.0,98.90666666666668,74.0,0.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0
4221,2025-03-13 09:00:00,858.8533333333334,0.0,2.0,31.666666666666668,88.98,849.67,0.0,70.0,2.0,95.56333333333332,74.0,0.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0
4222,2025-03-13 09:15:00,852.4966666666666,0.0,2.0,32.166666666666664,85.89999999999999,849.67,0.0,70.0,2.0,92.42,74.0,0.0,70.0,72.0,70.16666666666667,67.0,69.0,85.0,68.0
4223,2025-03-13 09:30:00,847.5500000000001,0.0,2.0,32.5,83.87333333333333,849.67,0.0,70.0,2.0,88.06333333333333,74.0,0.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
4224,2025-03-13 09:45:00,848.9633333333333,0.0,2.0,33.0,82.77333333333333,849.67,0.0,70.0,2.0,83.11666666666666,74.0,0.0,70.0,72.0,70.40333333333334,67.0,69.0,85.0,68.0
4225,2025-03-13 10:00:00,870.1533333333333,0.0,2.0,32.833333333333336,80.10333333333334,849.67,0.0,70.0,2.0,77.85666666666667,74.0,0.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
4226,2025-03-13 10:15:00,877.2166666666667,0.0,2.0,32.5,78.61,849.67,0.0,70.0,2.0,73.62666666666667,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
4227,2025-03-13 10:30:00,841.1966666666667,0.0,2.0,32.666666666666664,77.08333333333333,849.67,0.0,70.0,2.0,69.52666666666666,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
4228,2025-03-13 10:45:00,840.4900000000001,0.0,2.0,32.166666666666664,75.08,849.67,0.0,70.0,2.0,65.56666666666666,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
4229,2025-03-13 11:00:00,849.6733333333333,0.0,2.0,31.33333333333333,74.04,849.67,0.0,70.0,2.0,62.13666666666666,74.0,0.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
4230,2025-03-13 11:15:00,836.25,0.0,2.0,29.83333333333333,72.77999999999999,849.67,0.0,70.0,2.0,60.02666666666666,74.0,0.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0
4231,2025-03-13 11:30:00,834.1333333333333,0.0,2.0,25.666666666666668,71.69,849.67,0.0,70.0,2.0,57.78666666666667,74.0,0.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0
4232,2025-03-13 11:45:00,853.91,0.0,2.0,24.0,71.06666666666666,849.67,0.0,70.0,2.0,57.32666666666666,74.0,0.0,70.0,72.0,70.26666666666667,67.0,69.0,85.0,68.0
4233,2025-03-13 12:00:00,841.1933333333333,0.0,2.0,23.83333333333333,70.69333333333333,849.67,0.0,70.0,2.0,57.36000000000001,74.0,0.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0
4234,2025-03-13 12:15:00,836.2533333333334,0.0,2.0,22.5,70.17,849.67,0.0,70.0,2.0,58.120000000000005,74.0,0.0,70.0,72.0,70.09333333333333,67.0,69.0,85.0,68.0
4235,2025-03-13 12:30:00,863.7966666666666,0.0,2.0,21.5,69.94,849.67,0.0,70.0,2.0,59.85666666666666,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
4236,2025-03-13 12:45:00,849.67,0.0,2.0,21.166666666666668,69.91000000000001,849.67,0.0,70.0,2.0,60.373333333333335,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
4237,2025-03-13 13:00:00,815.0633333333334,0.0,2.0,20.33333333333333,70.81,849.67,0.0,70.0,2.0,61.35,74.0,0.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
4238,2025-03-13 13:15:00,867.3266666666667,0.0,2.0,19.5,72.06,849.67,0.0,70.0,2.0,62.31333333333333,74.0,0.0,70.0,72.0,69.91,67.0,69.0,85.0,68.0
4239,2025-03-13 13:30:00,842.6066666666666,0.0,2.0,18.666666666666668,72.98,849.67,0.0,70.0,2.0,62.10999999999999,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
4240,2025-03-13 13:45:00,856.7333333333332,0.0,2.0,17.5,72.76333333333334,849.67,0.0,70.0,2.0,61.71,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
4241,2025-03-13 14:00:00,844.02,0.0,2.0,14.833333333333334,73.39333333333333,849.67,0.0,70.0,2.0,61.03333333333333,74.0,0.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0
4242,2025-03-13 14:15:00,858.15,0.0,2.0,16.5,73.45333333333333,849.67,0.0,70.0,2.0,58.54333333333333,74.0,0.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
4243,2025-03-13 14:30:00,850.3733333333333,0.0,2.0,15.833333333333334,73.72,849.67,0.0,70.0,2.0,56.46666666666667,74.0,0.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
4244,2025-03-13 14:45:00,848.2599999999999,0.0,2.0,15.5,73.88,849.67,0.0,70.0,2.0,53.22666666666667,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
4245,2025-03-13 15:00:00,860.2666666666668,0.0,2.0,15.166666666666666,71.47666666666667,849.67,0.0,70.0,2.0,49.7,74.0,0.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0
4246,2025-03-13 15:15:00,853.2033333333334,0.0,2.0,15.333333333333334,65.12666666666667,849.67,0.0,70.0,2.0,49.09333333333333,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
4247,2025-03-13 15:30:00,848.2599999999999,0.0,2.0,14.166666666666666,67.96333333333332,849.67,0.0,70.0,2.0,51.02333333333333,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
4248,2025-03-13 15:45:00,699.23,0.0,2.0,75.33333333333333,67.20666666666666,849.67,0.0,70.0,2.0,48.11666666666667,74.0,0.0,70.0,72.0,70.16,67.0,69.0,85.0,68.0
4249,2025-03-13 16:00:00,676.6266666666667,0.0,2.0,100.0,66.49333333333334,849.67,0.0,70.0,2.0,43.60666666666666,74.0,0.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0
4250,2025-03-13 16:15:00,694.9933333333333,0.0,2.0,100.0,66.56,849.67,0.0,70.0,2.0,39.17333333333334,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
4251,2025-03-13 16:30:00,670.27,0.0,2.0,100.0,66.55333333333333,849.67,0.0,70.0,2.0,35.85666666666666,74.0,0.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0
4252,2025-03-13 16:45:00,689.3433333333332,0.0,2.0,100.0,65.89999999999999,849.67,0.0,70.0,2.0,30.53,74.0,0.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0
4253,2025-03-13 17:00:00,722.5366666666667,0.0,2.0,100.0,65.82,849.67,0.0,70.0,2.0,26.69666666666667,74.0,0.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
4254,2025-03-13 17:15:00,774.8033333333333,0.0,2.0,100.0,65.49333333333334,849.67,0.0,70.0,2.0,22.396666666666665,74.0,0.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0
4255,2025-03-13 17:30:00,798.11,0.0,2.0,100.0,64.96,849.67,0.0,70.0,2.0,16.876666666666665,74.0,0.0,70.0,72.0,70.59333333333335,67.0,69.0,85.0,68.0
4256,2025-03-13 17:45:00,805.1766666666667,0.0,2.0,100.0,64.20333333333333,849.67,0.0,70.0,2.0,10.34,74.0,0.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
4257,2025-03-13 18:00:00,834.84,0.0,2.0,99.16666666666669,63.29666666666666,849.67,0.0,70.0,2.0,4.883333333333334,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
4258,2025-03-13 18:15:00,836.2533333333334,0.0,2.0,99.66666666666669,63.01,849.67,0.0,70.0,2.0,0.63,74.0,0.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0
4259,2025-03-13 18:30:00,837.6633333333333,0.0,2.0,97.66666666666669,63.46333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0
4260,2025-03-13 18:45:00,807.29,0.0,2.0,99.66666666666669,63.59,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
4261,2025-03-13 19:00:00,843.3133333333334,0.0,2.0,99.16666666666669,64.04333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
4262,2025-03-13 19:15:00,875.8033333333333,0.0,2.0,72.33333333333333,63.34,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.84666666666666,67.0,69.0,85.0,68.0
4263,2025-03-13 19:30:00,846.8466666666667,0.0,2.0,64.5,63.05,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0
4264,2025-03-13 19:45:00,856.0300000000001,0.0,2.0,63.0,63.02,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0
4265,2025-03-13 20:00:00,858.8533333333334,0.0,2.0,61.66666666666666,62.96666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0
4266,2025-03-13 20:15:00,858.85,0.0,2.0,59.5,63.080000000000005,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.93,67.0,69.0,85.0,68.0
4267,2025-03-13 20:30:00,846.8466666666667,0.0,2.0,58.16666666666666,62.78,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,68.0
4268,2025-03-13 20:45:00,863.0866666666667,0.0,2.0,58.5,61.98333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0
4269,2025-03-13 21:00:00,846.1366666666667,0.0,2.0,58.0,60.74666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0
