,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
4270,2025-03-13 21:15:00,868.0333333333333,0.0,2.0,60.333333333333336,58.97666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
4271,2025-03-13 21:30:00,854.6166666666667,0.0,2.0,64.33333333333333,58.71333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0
4272,2025-03-13 21:45:00,851.79,0.0,2.0,65.66666666666667,59.09,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0
4273,2025-03-13 22:00:00,839.0733333333333,0.0,2.0,66.0,59.07666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0
4274,2025-03-13 22:15:00,835.5466666666667,0.0,2.0,67.66666666666667,60.13333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0
4275,2025-03-13 22:30:00,828.4833333333332,0.0,2.0,70.66666666666667,60.52,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0
4276,2025-03-13 22:45:00,858.15,0.0,2.0,74.5,60.61666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0
4277,2025-03-13 23:00:00,837.6666666666666,0.0,2.0,77.83333333333333,60.39666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4278,2025-03-13 23:15:00,755.7333333333332,0.0,2.0,96.33333333333331,60.41333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
4279,2025-03-13 23:30:00,706.2933333333334,0.0,2.0,100.0,60.4,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
4280,2025-03-13 23:45:00,694.2866666666667,0.0,2.0,100.0,60.16333333333333,849.67,0.0,70.0,2.0,0.08,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
4281,2025-03-14 00:00:00,673.0933333333334,0.0,2.0,100.0,59.96666666666667,849.67,0.0,70.0,2.0,0.25,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4282,2025-03-14 00:15:00,672.745,0.0,2.0,100.0,59.5975,849.67,0.0,70.0,2.0,0.61,74.0,0.0,70.0,72.0,69.97,67.0,69.0,85.0,68.0
4283,2025-03-14 00:30:00,664.6233333333333,0.0,2.0,100.0,59.48333333333333,849.67,0.0,70.0,2.0,0.9333333333333332,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
4284,2025-03-14 00:45:00,666.7433333333333,0.0,2.0,100.0,59.49333333333334,849.67,0.0,70.0,2.0,1.7466666666666668,74.0,0.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
4285,2025-03-14 01:00:00,664.62,0.0,2.0,100.0,59.27,849.67,0.0,70.0,2.0,1.7566666666666666,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
4286,2025-03-14 01:15:00,685.1033333333334,0.0,2.0,100.0,59.10666666666666,849.67,0.0,70.0,2.0,2.1333333333333333,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
4287,2025-03-14 01:30:00,702.7599999999999,0.0,2.0,100.0,58.97666666666667,849.67,0.0,70.0,2.0,4.603333333333333,74.0,0.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
4288,2025-03-14 01:45:00,658.2666666666668,0.0,2.0,100.0,59.68666666666667,849.67,0.0,70.0,2.0,5.9366666666666665,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
4289,2025-03-14 02:00:00,685.1033333333334,0.0,2.0,100.0,60.02,849.67,0.0,70.0,2.0,6.846666666666667,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
4290,2025-03-14 02:15:00,656.8533333333334,0.0,2.0,100.0,59.96666666666667,849.67,0.0,70.0,2.0,8.013333333333334,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
4291,2025-03-14 02:30:00,651.91,0.0,2.0,100.0,59.78,849.67,0.0,70.0,2.0,9.103333333333332,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
4292,2025-03-14 02:45:00,670.98,0.0,2.0,100.0,61.13,849.67,0.0,70.0,2.0,10.256666666666666,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
4293,2025-03-14 03:00:00,675.2166666666667,0.0,2.0,100.0,62.86333333333334,849.67,0.0,70.0,2.0,10.836666666666666,74.0,0.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0
4294,2025-03-14 03:15:00,680.1633333333333,0.0,2.5,100.0,65.86,849.67,0.0,70.0,2.0,9.656666666666666,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
4295,2025-03-14 03:30:00,689.3433333333332,0.0,2.0,100.0,60.23666666666667,849.67,0.0,70.0,2.0,9.073333333333332,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
4296,2025-03-14 03:45:00,799.5233333333334,0.0,2.0,62.833333333333336,58.98666666666667,849.67,0.0,70.0,2.0,10.253333333333332,74.0,0.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
4297,2025-03-14 04:00:00,777.6266666666667,0.0,2.0,71.33333333333333,68.61666666666666,849.67,0.0,70.0,2.0,18.25333333333333,74.0,0.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0
4298,2025-03-14 04:15:00,800.23,0.0,2.0,62.5,59.61666666666667,849.67,0.0,70.0,2.0,17.713333333333335,74.0,0.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
4299,2025-03-14 04:30:00,791.7533333333334,0.0,2.0,77.33333333333333,68.58666666666666,849.67,0.0,70.0,2.0,23.92,74.0,0.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0
4300,2025-03-14 04:45:00,872.98,0.0,2.0,43.5,61.66333333333333,849.67,0.0,70.0,2.0,28.093333333333334,74.0,0.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0
4301,2025-03-14 05:00:00,824.2466666666666,0.0,2.0,43.16666666666666,67.23666666666666,849.67,0.0,70.0,2.0,35.93,74.0,0.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,68.0
4302,2025-03-14 05:15:00,824.2433333333333,0.0,2.0,54.333333333333336,70.55333333333333,849.67,0.0,70.0,2.0,39.42,74.0,0.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0
4303,2025-03-14 05:30:00,848.2566666666667,0.0,2.0,43.833333333333336,64.13,849.67,0.0,70.0,2.0,41.123333333333335,74.0,0.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,68.0
4304,2025-03-14 05:45:00,864.5,0.0,2.0,43.5,69.59666666666666,849.67,0.0,70.0,2.0,46.79,74.0,0.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0
4305,2025-03-14 06:00:00,868.7399999999999,0.0,2.0,42.833333333333336,72.00333333333333,849.67,0.0,70.0,2.0,50.156666666666666,74.0,0.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0
4306,2025-03-14 06:15:00,837.6633333333333,0.0,2.0,42.0,73.59333333333333,849.67,0.0,70.0,2.0,51.81666666666666,74.0,0.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
4307,2025-03-14 06:30:00,818.5933333333332,0.0,2.0,40.66666666666666,72.62,849.67,0.0,70.0,2.0,53.35,74.0,0.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0
4308,2025-03-14 06:45:00,856.0300000000001,0.0,2.0,39.833333333333336,71.77333333333333,849.67,0.0,70.0,2.0,54.833333333333336,74.0,0.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0
4309,2025-03-14 07:00:00,846.14,0.0,2.0,39.66666666666666,70.54,849.67,0.0,70.0,2.0,56.71666666666667,74.0,0.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
4310,2025-03-14 07:15:00,846.8466666666667,0.0,2.0,38.66666666666666,70.34666666666666,849.67,0.0,70.0,2.0,61.38666666666666,74.0,0.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,68.0
4311,2025-03-14 07:30:00,867.3266666666667,0.0,2.0,38.0,71.65666666666667,849.67,0.0,70.0,2.0,65.25666666666666,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
4312,2025-03-14 07:45:00,845.4333333333334,0.0,2.0,38.0,72.88,849.67,0.0,70.0,2.0,68.87333333333333,74.0,0.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0
4313,2025-03-14 08:00:00,857.44,0.0,2.0,37.0,73.46,849.67,0.0,70.0,2.0,72.3,74.0,0.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0
4314,2025-03-14 08:15:00,863.7966666666666,0.0,2.0,37.16666666666666,76.06,849.67,0.0,70.0,2.0,76.32333333333332,74.0,0.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0
4315,2025-03-14 08:30:00,859.56,0.0,2.0,36.5,75.78666666666668,849.67,0.0,70.0,2.0,79.52,74.0,0.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
4316,2025-03-14 08:45:00,863.7933333333334,0.0,2.0,36.16666666666666,76.96,849.67,0.0,70.0,2.0,82.8,74.0,0.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0
4317,2025-03-14 09:00:00,866.62,0.0,2.0,36.0,78.68,849.67,0.0,70.0,2.0,85.78,74.0,0.0,70.0,72.0,69.56,67.0,69.0,85.0,68.0
4318,2025-03-14 09:15:00,856.0266666666666,0.0,2.0,39.0,79.83333333333333,849.67,0.0,70.0,2.0,85.94333333333333,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
4319,2025-03-14 09:30:00,863.7966666666666,0.0,2.0,38.333333333333336,80.43333333333334,849.67,0.0,70.0,2.0,85.35333333333334,74.0,0.0,70.0,72.0,69.81666666666666,67.0,69.0,85.0,68.0
4320,2025-03-14 09:45:00,868.0366666666667,0.0,2.0,38.0,80.35000000000001,849.67,0.0,70.0,2.0,83.63333333333334,74.0,0.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0
4321,2025-03-14 10:00:00,864.5033333333334,0.0,2.0,38.66666666666666,79.65333333333334,849.67,0.0,70.0,2.0,82.12333333333333,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
4322,2025-03-14 10:15:00,863.09,0.0,2.0,40.5,77.88000000000001,849.67,0.0,70.0,2.0,79.67666666666666,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
4323,2025-03-14 10:30:00,861.6766666666667,0.0,2.0,40.16666666666666,78.39333333333333,849.67,0.0,70.0,2.0,78.43,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4324,2025-03-14 10:45:00,880.0433333333334,0.0,2.0,39.333333333333336,77.89999999999999,849.67,0.0,70.0,2.0,75.25666666666666,74.0,0.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
4325,2025-03-14 11:00:00,844.0166666666665,0.0,2.0,38.833333333333336,75.55333333333333,849.67,0.0,70.0,2.0,73.32333333333334,74.0,0.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
4326,2025-03-14 11:15:00,852.4966666666666,0.0,2.0,38.16666666666666,75.48333333333333,849.67,0.0,70.0,2.0,71.35666666666667,74.0,0.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0
4327,2025-03-14 11:30:00,870.86,0.0,2.0,38.0,75.16333333333334,849.67,0.0,70.0,2.0,69.84333333333335,74.0,0.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
4328,2025-03-14 11:45:00,848.2599999999999,0.0,2.0,36.66666666666666,75.00666666666667,849.67,0.0,70.0,2.0,69.72333333333334,74.0,0.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
4329,2025-03-14 12:00:00,880.04,0.0,2.0,35.833333333333336,75.14,849.67,0.0,70.0,2.0,69.27333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4330,2025-03-14 12:15:00,846.14,0.0,2.0,35.0,75.01333333333334,849.67,0.0,70.0,2.0,68.57,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
4331,2025-03-14 12:30:00,863.09,0.0,2.0,34.666666666666664,73.16333333333334,849.67,0.0,70.0,2.0,68.05333333333333,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
4332,2025-03-14 12:45:00,837.6666666666666,0.0,2.0,33.666666666666664,73.60333333333334,849.67,0.0,70.0,2.0,67.20333333333333,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
4333,2025-03-14 13:00:00,869.4466666666667,0.0,2.0,33.333333333333336,74.16666666666667,849.67,0.0,70.0,2.0,65.89333333333333,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
4334,2025-03-14 13:15:00,870.86,0.0,2.0,33.333333333333336,75.2,849.67,0.0,70.0,2.0,64.60000000000001,74.0,0.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0
4335,2025-03-14 13:30:00,849.6700000000001,0.0,2.0,31.33333333333333,73.46,849.67,0.0,70.0,2.0,61.76,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
4336,2025-03-14 13:45:00,851.0833333333334,0.0,2.0,26.5,72.84666666666668,849.67,0.0,70.0,2.0,59.9,74.0,0.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0
4337,2025-03-14 14:00:00,878.6266666666667,0.0,2.0,25.0,73.26,849.67,0.0,70.0,2.0,57.51666666666667,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
4338,2025-03-14 14:15:00,847.5499999999998,0.0,2.0,26.33333333333333,72.96666666666667,849.67,0.0,70.0,2.0,55.27666666666666,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
4339,2025-03-14 14:30:00,757.1466666666666,0.0,2.0,61.5,76.27333333333333,849.67,0.0,70.0,2.0,50.41333333333333,74.0,0.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0
4340,2025-03-14 14:45:00,681.5733333333334,0.0,3.0,100.0,65.86999999999999,849.67,0.0,70.0,2.0,40.76,74.0,0.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
4341,2025-03-14 15:00:00,696.4066666666666,0.0,3.0,100.0,65.21,849.67,0.0,70.0,2.0,35.81,74.0,0.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0
4342,2025-03-14 15:15:00,710.5300000000001,0.0,3.0,100.0,65.48666666666666,849.67,0.0,70.0,2.0,33.54,74.0,0.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0
4343,2025-03-14 15:30:00,686.5166666666668,0.0,3.0,100.0,65.95333333333333,849.67,0.0,70.0,2.0,29.903333333333336,74.0,0.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0
4344,2025-03-14 15:45:00,704.88,0.0,3.0,100.0,66.15666666666667,849.67,0.0,70.0,2.0,26.786666666666665,74.0,0.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0
4345,2025-03-14 16:00:00,694.9933333333333,0.0,3.0,100.0,66.47333333333334,849.67,0.0,70.0,2.0,25.10333333333333,74.0,0.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0
4346,2025-03-14 16:15:00,651.91,0.0,3.0,100.0,65.52,849.67,0.0,70.0,2.0,20.60333333333333,74.0,0.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0
4347,2025-03-14 16:30:00,646.2566666666667,0.0,3.0,100.0,65.16666666666667,849.67,0.0,70.0,2.0,16.373333333333335,74.0,0.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0
4348,2025-03-14 16:45:00,683.6899999999999,0.0,3.0,100.0,65.21,849.67,0.0,70.0,2.0,12.08,74.0,0.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
4349,2025-03-14 17:00:00,691.46,0.0,3.0,100.0,64.48333333333333,849.67,0.0,70.0,2.0,8.639999999999999,74.0,0.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0
4350,2025-03-14 17:15:00,669.5666666666666,0.0,3.0,100.0,63.93000000000001,849.67,0.0,70.0,2.0,4.576666666666667,74.0,0.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0
4351,2025-03-14 17:30:00,734.5433333333334,0.0,3.0,100.0,63.99,849.67,0.0,70.0,2.0,0.4666666666666666,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
4352,2025-03-14 17:45:00,769.1533333333333,0.0,3.0,100.0,63.74333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
4353,2025-03-14 18:00:00,798.8166666666666,0.0,3.0,100.0,63.54333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.60000000000001,67.0,69.0,85.0,68.0
4354,2025-03-14 18:15:00,812.9433333333333,0.0,3.0,100.0,64.15666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0
4355,2025-03-14 18:30:00,885.6899999999999,0.0,3.0,97.16666666666669,64.33333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0
4356,2025-03-14 18:45:00,851.79,0.0,3.0,65.16666666666667,64.19666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
4357,2025-03-14 19:00:00,849.6700000000001,0.0,3.0,63.333333333333336,64.13,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0
4358,2025-03-14 19:15:00,876.5099999999999,0.0,3.0,61.16666666666666,64.37666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0
4359,2025-03-14 19:30:00,863.09,0.0,3.0,60.333333333333336,64.25666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0
4360,2025-03-14 19:45:00,845.43,0.0,3.0,60.16666666666666,64.27333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
4361,2025-03-14 20:00:00,854.6133333333333,0.0,3.0,60.16666666666666,64.22,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
4362,2025-03-14 20:15:00,854.6133333333333,0.0,3.0,60.66666666666666,64.41,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
4363,2025-03-14 20:30:00,870.1566666666666,0.0,3.0,59.833333333333336,64.34,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
4364,2025-03-14 20:45:00,844.02,0.0,3.0,59.833333333333336,64.35000000000001,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
4365,2025-03-14 21:00:00,853.2066666666666,0.0,3.0,59.5,64.53,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0
4366,2025-03-14 21:15:00,842.6066666666666,0.0,3.0,59.5,64.06333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
4367,2025-03-14 21:30:00,825.6566666666668,0.0,3.0,59.66666666666666,63.99333333333334,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.83333333333333,67.0,69.0,85.0,68.0
4368,2025-03-14 21:45:00,837.6633333333333,0.0,3.0,60.16666666666666,63.98666666666667,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.88666666666667,67.0,69.0,85.0,68.0
4369,2025-03-14 22:00:00,844.02,0.0,3.0,60.333333333333336,63.373333333333335,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0
4370,2025-03-14 22:15:00,874.39,0.0,3.0,59.833333333333336,63.07333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0
4371,2025-03-14 22:30:00,861.68,0.0,3.0,60.16666666666666,62.94333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0
4372,2025-03-14 22:45:00,830.6033333333334,0.0,3.0,59.5,62.923333333333325,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0
4373,2025-03-14 23:00:00,848.2566666666667,0.0,3.0,59.5,62.74333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0
4374,2025-03-14 23:15:00,853.1999999999999,0.0,3.0,59.5,62.6,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.60666666666667,67.0,69.0,85.0,68.0
4375,2025-03-14 23:30:00,832.0099999999999,0.0,3.0,59.333333333333336,62.38666666666666,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0
4376,2025-03-14 23:45:00,836.9566666666666,0.0,3.0,59.833333333333336,62.03,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0
4377,2025-03-15 00:00:00,834.1333333333333,0.0,3.0,64.66666666666667,61.73,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0
4378,2025-03-15 00:15:00,837.6633333333333,0.0,3.0,66.0,61.49333333333333,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
4379,2025-03-15 00:30:00,844.0233333333334,0.0,3.0,69.16666666666667,61.32,849.67,0.0,70.0,2.0,0.0,74.0,0.0,70.0,72.0,70.08,67.0,69.0,85.0,68.0
4380,2025-03-15 00:45:00,850.3766666666667,0.0,3.0,70.5,61.31333333333333,849.67,0.0,70.0,2.0,0.4533333333333333,74.0,0.0,70.0,72.0,69.96666666666667,67.0,69.0,85.0,68.0
4381,2025-03-15 01:00:00,779.75,0.0,3.0,92.5,60.973333333333336,849.67,0.0,70.0,2.0,3.71,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
4382,2025-03-15 01:15:00,728.1866666666666,0.0,3.0,100.0,61.71666666666667,849.67,0.0,70.0,2.0,7.866666666666667,74.0,0.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
4383,2025-03-15 01:30:00,701.35,0.0,3.0,100.0,61.93333333333334,849.67,0.0,70.0,2.0,10.873333333333337,74.0,0.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
4384,2025-03-15 01:45:00,694.2833333333333,0.0,3.0,100.0,62.82,849.67,0.0,70.0,2.0,15.273333333333332,74.0,0.0,70.0,72.0,69.58999999999999,67.0,69.0,85.0,68.0
4385,2025-03-15 02:00:00,686.52,0.0,3.0,100.0,63.53333333333333,849.67,0.0,70.0,2.0,18.96666666666667,74.0,0.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0
4386,2025-03-15 02:15:00,650.5,0.0,3.0,100.0,63.873333333333335,849.67,0.0,70.0,2.0,22.19666666666667,74.0,0.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0
4387,2025-03-15 02:30:00,624.3633333333333,0.0,3.0,100.0,64.69333333333333,849.67,0.0,70.0,2.0,25.39,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
4388,2025-03-15 02:45:00,624.36,0.0,3.0,100.0,65.08999999999999,849.67,0.0,70.0,2.0,28.486666666666665,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
4389,2025-03-15 03:00:00,639.1966666666667,0.0,3.0,100.0,65.67333333333333,849.67,0.0,70.0,2.0,31.596666666666664,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
4390,2025-03-15 03:15:00,622.2466666666667,0.0,3.0,100.0,65.89999999999999,849.67,0.0,70.0,2.0,34.46333333333333,74.0,0.0,70.0,72.0,69.58333333333333,67.0,69.0,85.0,68.0
4391,2025-03-15 03:30:00,625.07,0.0,3.0,100.0,65.81333333333333,849.67,0.0,70.0,2.0,35.53666666666667,74.0,0.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
4392,2025-03-15 03:45:00,627.8933333333333,0.0,3.0,100.0,66.49,849.67,0.0,70.0,2.0,37.723333333333336,74.0,0.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
4393,2025-03-15 04:00:00,625.07,0.0,3.0,100.0,66.65666666666667,849.67,0.0,70.0,2.0,39.97,74.0,0.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0
4394,2025-03-15 04:15:00,630.0133333333333,0.0,3.0,100.0,66.58999999999999,849.67,0.0,70.0,2.0,41.873333333333335,74.0,0.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0
4395,2025-03-15 04:30:00,622.2433333333333,0.0,3.0,100.0,67.24333333333334,849.67,0.0,70.0,2.0,43.78666666666667,74.0,0.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0
4396,2025-03-15 04:45:00,643.4333333333333,0.0,3.0,100.0,67.55666666666666,849.67,0.0,70.0,2.0,45.51666666666667,74.0,0.0,70.0,72.0,69.73,67.0,69.0,85.0,68.0
4397,2025-03-15 05:00:00,637.7833333333333,0.0,3.0,100.0,67.60000000000001,849.67,0.0,70.0,2.0,45.84333333333333,74.0,0.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0
4398,2025-03-15 05:15:00,634.2533333333332,0.0,3.0,100.0,67.44333333333333,849.67,0.0,70.0,2.0,46.36333333333334,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
4399,2025-03-15 05:30:00,639.9033333333333,0.0,3.0,100.0,67.45333333333333,849.67,0.0,70.0,2.0,47.3,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
4400,2025-03-15 05:45:00,624.3633333333333,0.0,3.0,100.0,67.42,849.67,0.0,70.0,2.0,48.333333333333336,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
4401,2025-03-15 06:00:00,632.84,0.0,3.0,100.0,67.40666666666667,849.67,0.0,70.0,2.0,48.88999999999999,74.0,0.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
4402,2025-03-15 06:15:00,615.1833333333334,0.0,3.0,100.0,67.29333333333334,849.67,0.0,70.0,2.0,48.68666666666667,74.0,0.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
4403,2025-03-15 06:30:00,651.2033333333334,0.0,3.0,100.0,67.34666666666668,849.67,0.0,70.0,2.0,48.16333333333333,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
4404,2025-03-15 06:45:00,642.7266666666667,0.0,3.0,100.0,67.30666666666666,849.67,0.0,70.0,2.0,48.14000000000001,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
4405,2025-03-15 07:00:00,630.7233333333334,0.0,3.0,100.0,67.21333333333332,849.67,0.0,70.0,2.0,48.02666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4406,2025-03-15 07:15:00,627.1899999999999,0.0,3.0,100.0,67.27666666666666,849.67,0.0,70.0,2.0,48.01333333333334,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
4407,2025-03-15 07:30:00,618.7133333333333,0.0,3.0,100.0,67.23666666666666,849.67,0.0,70.0,2.0,47.70666666666667,74.0,0.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
4408,2025-03-15 07:45:00,630.7199999999999,0.0,3.0,100.0,67.14,849.67,0.0,70.0,2.0,46.04,74.0,0.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
4409,2025-03-15 08:00:00,632.8366666666667,0.0,3.0,100.0,67.16,849.67,0.0,70.0,2.0,44.98666666666667,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
4410,2025-03-15 08:15:00,630.0166666666667,0.0,3.0,100.0,67.27333333333333,849.67,0.0,70.0,2.0,43.906666666666666,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
4411,2025-03-15 08:30:00,625.78,0.0,3.0,100.0,66.50333333333333,849.67,0.0,70.0,2.0,42.9,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
4412,2025-03-15 08:45:00,621.5366666666666,0.0,3.0,100.0,66.34666666666668,849.67,0.0,70.0,2.0,42.23333333333333,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
4413,2025-03-15 09:00:00,630.0166666666667,0.0,3.0,100.0,66.28333333333335,849.67,0.0,70.0,2.0,41.62,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
4414,2025-03-15 09:15:00,625.7733333333333,0.0,3.0,100.0,66.35333333333334,849.67,0.0,70.0,2.0,40.92666666666667,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
4415,2025-03-15 09:30:00,610.2366666666667,0.0,3.0,100.0,66.39,849.67,0.0,70.0,2.0,40.41,74.0,0.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
4416,2025-03-15 09:45:00,628.6033333333334,0.0,3.0,100.0,66.44333333333334,849.67,0.0,70.0,2.0,39.74333333333333,74.0,0.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
4417,2025-03-15 10:00:00,620.1266666666667,0.0,3.0,100.0,66.43,849.67,0.0,70.0,2.0,39.10333333333333,74.0,0.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0
4418,2025-03-15 10:15:00,621.54,0.0,3.0,100.0,66.36666666666666,849.67,0.0,70.0,2.0,39.5,74.0,0.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0
4419,2025-03-15 10:30:00,622.2433333333333,0.0,3.0,100.0,66.34666666666668,849.67,0.0,70.0,2.0,38.76,74.0,0.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0
4420,2025-03-15 10:45:00,616.5966666666667,0.0,3.0,100.0,66.44666666666666,849.67,0.0,70.0,2.0,39.43,74.0,0.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
4421,2025-03-15 11:00:00,627.8933333333333,0.0,3.0,100.0,66.45,849.67,0.0,70.0,2.0,39.50666666666667,74.0,0.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
4422,2025-03-15 11:15:00,630.0133333333333,0.0,3.0,100.0,66.42666666666666,849.67,0.0,70.0,2.0,39.52,74.0,0.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0
4423,2025-03-15 11:30:00,686.5166666666668,0.0,3.0,81.66666666666667,64.96333333333334,849.67,0.0,70.0,2.0,39.55,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
4424,2025-03-15 11:45:00,853.9066666666666,0.0,3.0,45.16666666666666,65.23333333333333,849.67,0.0,70.0,2.0,45.656666666666666,74.0,0.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0
4425,2025-03-15 12:00:00,838.3733333333333,0.0,2.0,44.333333333333336,70.87,849.67,0.0,70.0,2.0,50.046666666666674,74.0,0.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0
4426,2025-03-15 12:15:00,853.9066666666668,0.0,2.0,43.0,72.37333333333333,849.67,0.0,70.0,2.0,50.57,74.0,0.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0
4427,2025-03-15 12:30:00,856.7366666666667,0.0,2.0,41.16666666666666,73.17333333333333,849.67,0.0,70.0,2.0,49.84,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
4428,2025-03-15 12:45:00,644.14,0.0,2.0,100.0,70.29333333333334,849.67,0.0,70.0,2.0,44.32333333333333,74.0,0.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0
4429,2025-03-15 13:00:00,659.68,0.0,3.0,100.0,66.30333333333333,849.67,0.0,70.0,2.0,39.723333333333336,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
4430,2025-03-15 13:15:00,646.26,0.0,3.0,100.0,66.32666666666667,849.67,0.0,70.0,2.0,37.72666666666667,74.0,0.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0
4431,2025-03-15 13:30:00,641.3166666666667,0.0,3.0,100.0,65.50333333333333,849.67,0.0,70.0,2.0,35.79,74.0,0.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0
4432,2025-03-15 13:45:00,650.4966666666667,0.0,3.0,100.0,65.69333333333333,849.67,0.0,70.0,2.0,34.63666666666666,74.0,0.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0
4433,2025-03-15 14:00:00,664.6233333333333,0.0,3.0,100.0,65.75666666666666,849.67,0.0,70.0,2.0,35.31333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4434,2025-03-15 14:15:00,669.5633333333334,0.0,3.0,100.0,66.07666666666667,849.67,0.0,70.0,2.0,34.78666666666667,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
4435,2025-03-15 14:30:00,641.3166666666667,0.0,3.0,100.0,66.01666666666667,849.67,0.0,70.0,2.0,34.52333333333333,74.0,0.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0
4436,2025-03-15 14:45:00,673.8033333333334,0.0,3.0,100.0,66.02,849.67,0.0,70.0,2.0,35.99333333333333,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
4437,2025-03-15 15:00:00,659.68,0.0,3.0,100.0,66.08999999999999,849.67,0.0,70.0,2.0,36.20666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4438,2025-03-15 15:15:00,646.9666666666667,0.0,3.0,100.0,66.18666666666667,849.67,0.0,70.0,2.0,36.28,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4439,2025-03-15 15:30:00,649.79,0.0,3.0,100.0,66.02666666666666,849.67,0.0,70.0,2.0,36.306666666666665,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4440,2025-03-15 15:45:00,649.79,0.0,3.0,100.0,65.8,849.67,0.0,70.0,2.0,36.43333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4441,2025-03-15 16:00:00,662.5066666666667,0.0,3.0,100.0,65.44333333333334,849.67,0.0,70.0,2.0,36.56,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4442,2025-03-15 16:15:00,663.21,0.0,3.0,100.0,64.73333333333333,849.67,0.0,70.0,2.0,36.70666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4443,2025-03-15 16:30:00,651.1999999999999,0.0,3.0,100.0,65.33,849.67,0.0,70.0,2.0,37.34666666666666,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
4444,2025-03-15 16:45:00,645.5533333333333,0.0,3.0,100.0,65.02,849.67,0.0,70.0,2.0,37.71666666666667,74.0,0.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0
4445,2025-03-15 17:00:00,644.1366666666667,0.0,3.0,100.0,66.46,849.67,0.0,70.0,2.0,39.9,74.0,0.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0
4446,2025-03-15 17:15:00,667.4466666666667,0.0,2.0,100.0,69.21,849.67,0.0,70.0,2.0,40.26333333333333,74.0,0.0,70.0,72.0,69.90666666666665,67.0,69.0,85.0,68.0
4447,2025-03-15 17:30:00,639.1966666666667,0.0,2.0,100.0,65.51333333333334,849.67,0.0,70.0,2.0,39.056666666666665,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4448,2025-03-15 17:45:00,634.2533333333333,0.0,2.0,100.0,65.31,849.67,0.0,70.0,2.0,39.236666666666665,74.0,0.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0
4449,2025-03-15 18:00:00,639.1966666666667,0.0,2.0,100.0,65.21666666666667,849.67,0.0,70.0,2.0,40.31666666666667,74.0,0.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0
4450,2025-03-15 18:15:00,617.3000000000001,0.0,2.0,100.0,65.02999999999999,849.67,0.0,70.0,2.0,42.833333333333336,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
4451,2025-03-15 18:30:00,608.8266666666667,0.0,2.0,100.0,70.19333333333333,849.67,0.0,70.0,2.0,43.873333333333335,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
4452,2025-03-15 18:45:00,762.09,0.0,2.0,96.5,73.15333333333332,849.67,0.0,70.0,2.0,43.18666666666667,74.0,0.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0
4453,2025-03-15 19:00:00,838.37,0.0,2.0,44.66666666666666,69.68666666666667,849.67,0.0,70.0,2.0,43.36333333333334,74.0,0.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0
4454,2025-03-15 19:15:00,856.0266666666666,0.0,2.0,41.5,69.12666666666667,849.67,0.0,70.0,2.0,43.14666666666667,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
4455,2025-03-15 19:30:00,857.44,0.0,2.0,39.66666666666666,68.48666666666666,849.67,0.0,70.0,2.0,42.89000000000001,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4456,2025-03-15 19:45:00,845.4366666666666,0.0,2.0,38.833333333333336,68.38666666666667,849.67,0.0,70.0,2.0,42.85,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4457,2025-03-15 20:00:00,851.0833333333334,0.0,2.0,38.5,68.40333333333332,849.67,0.0,70.0,2.0,42.74,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
4458,2025-03-15 20:15:00,853.9066666666666,0.0,2.0,37.333333333333336,68.28666666666668,849.67,0.0,70.0,2.0,42.41333333333333,74.0,0.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0
4459,2025-03-15 20:30:00,848.9666666666667,0.0,2.0,36.333333333333336,68.13666666666667,849.67,0.0,70.0,2.0,42.74333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4460,2025-03-15 20:45:00,834.1333333333333,0.0,2.0,35.666666666666664,68.06,849.67,0.0,70.0,2.0,42.93666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4461,2025-03-15 21:00:00,870.86,0.0,2.0,34.5,68.68333333333334,849.67,0.0,70.0,2.0,43.55666666666667,74.0,0.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0
4462,2025-03-15 21:15:00,871.5666666666666,0.0,2.0,34.333333333333336,68.53666666666668,849.67,0.0,70.0,2.0,44.85,74.0,0.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0
4463,2025-03-15 21:30:00,844.7266666666668,0.0,2.0,33.666666666666664,68.48333333333333,849.67,0.0,70.0,2.0,46.803333333333335,74.0,0.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0
4464,2025-03-15 21:45:00,856.7333333333332,0.0,2.0,33.0,68.26333333333334,849.67,0.0,70.0,2.0,48.04,74.0,0.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0
4465,2025-03-15 22:00:00,846.1366666666667,0.0,2.0,32.166666666666664,68.96333333333332,849.67,0.0,70.0,2.0,49.29666666666666,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
4466,2025-03-15 22:15:00,854.6166666666667,0.0,2.0,31.5,71.19,849.67,0.0,70.0,2.0,50.57666666666668,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
4467,2025-03-15 22:30:00,847.5533333333333,0.0,2.0,31.33333333333333,71.13,849.67,0.0,70.0,2.0,51.626666666666665,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
4468,2025-03-15 22:45:00,871.5666666666666,0.0,2.0,30.666666666666668,71.07666666666667,849.67,0.0,70.0,2.0,52.68,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
4469,2025-03-15 23:00:00,843.3166666666666,0.0,2.0,30.83333333333333,70.91000000000001,849.67,0.0,70.0,2.0,53.85333333333333,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
4470,2025-03-15 23:15:00,829.19,0.0,2.0,29.83333333333333,71.00666666666667,849.67,0.0,70.0,2.0,55.18333333333334,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
4471,2025-03-15 23:30:00,885.6933333333333,0.0,2.0,29.5,71.25999999999999,849.67,0.0,70.0,2.0,56.47666666666667,74.0,0.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0
4472,2025-03-15 23:45:00,829.8933333333334,0.0,2.0,28.33333333333333,71.42666666666666,849.67,0.0,70.0,2.0,57.64000000000001,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
4473,2025-03-16 00:00:00,860.9699999999999,0.0,2.0,27.166666666666668,71.19666666666667,849.67,0.0,70.0,2.0,58.79666666666666,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
4474,2025-03-16 00:15:00,871.5633333333334,0.0,2.0,26.5,71.17333333333333,849.67,0.0,70.0,2.0,59.91,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
4475,2025-03-16 00:30:00,848.9633333333333,0.0,2.0,25.666666666666668,71.19,849.67,0.0,70.0,2.0,61.06,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
4476,2025-03-16 00:45:00,827.7733333333334,0.0,2.0,25.166666666666668,73.01,849.67,0.0,70.0,2.0,62.26,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
4477,2025-03-16 01:00:00,844.7266666666668,0.0,2.0,24.33333333333333,73.88,849.67,0.0,70.0,2.0,63.21333333333333,74.0,0.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0
4478,2025-03-16 01:15:00,847.55,0.0,2.0,23.25,73.815,849.67,0.0,70.0,2.0,64.33000000000001,74.0,0.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0
4479,2025-03-16 01:30:00,849.6700000000001,0.0,2.0,23.0,73.60333333333334,849.67,0.0,70.0,2.0,65.27333333333333,74.0,0.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0
4480,2025-03-16 01:45:00,856.7366666666667,0.0,2.0,22.5,73.51666666666667,849.67,0.0,70.0,2.0,65.92666666666666,74.0,0.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0
4481,2025-03-16 02:00:00,848.9666666666667,0.0,2.0,22.166666666666668,73.39,849.67,0.0,70.0,2.0,65.83999999999999,74.0,0.0,70.0,72.0,69.91,67.0,69.0,85.0,68.0
4482,2025-03-16 02:15:00,863.7933333333334,0.0,2.0,20.83333333333333,73.39,849.67,0.0,70.0,2.0,66.26333333333334,74.0,0.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0
4483,2025-03-16 02:30:00,870.1533333333333,0.0,2.0,20.0,73.63666666666667,849.67,0.0,70.0,2.0,66.45,74.0,0.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0
4484,2025-03-16 02:45:00,856.7333333333332,0.0,2.0,19.0,73.83,849.67,0.0,70.0,2.0,66.61666666666667,74.0,0.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0
4485,2025-03-16 03:00:00,856.7333333333332,0.0,2.0,18.5,74.15333333333334,849.67,0.0,70.0,2.0,66.52,74.0,0.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0
4486,2025-03-16 03:15:00,875.1,0.0,2.0,17.0,74.02666666666667,849.67,0.0,70.0,2.0,66.28,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4487,2025-03-16 03:30:00,867.3299999999999,0.0,2.0,16.833333333333332,73.77666666666666,849.67,0.0,70.0,2.0,66.29666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4488,2025-03-16 03:45:00,839.0799999999999,0.0,2.0,15.666666666666666,73.56666666666666,849.67,0.0,70.0,2.0,66.33333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4489,2025-03-16 04:00:00,844.02,0.0,2.0,14.666666666666666,73.35333333333334,849.67,0.0,70.0,2.0,66.37,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4490,2025-03-16 04:15:00,842.61,0.0,2.0,13.5,73.42333333333333,849.67,0.0,70.0,2.0,66.34666666666666,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4491,2025-03-16 04:30:00,844.02,0.0,2.0,12.833333333333334,73.40333333333332,849.67,0.0,70.0,2.0,66.44333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4492,2025-03-16 04:45:00,865.21,0.0,2.0,11.833333333333334,73.4,849.67,0.0,70.0,2.0,66.56,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4493,2025-03-16 05:00:00,836.25,0.0,2.0,11.333333333333334,73.54333333333334,849.67,0.0,70.0,2.0,66.69666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4494,2025-03-16 05:15:00,836.2533333333334,0.0,2.0,10.333333333333334,73.69,849.67,0.0,70.0,2.0,66.75666666666666,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4495,2025-03-16 05:30:00,868.0366666666665,0.0,2.0,9.833333333333334,73.95333333333333,849.67,0.0,70.0,2.0,66.75333333333333,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4496,2025-03-16 05:45:00,838.3733333333333,0.0,2.0,9.666666666666666,74.19333333333333,849.67,0.0,70.0,2.0,66.76333333333334,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4497,2025-03-16 06:00:00,846.14,0.0,2.0,8.666666666666666,74.26333333333334,849.67,0.0,70.0,2.0,65.96333333333334,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
4498,2025-03-16 06:15:00,829.8933333333334,0.0,2.0,7.833333333333333,74.25333333333333,849.67,0.0,70.0,2.0,64.11,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
4499,2025-03-16 06:30:00,878.63,0.0,2.0,6.666666666666667,74.88333333333333,849.67,0.0,70.0,2.0,62.88333333333333,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
4500,2025-03-16 06:45:00,837.6666666666666,0.0,2.0,6.0,73.25666666666666,849.67,0.0,70.0,2.0,61.71,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4501,2025-03-16 07:00:00,868.7400000000001,0.0,2.0,5.166666666666667,72.46333333333334,849.67,0.0,70.0,2.0,60.71,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4502,2025-03-16 07:15:00,842.61,0.0,2.0,4.5,72.56,849.67,0.0,70.0,2.0,59.71,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4503,2025-03-16 07:30:00,836.9566666666666,0.0,2.0,6.0,72.69,849.67,0.0,70.0,2.0,57.52,74.0,0.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0
4504,2025-03-16 07:45:00,842.6066666666666,0.0,2.0,6.333333333333333,72.53333333333333,849.67,0.0,70.0,2.0,54.92666666666667,74.0,0.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
4505,2025-03-16 08:00:00,894.17,0.0,2.0,5.333333333333333,72.59666666666668,849.67,0.0,70.0,2.0,53.67,74.0,0.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0
4506,2025-03-16 08:15:00,880.75,0.0,2.0,4.5,72.51,849.67,0.0,70.0,2.0,51.49,74.0,0.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0
4507,2025-03-16 08:30:00,835.5433333333334,0.0,2.0,3.333333333333333,72.38666666666667,849.67,0.0,70.0,2.0,51.4,74.0,0.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
4508,2025-03-16 08:45:00,829.1899999999999,0.0,2.0,2.6666666666666665,72.16333333333334,849.67,0.0,70.0,2.0,50.85,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4509,2025-03-16 09:00:00,853.2033333333334,0.0,2.0,1.8333333333333333,71.8,849.67,0.0,70.0,2.0,50.22666666666667,74.0,0.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0
4510,2025-03-16 09:15:00,830.5966666666667,0.0,2.0,2.333333333333333,71.49333333333334,849.67,0.0,70.0,2.0,51.10333333333333,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
4511,2025-03-16 09:30:00,851.0833333333334,0.0,2.0,2.6666666666666665,71.21666666666667,849.67,0.0,70.0,2.0,52.21666666666667,74.0,0.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0
4512,2025-03-16 09:45:00,820.0099999999999,0.0,2.0,3.6666666666666665,70.94666666666667,849.67,0.0,70.0,2.0,54.76666666666667,74.0,0.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0
4513,2025-03-16 10:00:00,824.2466666666666,0.0,2.0,2.6666666666666665,70.51666666666667,849.67,0.0,70.0,2.0,56.63666666666666,74.0,0.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0
4514,2025-03-16 10:15:00,849.6733333333333,0.0,2.0,2.0,69.93,849.67,0.0,70.0,2.0,59.84,74.0,0.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0
4515,2025-03-16 10:30:00,833.4266666666667,0.0,2.0,2.0,71.36666666666666,849.67,0.0,70.0,2.0,63.09,74.0,0.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0
4516,2025-03-16 10:45:00,840.4866666666667,0.0,2.0,1.8333333333333333,72.35666666666667,849.67,0.0,70.0,2.0,67.28333333333335,74.0,0.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,68.0
4517,2025-03-16 11:00:00,883.5733333333333,0.0,2.0,1.1666666666666667,74.73333333333333,849.67,0.0,70.0,2.0,71.10666666666667,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
4518,2025-03-16 11:15:00,844.02,0.0,2.0,1.3333333333333333,75.64333333333333,849.67,0.0,70.0,2.0,74.28333333333333,74.0,0.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0
4519,2025-03-16 11:30:00,848.9633333333333,0.0,2.0,1.1666666666666667,77.49,849.67,0.0,70.0,2.0,77.10333333333334,74.0,0.0,70.0,72.0,69.58999999999999,67.0,69.0,85.0,68.0
4520,2025-03-16 11:45:00,835.5433333333334,0.0,2.0,1.3333333333333333,76.60666666666667,849.67,0.0,70.0,2.0,78.22,74.0,0.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0
4521,2025-03-16 12:00:00,841.1966666666667,0.0,2.0,6.166666666666667,77.48666666666666,849.67,0.0,70.0,2.0,79.74333333333334,74.0,0.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0
4522,2025-03-16 12:15:00,849.6700000000001,0.0,2.0,8.833333333333334,78.50666666666666,849.67,0.0,70.0,2.0,79.89999999999999,74.0,0.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0
4523,2025-03-16 12:30:00,833.4233333333333,0.0,2.0,7.833333333333333,78.60666666666667,849.67,0.0,70.0,2.0,79.74333333333333,74.0,0.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0
4524,2025-03-16 12:45:00,830.6033333333334,0.0,2.0,7.166666666666667,78.56666666666666,849.67,0.0,70.0,2.0,78.14,74.0,0.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0
4525,2025-03-16 13:00:00,853.9066666666666,0.0,,6.333333333333333,78.38666666666666,849.67,0.0,70.0,,77.76666666666667,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
4526,2025-03-16 13:15:00,866.6233333333333,0.0,2.0,5.5,78.42666666666666,849.67,0.0,70.0,2.0,75.74666666666667,74.0,0.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
4527,2025-03-16 13:30:00,847.5533333333333,0.0,2.0,4.833333333333333,76.73,849.67,0.0,70.0,2.0,74.34666666666666,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
4528,2025-03-16 13:45:00,846.14,0.0,2.0,3.8333333333333335,76.01666666666667,849.67,0.0,70.0,2.0,73.45333333333333,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
4529,2025-03-16 14:00:00,865.9133333333333,0.0,2.0,3.0,76.05666666666667,849.67,0.0,70.0,2.0,72.33999999999999,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
4530,2025-03-16 14:15:00,834.1366666666667,0.0,2.0,2.1666666666666665,75.83666666666666,849.67,0.0,70.0,2.0,71.31,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4531,2025-03-16 14:30:00,857.4433333333333,0.0,2.0,1.5,75.83,849.67,0.0,70.0,2.0,70.39666666666666,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4532,2025-03-16 14:45:00,842.6066666666666,0.0,2.0,0.8333333333333334,76.91333333333333,849.67,0.0,70.0,2.0,69.38333333333333,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4533,2025-03-16 15:00:00,873.6833333333334,0.0,2.0,1.3333333333333333,75.36333333333333,849.67,0.0,70.0,2.0,67.94333333333333,74.0,0.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0
4534,2025-03-16 15:15:00,858.8533333333334,0.0,2.0,2.833333333333333,75.05,849.67,0.0,70.0,2.0,64.90666666666667,74.0,0.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0
4535,2025-03-16 15:30:00,845.4366666666666,0.0,2.0,1.5,73.33999999999999,849.67,0.0,70.0,2.0,62.36666666666667,74.0,0.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0
4536,2025-03-16 15:45:00,858.15,0.0,2.0,0.5,70.69,849.67,0.0,70.0,2.0,60.626666666666665,74.0,0.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0
4537,2025-03-16 16:00:00,850.3766666666667,0.0,2.0,1.0,70.00333333333333,849.67,0.0,70.0,2.0,60.57666666666666,74.0,0.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0
4538,2025-03-16 16:15:00,864.5033333333334,0.0,2.0,4.5,69.77,849.67,0.0,70.0,2.0,60.406666666666666,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
4539,2025-03-16 16:30:00,839.7833333333333,0.0,2.0,5.833333333333333,70.05333333333333,849.67,0.0,70.0,2.0,60.57666666666666,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
4540,2025-03-16 16:45:00,864.5033333333332,0.0,2.0,8.5,70.27333333333333,849.67,0.0,70.0,2.0,61.830000000000005,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
4541,2025-03-16 17:00:00,853.9066666666666,0.0,2.0,12.0,71.16666666666667,849.67,0.0,70.0,2.0,62.00666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4542,2025-03-16 17:15:00,865.9166666666666,0.0,2.0,19.0,72.11666666666667,849.67,0.0,70.0,2.0,61.45333333333334,74.0,0.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0
4543,2025-03-16 17:30:00,839.7833333333333,0.0,2.0,25.83333333333333,73.47666666666667,849.67,0.0,70.0,2.0,59.333333333333336,74.0,0.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0
4544,2025-03-16 17:45:00,858.8533333333334,0.0,2.0,24.5,73.52666666666667,849.67,0.0,70.0,2.0,58.17666666666667,74.0,0.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0
4545,2025-03-16 18:00:00,851.7866666666667,0.0,2.0,24.0,73.47666666666667,849.67,0.0,70.0,2.0,57.196666666666665,74.0,0.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0
4546,2025-03-16 18:15:00,863.0933333333332,0.0,2.0,24.166666666666668,73.58333333333333,849.67,0.0,70.0,2.0,56.156666666666666,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4547,2025-03-16 18:30:00,844.02,0.0,2.0,23.666666666666668,73.75,849.67,0.0,70.0,2.0,55.17666666666667,74.0,0.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0
4548,2025-03-16 18:45:00,875.8033333333333,0.0,2.0,21.83333333333333,73.58666666666666,849.67,0.0,70.0,2.0,54.11333333333334,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4549,2025-03-16 19:00:00,847.5533333333333,0.0,2.0,21.166666666666668,73.15333333333334,849.67,0.0,70.0,2.0,53.123333333333335,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4550,2025-03-16 19:15:00,840.4866666666667,0.0,2.0,24.666666666666668,73.21666666666665,849.67,0.0,70.0,2.0,52.046666666666674,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4551,2025-03-16 19:30:00,859.56,0.0,2.0,21.83333333333333,73.57,849.67,0.0,70.0,2.0,50.95666666666667,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4552,2025-03-16 19:45:00,774.0966666666667,0.0,2.0,62.5,71.47333333333333,849.67,0.0,70.0,2.0,49.473333333333336,74.0,0.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0
4553,2025-03-16 20:00:00,755.7333333333332,0.0,2.0,100.0,68.92333333333333,849.67,0.0,70.0,2.0,48.34666666666666,74.0,0.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0
4554,2025-03-16 20:15:00,736.6666666666666,0.0,2.0,100.0,69.20666666666666,849.67,0.0,70.0,2.0,47.583333333333336,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4555,2025-03-16 20:30:00,752.2033333333334,0.0,2.0,100.0,69.04,849.67,0.0,70.0,2.0,46.6,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4556,2025-03-16 20:45:00,762.09,0.0,2.0,100.0,68.92333333333333,849.67,0.0,70.0,2.0,45.59,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4557,2025-03-16 21:00:00,767.7400000000001,0.0,2.0,100.0,68.72,849.67,0.0,70.0,2.0,44.67,74.0,0.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0
4558,2025-03-16 21:15:00,746.5533333333333,0.0,2.0,100.0,68.27999999999999,849.67,0.0,70.0,2.0,44.11666666666667,74.0,0.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0
4559,2025-03-16 21:30:00,736.6633333333333,0.0,2.0,100.0,68.01666666666667,849.67,0.0,70.0,2.0,44.64000000000001,74.0,0.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0
4560,2025-03-16 21:45:00,732.4266666666666,0.0,2.0,100.0,68.06333333333333,849.67,0.0,70.0,2.0,45.55666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4561,2025-03-16 22:00:00,719.0066666666667,0.0,2.0,100.0,68.58666666666666,849.67,0.0,70.0,2.0,45.64666666666667,74.0,0.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0
4562,2025-03-16 22:15:00,706.2933333333334,0.0,2.0,100.0,68.7,849.67,0.0,70.0,2.0,45.51333333333334,74.0,0.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0
4563,2025-03-16 22:30:00,715.4733333333334,0.0,2.0,100.0,68.65333333333334,849.67,0.0,70.0,2.0,45.57,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
4564,2025-03-16 22:45:00,715.4733333333334,0.0,2.0,100.0,68.67,849.67,0.0,70.0,2.0,45.580000000000005,74.0,0.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0
4565,2025-03-16 23:00:00,689.34,0.0,2.0,100.0,68.64999999999999,849.67,0.0,70.0,2.0,44.873333333333335,74.0,0.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0
4566,2025-03-16 23:15:00,692.8733333333333,0.0,2.0,100.0,68.02333333333333,849.67,0.0,70.0,2.0,43.01333333333333,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
4567,2025-03-16 23:30:00,708.4133333333333,0.0,2.0,100.0,67.55333333333333,849.67,0.0,70.0,2.0,42.3,74.0,0.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0
4568,2025-03-16 23:45:00,726.07,0.0,2.0,100.0,67.40333333333332,849.67,0.0,70.0,2.0,41.86666666666667,74.0,0.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0
4569,2025-03-17 00:00:00,690.7566666666667,0.0,2.0,100.0,67.47666666666667,849.67,0.0,70.0,2.0,41.85666666666666,74.0,0.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0
4570,2025-03-17 00:15:00,724.6566666666668,0.0,2.0,100.0,67.50333333333333,849.67,0.0,70.0,2.0,40.72666666666667,74.0,0.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0
