,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
0,2025-01-27 14:30:00,643.0799999999999,0.0,100.0,87.25,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.125,57.655,67.0,69.0,1.0,-1.0,68.0,68.0,
1,2025-01-27 14:45:00,645.5533333333333,0.0,100.0,87.83,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.3,58.17,67.0,69.0,1.0,-1.0,68.0,68.0,
2,2025-01-27 15:00:00,646.9633333333333,0.0,100.0,87.96666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.5,58.52666666666667,67.0,69.0,1.0,-1.0,68.0,68.0,
3,2025-01-27 15:15:00,652.6166666666667,0.0,100.0,88.40333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.64,58.973333333333336,67.0,69.0,1.0,-1.0,68.0,68.0,
4,2025-01-27 15:30:00,645.5533333333333,0.0,100.0,88.75,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.84333333333333,59.35666666666666,67.0,69.0,1.0,-1.0,68.0,68.0,
5,2025-01-27 15:45:00,649.79,0.0,100.0,89.39666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.04666666666667,59.79333333333333,67.0,69.0,1.0,-1.0,68.0,68.0,
6,2025-01-27 16:00:00,641.3133333333334,0.0,100.0,89.56,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.20666666666666,60.07666666666668,67.0,69.0,1.0,-1.0,68.0,68.0,
7,2025-01-27 16:15:00,645.5533333333333,0.0,100.0,89.76333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.44666666666667,60.336666666666666,67.0,69.0,1.0,-1.0,68.0,68.0,
8,2025-01-27 16:30:00,644.14,0.0,100.0,90.07,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.65666666666665,60.73333333333333,67.0,69.0,1.0,-1.0,68.0,68.0,
9,2025-01-27 16:45:00,636.37,0.0,100.0,90.10333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.85666666666667,61.080000000000005,67.0,69.0,1.0,-1.0,68.0,68.0,
10,2025-01-27 17:00:00,652.6166666666667,0.0,100.0,90.41333333333334,1748.0766666666666,0.0,70.0,99.04666666666668,74.0,0.0,70.0,0.0,72.0,70.05,61.153333333333336,67.0,69.0,1.0,-1.0,68.0,68.0,
11,2025-01-27 17:15:00,640.61,0.0,100.0,89.35000000000001,1701.46,0.0,70.0,94.49,74.0,0.0,70.0,0.0,72.0,70.18666666666667,61.46666666666667,67.0,69.0,1.0,-1.0,68.0,68.0,
12,2025-01-27 17:30:00,638.4899999999999,0.0,100.0,86.55,1676.0333333333335,0.0,70.0,92.50666666666666,74.0,0.0,70.0,0.0,72.0,70.23666666666666,61.656666666666666,67.0,69.0,1.0,-1.0,68.0,68.0,
13,2025-01-27 17:45:00,633.5450000000001,0.0,100.0,86.575,1647.43,0.0,70.0,90.07,74.0,0.0,70.0,0.0,72.0,70.27000000000001,62.055,67.0,69.0,1.0,-1.0,68.0,68.0,
14,2025-01-27 18:00:00,,,,,1647.43,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
15,2025-01-27 18:15:00,,,,,1647.43,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
16,2025-01-27 18:30:00,622.95,0.0,100.0,84.7,1614.59,0.0,70.0,87.15,74.0,0.0,70.0,0.0,72.0,70.12,,67.0,69.0,1.0,-1.0,68.0,68.0,
17,2025-01-27 18:45:00,632.485,0.0,100.0,85.03,1581.7399999999998,0.0,70.0,84.345,74.0,0.0,70.0,0.0,72.0,70.185,,67.0,69.0,1.0,-1.0,68.0,68.0,
18,2025-01-27 19:00:00,,,,,1581.7399999999998,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
19,2025-01-27 19:15:00,644.14,0.0,100.0,85.19,1553.14,0.0,70.0,81.83,74.0,0.0,70.0,0.0,72.0,70.12,,67.0,69.0,1.0,-1.0,68.0,68.0,
20,2025-01-27 19:30:00,,,,,1553.14,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
21,2025-01-27 19:45:00,629.31,0.0,100.0,85.44,1576.45,0.0,70.0,83.78,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,
22,2025-01-27 20:00:00,,,,,1576.45,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
23,2025-01-27 20:15:00,646.26,0.0,100.0,85.44,1578.57,0.0,70.0,84.06,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,
24,2025-01-27 20:30:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
25,2025-01-27 20:45:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
26,2025-01-27 21:00:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
27,2025-01-27 21:15:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
28,2025-01-27 21:30:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
29,2025-01-27 21:45:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
30,2025-01-27 22:00:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
31,2025-01-27 22:15:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
32,2025-01-27 22:30:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
33,2025-01-27 22:45:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
34,2025-01-27 23:00:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
35,2025-01-27 23:15:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
36,2025-01-27 23:30:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
37,2025-01-27 23:45:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
38,2025-01-28 00:00:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
39,2025-01-28 00:15:00,,,,,1578.57,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,
40,2025-01-28 14:30:00,633.545,0.0,100.0,90.695,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.82,,67.0,69.0,1.0,-1.0,68.0,68.0,
41,2025-01-28 14:45:00,636.37,0.0,100.0,90.92333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.83666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
42,2025-01-28 15:00:00,630.7233333333334,0.0,100.0,91.21,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.96666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
43,2025-01-28 15:15:00,630.0166666666667,0.0,100.0,91.4,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
44,2025-01-28 15:30:00,629.3066666666667,0.0,100.0,91.58666666666666,1739.5966666666666,0.0,70.0,97.69,74.0,0.0,70.0,0.0,72.0,70.08333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
45,2025-01-28 15:45:00,630.7199999999999,0.0,100.0,91.69333333333331,1719.8233333333335,0.0,70.0,96.24,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
46,2025-01-28 16:00:00,631.43,0.0,100.0,89.3,1690.16,0.0,70.0,93.53000000000002,74.0,0.0,70.0,0.0,72.0,70.19333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,
47,2025-01-28 16:15:00,627.8933333333333,0.0,100.0,88.11333333333334,1684.513333333333,0.0,70.0,93.07,74.0,0.0,70.0,0.0,72.0,70.15666666666668,,67.0,69.0,1.0,-1.0,68.0,68.0,
48,2025-01-28 16:30:00,625.0733333333333,0.0,100.0,88.07666666666667,1668.97,0.0,70.0,92.15333333333336,74.0,0.0,70.0,0.0,72.0,70.12666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
49,2025-01-28 16:45:00,627.8966666666666,0.0,100.0,88.19333333333333,1644.9566666666667,0.0,70.0,89.99000000000001,74.0,0.0,70.0,0.0,72.0,70.19,,67.0,69.0,1.0,-1.0,68.0,68.0,
50,2025-01-28 17:00:00,632.84,0.0,100.0,86.41333333333334,1610.35,0.0,70.0,86.76333333333334,74.0,0.0,70.0,0.0,72.0,70.25666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
51,2025-01-28 17:15:00,623.6566666666666,0.0,100.0,86.38333333333333,1580.6866666666667,0.0,70.0,84.60333333333334,74.0,0.0,70.0,0.0,72.0,70.25666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
52,2025-01-28 17:30:00,625.0733333333333,0.0,100.0,84.38,1527.006666666667,0.0,70.0,79.78666666666668,74.0,0.0,70.0,0.0,72.0,70.38,,67.0,69.0,1.0,-1.0,68.0,68.0,
53,2025-01-28 17:45:00,628.6033333333334,0.0,100.0,84.55666666666667,1492.4,0.0,70.0,76.67999999999999,74.0,0.0,70.0,0.0,72.0,70.38,,67.0,69.0,1.0,-1.0,68.0,68.0,
54,2025-01-28 18:00:00,654.7333333333333,0.0,100.0,81.92,1454.26,0.0,70.0,73.56666666666666,74.0,0.0,70.0,0.0,72.0,70.39666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
55,2025-01-28 18:15:00,752.91,0.0,100.0,81.19,1481.0966666666666,0.0,70.0,75.73,74.0,0.0,70.0,0.0,72.0,70.16333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,
56,2025-01-28 18:30:00,777.63,0.0,100.0,81.64,1485.3333333333333,0.0,70.0,76.05666666666666,74.0,0.0,70.0,0.0,72.0,70.09666666666668,,67.0,69.0,1.0,-1.0,68.0,68.0,
57,2025-01-28 18:45:00,779.7466666666666,0.0,100.0,80.13333333333334,1471.2066666666667,0.0,70.0,74.86333333333333,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
58,2025-01-28 19:00:00,781.8666666666667,0.0,100.0,79.49666666666667,1461.3233333333335,0.0,70.0,74.01,74.0,0.0,70.0,0.0,72.0,70.11,,67.0,69.0,1.0,-1.0,68.0,68.0,
59,2025-01-28 19:15:00,800.9366666666666,0.0,100.0,80.23333333333333,1469.7966666666669,0.0,70.0,74.36333333333333,74.0,0.0,70.0,0.0,72.0,70.04333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,
60,2025-01-28 19:30:00,821.4200000000001,0.0,100.0,80.89333333333333,1478.9799999999998,0.0,70.0,75.27666666666666,74.0,0.0,70.0,0.0,72.0,69.99333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,
61,2025-01-28 19:45:00,822.8333333333334,0.0,100.0,81.34666666666666,1482.513333333333,0.0,70.0,75.8,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,
62,2025-01-28 20:00:00,827.7766666666666,0.0,100.0,81.46333333333332,1488.8633333333337,0.0,70.0,76.39666666666666,74.0,0.0,70.0,0.0,72.0,69.96,,67.0,69.0,1.0,-1.0,68.0,68.0,
63,2025-01-28 20:15:00,850.3766666666667,0.0,100.0,81.33333333333333,1485.3333333333333,0.0,70.0,76.04,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,
64,2025-01-28 20:30:00,884.2800000000001,0.0,100.0,80.92999999999999,1505.8166666666666,0.0,70.0,77.86333333333333,74.0,0.0,70.0,0.0,72.0,69.91333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,
65,2025-01-28 20:45:00,883.5733333333334,0.0,100.0,80.85000000000001,1532.6566666666668,0.0,70.0,80.08333333333333,74.0,0.0,70.0,0.0,72.0,69.84,,67.0,69.0,1.0,-1.0,68.0,68.0,
66,2025-01-28 21:00:00,888.5166666666668,0.0,100.0,81.85666666666667,1543.9566666666667,0.0,70.0,80.95333333333333,74.0,0.0,70.0,0.0,72.0,69.84333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
67,2025-01-28 21:15:00,898.4066666666666,0.0,100.0,81.57666666666667,1542.5466666666669,0.0,70.0,81.01333333333334,74.0,0.0,70.0,0.0,72.0,69.89666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
68,2025-01-28 21:30:00,906.1733333333332,0.0,100.0,81.60666666666667,1550.3133333333335,0.0,70.0,81.62,74.0,0.0,70.0,0.0,72.0,69.89666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
69,2025-01-28 21:45:00,903.3533333333334,0.0,100.0,82.67666666666666,1555.9633333333331,0.0,70.0,82.42333333333333,74.0,0.0,70.0,0.0,72.0,69.90666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
70,2025-01-28 22:00:00,915.3566666666668,0.0,100.0,82.72,1553.14,0.0,70.0,81.83666666666666,74.0,0.0,70.0,0.0,72.0,69.93333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,
71,2025-01-28 22:15:00,910.41,0.0,100.0,82.64666666666666,1553.8466666666666,0.0,70.0,82.11999999999999,74.0,0.0,70.0,0.0,72.0,69.94,,67.0,69.0,1.0,-1.0,68.0,68.0,
72,2025-01-28 22:30:00,909.7066666666666,0.0,100.0,82.44,1587.746666666667,0.0,70.0,84.92,74.0,0.0,70.0,0.0,72.0,69.84333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
73,2025-01-28 22:45:00,906.1766666666666,0.0,100.0,82.20333333333333,1607.5233333333333,0.0,70.0,86.56,74.0,0.0,70.0,0.0,72.0,69.82666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
74,2025-01-28 23:00:00,907.5866666666668,0.0,100.0,84.25,1621.6466666666668,0.0,70.0,87.89,74.0,0.0,70.0,0.0,72.0,69.83333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
75,2025-01-28 23:15:00,897.6999999999999,0.0,100.0,84.00666666666666,1635.7766666666666,0.0,70.0,89.02666666666666,74.0,0.0,70.0,0.0,72.0,69.83333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
76,2025-01-28 23:30:00,887.8100000000001,0.0,100.0,83.81666666666668,1665.4399999999998,0.0,70.0,91.55333333333334,74.0,0.0,70.0,0.0,72.0,69.77666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
77,2025-01-28 23:45:00,880.0433333333334,0.0,100.0,87.09333333333332,1695.1033333333332,0.0,70.0,94.10333333333334,74.0,0.0,70.0,0.0,72.0,69.73,,67.0,69.0,1.0,-1.0,68.0,68.0,
78,2025-01-29 00:00:00,880.0433333333334,0.0,100.0,87.7,1695.1033333333332,0.0,70.0,94.02333333333333,74.0,0.0,70.0,0.0,72.0,69.80666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
79,2025-01-29 00:15:00,881.4566666666666,0.0,100.0,87.94666666666667,1700.0466666666664,0.0,70.0,94.55,74.0,0.0,70.0,0.0,72.0,69.84333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
80,2025-01-29 00:30:00,878.6300000000001,0.0,100.0,87.69666666666666,1711.35,0.0,70.0,95.52,74.0,0.0,70.0,0.0,72.0,69.84333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
81,2025-01-29 00:45:00,883.5733333333333,0.0,100.0,87.68666666666667,1733.2399999999998,0.0,70.0,97.31,74.0,0.0,70.0,0.0,72.0,69.82,,67.0,69.0,1.0,-1.0,68.0,68.0,
82,2025-01-29 01:00:00,871.5666666666666,0.0,100.0,87.45333333333333,1754.4333333333334,0.0,70.0,99.08666666666666,74.0,0.0,70.0,0.0,72.0,69.78333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
83,2025-01-29 01:15:00,885.6933333333333,0.0,100.0,87.55,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,,67.0,69.0,1.0,-1.0,68.0,68.0,
84,2025-01-29 01:30:00,878.63,0.0,100.0,87.56,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
85,2025-01-29 01:45:00,872.2733333333334,0.0,100.0,87.67999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69,,67.0,69.0,1.0,-1.0,68.0,68.0,
86,2025-01-29 02:00:00,858.1466666666666,0.0,100.0,87.54,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.62666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
87,2025-01-29 02:15:00,851.0833333333334,0.0,100.0,87.93,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.66333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,
88,2025-01-29 02:30:00,851.79,0.0,100.0,87.93666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
89,2025-01-29 02:45:00,850.3766666666667,0.0,100.0,88.02,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.70333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
90,2025-01-29 03:00:00,838.37,0.0,100.0,87.92,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.67333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
91,2025-01-29 03:15:00,841.9033333333333,0.0,100.0,87.98666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.65333333333332,,67.0,69.0,1.0,-1.0,68.0,68.0,
92,2025-01-29 03:30:00,834.1333333333333,0.0,100.0,88.28666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.64,,67.0,69.0,1.0,-1.0,68.0,68.0,
93,2025-01-29 03:45:00,834.1333333333333,0.0,100.0,88.27,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.66666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
94,2025-01-29 04:00:00,829.8933333333334,0.0,100.0,88.34666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.67999999999999,,67.0,69.0,1.0,-1.0,68.0,68.0,
95,2025-01-29 04:15:00,836.25,0.0,100.0,88.14999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.64,,67.0,69.0,1.0,-1.0,68.0,68.0,
96,2025-01-29 04:30:00,832.7199999999999,0.0,100.0,88.04666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.64333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
97,2025-01-29 04:45:00,829.1899999999999,0.0,100.0,88.08,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.74666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
98,2025-01-29 05:00:00,817.89,0.0,100.0,88.51,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,,67.0,69.0,1.0,-1.0,68.0,68.0,
99,2025-01-29 05:15:00,802.3466666666667,0.0,100.0,88.69333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
100,2025-01-29 05:30:00,779.75,0.0,100.0,88.82666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,,67.0,69.0,1.0,-1.0,68.0,68.0,
101,2025-01-29 05:45:00,788.93,0.0,100.0,88.87,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.70333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
102,2025-01-29 06:00:00,774.0966666666667,0.0,100.0,88.99333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
103,2025-01-29 06:15:00,723.2433333333333,0.0,100.0,89.48666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71333333333332,,67.0,69.0,1.0,-1.0,68.0,68.0,
104,2025-01-29 06:30:00,726.07,0.0,100.0,89.88333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.75333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
105,2025-01-29 06:45:00,719.71,0.0,100.0,89.85666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.75,,67.0,69.0,1.0,-1.0,68.0,68.0,
106,2025-01-29 07:00:00,738.0766666666667,0.0,100.0,89.94666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.82666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
107,2025-01-29 07:15:00,720.4200000000001,0.0,100.0,89.84666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.82666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
108,2025-01-29 07:30:00,723.2466666666666,0.0,100.0,89.50333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.83333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
109,2025-01-29 07:45:00,735.25,0.0,100.0,89.71999999999998,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.77,,67.0,69.0,1.0,-1.0,68.0,68.0,
110,2025-01-29 08:00:00,728.1866666666666,0.0,100.0,89.77666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.76,,67.0,69.0,1.0,-1.0,68.0,68.0,
111,2025-01-29 08:15:00,720.4200000000001,0.0,100.0,89.65666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.70333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
112,2025-01-29 08:30:00,726.7733333333332,0.0,100.0,89.74333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.74,,67.0,69.0,1.0,-1.0,68.0,68.0,
113,2025-01-29 08:45:00,726.7766666666666,0.0,100.0,89.75,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.73,,67.0,69.0,1.0,-1.0,68.0,68.0,
114,2025-01-29 09:00:00,731.0133333333333,0.0,100.0,89.77,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.73333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
115,2025-01-29 09:15:00,726.0666666666666,0.0,100.0,89.81666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.72666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
116,2025-01-29 09:30:00,707.7066666666666,0.0,100.0,89.84666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.70333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
117,2025-01-29 09:45:00,720.4233333333333,0.0,100.0,89.83333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,,67.0,69.0,1.0,-1.0,68.0,68.0,
118,2025-01-29 10:00:00,700.6433333333334,0.0,100.0,89.79,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,,67.0,69.0,1.0,-1.0,68.0,68.0,
119,2025-01-29 10:15:00,708.4133333333333,0.0,100.0,89.69666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,,67.0,69.0,1.0,-1.0,68.0,68.0,
120,2025-01-29 10:30:00,704.1766666666666,0.0,100.0,89.75666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,,67.0,69.0,1.0,-1.0,68.0,68.0,
121,2025-01-29 10:45:00,693.5799999999999,0.0,100.0,89.92333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,,67.0,69.0,1.0,-1.0,68.0,68.0,
122,2025-01-29 11:00:00,694.2866666666667,0.0,100.0,89.85333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71666666666665,,67.0,69.0,1.0,-1.0,68.0,68.0,
123,2025-01-29 11:15:00,688.6366666666667,0.0,100.0,89.96,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.73333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
124,2025-01-29 11:30:00,680.8666666666667,0.0,100.0,89.85000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,,67.0,69.0,1.0,-1.0,68.0,68.0,
125,2025-01-29 11:45:00,685.1066666666666,0.0,100.0,89.56,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
126,2025-01-29 12:00:00,682.9866666666667,0.0,100.0,89.64,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
127,2025-01-29 12:15:00,685.81,0.0,100.0,89.60666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69,,67.0,69.0,1.0,-1.0,68.0,68.0,
128,2025-01-29 12:30:00,675.9233333333333,0.0,100.0,89.61666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.68666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
129,2025-01-29 12:45:00,672.3933333333333,0.0,100.0,89.75999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.68333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,
130,2025-01-29 13:00:00,680.8633333333333,0.0,100.0,89.92,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.74,,67.0,69.0,1.0,-1.0,68.0,68.0,
131,2025-01-29 13:15:00,687.2233333333334,0.0,100.0,89.86666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.72666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
132,2025-01-29 13:30:00,678.04,0.0,100.0,90.16333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.78,,67.0,69.0,1.0,-1.0,68.0,68.0,
133,2025-01-29 13:45:00,677.3366666666667,0.0,100.0,90.28000000000002,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.80333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
134,2025-01-29 14:00:00,674.5066666666667,0.0,100.0,90.39333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.83333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
135,2025-01-29 14:15:00,691.4633333333333,0.0,100.0,90.53666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.86333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
136,2025-01-29 14:30:00,679.4499999999999,0.0,100.0,90.71666666666664,1760.79,0.0,70.0,99.54,74.0,0.0,70.0,0.0,72.0,70.01,,67.0,69.0,1.0,-1.0,68.0,68.0,
137,2025-01-29 14:45:00,685.81,0.0,100.0,91.08,1740.3066666666666,0.0,70.0,97.91666666666669,74.0,0.0,70.0,0.0,72.0,70.06666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
138,2025-01-29 15:00:00,668.8566666666667,0.0,100.0,91.28000000000002,1718.41,0.0,70.0,96.14,74.0,0.0,70.0,0.0,72.0,70.12,,67.0,69.0,1.0,-1.0,68.0,68.0,
139,2025-01-29 15:15:00,678.75,0.0,100.0,88.71333333333332,1695.8100000000002,0.0,70.0,94.05333333333331,74.0,0.0,70.0,0.0,72.0,70.16333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,
140,2025-01-29 15:30:00,686.5166666666668,0.0,100.0,87.03000000000002,1679.5666666666666,0.0,70.0,92.82,74.0,0.0,70.0,0.0,72.0,70.15666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
141,2025-01-29 15:45:00,678.75,0.0,100.0,87.02666666666666,1674.6233333333332,0.0,70.0,92.26333333333334,74.0,0.0,70.0,0.0,72.0,70.12,,67.0,69.0,1.0,-1.0,68.0,68.0,
142,2025-01-29 16:00:00,680.8666666666667,0.0,100.0,87.28000000000002,1656.9666666666665,0.0,70.0,90.68666666666668,74.0,0.0,70.0,0.0,72.0,70.14999999999999,,67.0,69.0,1.0,-1.0,68.0,68.0,
143,2025-01-29 16:15:00,675.2166666666667,0.0,100.0,87.22333333333334,1637.1866666666665,0.0,70.0,89.29,74.0,0.0,70.0,0.0,72.0,70.16333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,
144,2025-01-29 16:30:00,694.9899999999999,0.0,100.0,85.93333333333334,1617.41,0.0,70.0,87.33333333333333,74.0,0.0,70.0,0.0,72.0,70.19,,67.0,69.0,1.0,-1.0,68.0,68.0,
145,2025-01-29 16:45:00,727.4833333333332,0.0,100.0,84.57666666666667,1616.0,0.0,70.0,87.28666666666668,74.0,0.0,70.0,0.0,72.0,70.11333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
146,2025-01-29 17:00:00,800.23,0.0,100.0,84.56666666666666,1628.006666666667,0.0,70.0,88.05666666666667,74.0,0.0,70.0,0.0,72.0,70.04666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
147,2025-01-29 17:15:00,799.5233333333334,0.0,100.0,85.04333333333334,1623.0600000000002,0.0,70.0,88.00999999999999,74.0,0.0,70.0,0.0,72.0,70.02666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
148,2025-01-29 17:30:00,798.11,0.0,100.0,84.44,1616.0,0.0,70.0,87.41000000000001,74.0,0.0,70.0,0.0,72.0,70.04,,67.0,69.0,1.0,-1.0,68.0,68.0,
149,2025-01-29 17:45:00,803.7633333333333,0.0,100.0,83.96333333333332,1596.9333333333334,0.0,70.0,85.71,74.0,0.0,70.0,0.0,72.0,70.09666666666668,,67.0,69.0,1.0,-1.0,68.0,68.0,
150,2025-01-29 18:00:00,826.3666666666667,0.0,100.0,83.86666666666666,1599.756666666667,0.0,70.0,86.04666666666667,74.0,0.0,70.0,0.0,72.0,70.04,,67.0,69.0,1.0,-1.0,68.0,68.0,
151,2025-01-29 18:15:00,851.0833333333334,0.0,100.0,83.48,1593.4,0.0,70.0,85.47666666666667,74.0,0.0,70.0,0.0,72.0,70.05666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
152,2025-01-29 18:30:00,871.5666666666666,0.0,100.0,82.59333333333333,1563.03,0.0,70.0,82.79666666666667,74.0,0.0,70.0,0.0,72.0,70.14,,67.0,69.0,1.0,-1.0,68.0,68.0,
153,2025-01-29 18:45:00,882.1633333333333,0.0,100.0,81.22666666666667,1528.42,0.0,70.0,79.84333333333333,74.0,0.0,70.0,0.0,72.0,70.21666666666665,,67.0,69.0,1.0,-1.0,68.0,68.0,
154,2025-01-29 19:00:00,922.42,0.0,100.0,80.96,1497.34,0.0,70.0,77.25666666666666,74.0,0.0,70.0,0.0,72.0,70.25,,67.0,69.0,1.0,-1.0,68.0,68.0,
155,2025-01-29 19:15:00,927.3633333333332,0.0,100.0,80.86333333333333,1523.4733333333334,0.0,70.0,79.35000000000001,74.0,0.0,70.0,0.0,72.0,70.07000000000001,,67.0,69.0,1.0,-1.0,68.0,68.0,
156,2025-01-29 19:30:00,933.0133333333332,0.0,100.0,81.82,1543.9533333333336,0.0,70.0,81.22333333333334,74.0,0.0,70.0,0.0,72.0,69.96666666666665,,67.0,69.0,1.0,-1.0,68.0,68.0,
157,2025-01-29 19:45:00,933.0133333333332,0.0,100.0,81.19,1545.3666666666668,0.0,70.0,81.2,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,
158,2025-01-29 20:00:00,944.3166666666666,0.0,100.0,81.14,1543.9533333333336,0.0,70.0,81.15333333333334,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,
159,2025-01-29 20:15:00,943.61,0.0,100.0,81.54333333333334,1544.66,0.0,70.0,81.23333333333333,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,
160,2025-01-29 20:30:00,953.4966666666666,0.0,100.0,81.67999999999999,1544.66,0.0,70.0,81.19666666666667,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,
161,2025-01-29 20:45:00,966.21,0.0,100.0,81.94333333333334,1546.0733333333335,0.0,70.0,81.26333333333334,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,
162,2025-01-29 21:00:00,968.3266666666668,0.0,100.0,82.16333333333334,1546.0733333333335,0.0,70.0,81.38000000000001,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,
163,2025-01-29 21:15:00,978.2133333333333,0.0,100.0,82.44,1546.78,0.0,70.0,81.39,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,
164,2025-01-29 21:30:00,978.92,0.0,100.0,82.04333333333334,1549.6066666666666,0.0,70.0,81.73,74.0,0.0,70.0,0.0,72.0,69.96666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
165,2025-01-29 21:45:00,990.93,0.0,100.0,81.85333333333334,1580.6833333333334,0.0,70.0,84.17999999999999,74.0,0.0,70.0,0.0,72.0,69.86,,67.0,69.0,1.0,-1.0,68.0,68.0,
166,2025-01-29 22:00:00,982.4533333333331,0.0,100.0,81.99333333333334,1605.4033333333334,0.0,70.0,86.32,74.0,0.0,70.0,0.0,72.0,69.81333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
167,2025-01-29 22:15:00,981.04,0.0,100.0,83.16333333333334,1644.253333333333,0.0,70.0,89.85333333333334,74.0,0.0,70.0,0.0,72.0,69.73666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
168,2025-01-29 22:30:00,993.0466666666666,0.0,100.0,82.95333333333333,1676.743333333333,0.0,70.0,92.48,74.0,0.0,70.0,0.0,72.0,69.69666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
169,2025-01-29 22:45:00,990.93,0.0,100.0,86.83333333333333,1698.6333333333332,0.0,70.0,94.42333333333332,74.0,0.0,70.0,0.0,72.0,69.71,,67.0,69.0,1.0,-1.0,68.0,68.0,
170,2025-01-29 23:00:00,964.7933333333334,0.0,100.0,86.56666666666666,1726.8866666666663,0.0,70.0,96.75666666666666,74.0,0.0,70.0,0.0,72.0,69.69666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
171,2025-01-29 23:15:00,910.41,0.0,100.0,86.97333333333334,1752.3133333333335,0.0,70.0,99.06666666666666,74.0,0.0,70.0,0.0,72.0,69.69,,67.0,69.0,1.0,-1.0,68.0,68.0,
172,2025-01-29 23:30:00,874.3933333333334,0.0,100.0,87.45,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.70333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
173,2025-01-29 23:45:00,853.1999999999999,0.0,100.0,87.38666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71666666666665,,67.0,69.0,1.0,-1.0,68.0,68.0,
174,2025-01-30 00:00:00,826.3633333333333,0.0,100.0,87.95,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.87333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
175,2025-01-30 00:15:00,812.2366666666667,0.0,100.0,88.24000000000001,1762.2033333333336,0.0,70.0,99.83666666666666,74.0,0.0,70.0,0.0,72.0,69.96,,67.0,69.0,1.0,-1.0,68.0,68.0,
176,2025-01-30 00:30:00,792.4633333333333,0.0,100.0,88.08666666666666,1762.91,0.0,70.0,99.97333333333334,74.0,0.0,70.0,0.0,72.0,69.92333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
177,2025-01-30 00:45:00,764.2066666666666,0.0,100.0,88.64666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.85333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,
178,2025-01-30 01:00:00,740.1966666666667,0.0,100.0,89.43666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.92333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
179,2025-01-30 01:15:00,729.6,0.0,100.0,89.3,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.94333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
180,2025-01-30 01:30:00,716.8866666666667,0.0,100.0,89.50333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.92333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
181,2025-01-30 01:45:00,711.2366666666667,0.0,100.0,89.43666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.96666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
182,2025-01-30 02:00:00,688.6366666666667,0.0,100.0,89.94333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.96,,67.0,69.0,1.0,-1.0,68.0,68.0,
183,2025-01-30 02:15:00,675.9233333333333,0.0,100.0,90.44,1758.6733333333334,0.0,70.0,99.45,74.0,0.0,70.0,0.0,72.0,70.01666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
184,2025-01-30 02:30:00,668.86,0.0,100.0,90.45666666666666,1742.4233333333334,0.0,70.0,98.12666666666668,74.0,0.0,70.0,0.0,72.0,70.06,,67.0,69.0,1.0,-1.0,68.0,68.0,
185,2025-01-30 02:45:00,673.8,0.0,100.0,90.45333333333332,1753.0199999999998,0.0,70.0,99.10333333333334,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
186,2025-01-30 03:00:00,676.63,0.0,100.0,90.46666666666664,1765.03,0.0,70.0,99.94,74.0,0.0,70.0,0.0,72.0,69.89,,67.0,69.0,1.0,-1.0,68.0,68.0,
187,2025-01-30 03:15:00,678.04,0.0,100.0,90.39,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.83666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
188,2025-01-30 03:30:00,666.0366666666667,0.0,100.0,90.29,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71666666666665,,67.0,69.0,1.0,-1.0,68.0,68.0,
189,2025-01-30 03:45:00,651.91,0.0,100.0,90.33,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,,67.0,69.0,1.0,-1.0,68.0,68.0,
190,2025-01-30 04:00:00,647.67,0.0,100.0,90.62,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71,,67.0,69.0,1.0,-1.0,68.0,68.0,
191,2025-01-30 04:15:00,653.32,0.0,100.0,90.50666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.72333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
192,2025-01-30 04:30:00,646.26,0.0,100.0,90.44,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.74,,67.0,69.0,1.0,-1.0,68.0,68.0,
193,2025-01-30 04:45:00,649.0833333333334,0.0,100.0,90.12666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.81333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
194,2025-01-30 05:00:00,640.6066666666667,0.0,100.0,90.04666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.68666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
195,2025-01-30 05:15:00,647.67,0.0,100.0,89.63999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.58,,67.0,69.0,1.0,-1.0,68.0,68.0,
196,2025-01-30 05:30:00,642.7266666666666,0.0,100.0,89.92999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.55666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
197,2025-01-30 05:45:00,642.02,0.0,100.0,89.94666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.53,,67.0,69.0,1.0,-1.0,68.0,68.0,
198,2025-01-30 06:00:00,642.0233333333333,0.0,100.0,89.67,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.45333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
199,2025-01-30 06:15:00,644.8433333333334,0.0,100.0,89.42,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.38,,67.0,69.0,1.0,-1.0,68.0,68.0,
200,2025-01-30 06:30:00,654.0300000000001,0.0,100.0,89.43333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42,,67.0,69.0,1.0,-1.0,68.0,68.0,
201,2025-01-30 06:45:00,645.5500000000001,0.0,100.0,89.37666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42,,67.0,69.0,1.0,-1.0,68.0,68.0,
202,2025-01-30 07:00:00,643.43,0.0,100.0,89.63666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
203,2025-01-30 07:15:00,650.4966666666667,0.0,100.0,89.61,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.47,,67.0,69.0,1.0,-1.0,68.0,68.0,
204,2025-01-30 07:30:00,649.79,0.0,100.0,89.31333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.67333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
205,2025-01-30 07:45:00,649.0866666666667,0.0,100.0,89.25999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.73333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
206,2025-01-30 08:00:00,652.6133333333333,0.0,100.0,89.25,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.71666666666665,,67.0,69.0,1.0,-1.0,68.0,68.0,
207,2025-01-30 08:15:00,644.1366666666667,0.0,100.0,89.18666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.70333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
208,2025-01-30 08:30:00,642.7266666666666,0.0,100.0,89.23666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.67666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
209,2025-01-30 08:45:00,642.7266666666666,0.0,100.0,89.09666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.67666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
210,2025-01-30 09:00:00,649.0833333333334,0.0,100.0,88.97333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.63333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
211,2025-01-30 09:15:00,648.3766666666667,0.0,100.0,88.92,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.56666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
212,2025-01-30 09:30:00,646.26,0.0,100.0,88.59666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.51,,67.0,69.0,1.0,-1.0,68.0,68.0,
213,2025-01-30 09:45:00,649.0833333333334,0.0,100.0,88.55666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42,,67.0,69.0,1.0,-1.0,68.0,68.0,
214,2025-01-30 10:00:00,646.9633333333333,0.0,100.0,88.69,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42,,67.0,69.0,1.0,-1.0,68.0,68.0,
215,2025-01-30 10:15:00,643.4333333333333,0.0,100.0,88.83333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.39666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
216,2025-01-30 10:30:00,643.4333333333333,0.0,100.0,88.47000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.36333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
217,2025-01-30 10:45:00,652.6166666666667,0.0,100.0,88.74000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.34,,67.0,69.0,1.0,-1.0,68.0,68.0,
218,2025-01-30 11:00:00,642.0233333333333,0.0,100.0,88.64,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.3,,67.0,69.0,1.0,-1.0,68.0,68.0,
219,2025-01-30 11:15:00,643.43,0.0,100.0,88.5,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.31,,67.0,69.0,1.0,-1.0,68.0,68.0,
220,2025-01-30 11:30:00,642.7266666666666,0.0,100.0,88.28333333333335,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.28666666666668,,67.0,69.0,1.0,-1.0,68.0,68.0,
221,2025-01-30 11:45:00,646.26,0.0,100.0,88.37666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.32000000000001,,67.0,69.0,1.0,-1.0,68.0,68.0,
222,2025-01-30 12:00:00,649.0833333333334,0.0,100.0,88.3,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.3,,67.0,69.0,1.0,-1.0,68.0,68.0,
223,2025-01-30 12:15:00,642.7266666666667,0.0,100.0,88.40666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.3,,67.0,69.0,1.0,-1.0,68.0,68.0,
224,2025-01-30 12:30:00,652.62,0.0,100.0,88.75,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.28666666666668,,67.0,69.0,1.0,-1.0,68.0,68.0,
225,2025-01-30 12:45:00,643.4333333333333,0.0,100.0,88.77666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.33333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
226,2025-01-30 13:00:00,643.4333333333333,0.0,100.0,89.02333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.47333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,
227,2025-01-30 13:15:00,644.14,0.0,100.0,89.09666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.64,,67.0,69.0,1.0,-1.0,68.0,68.0,
228,2025-01-30 13:30:00,641.3133333333334,0.0,100.0,89.31666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.73333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
229,2025-01-30 13:45:00,637.7833333333333,0.0,100.0,89.45666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.83333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
230,2025-01-30 14:00:00,643.4366666666666,0.0,100.0,89.50999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.88333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,
231,2025-01-30 14:15:00,641.3133333333334,0.0,100.0,89.94666666666666,1745.96,0.0,70.0,98.44666666666669,74.0,0.0,70.0,0.0,72.0,70.04666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,
232,2025-01-30 14:30:00,638.49,0.0,100.0,87.91333333333334,1694.4,0.0,70.0,93.93333333333334,74.0,0.0,70.0,0.0,72.0,70.21333333333332,,67.0,69.0,1.0,-1.0,68.0,68.0,
233,2025-01-30 14:45:00,646.26,0.0,100.0,87.73,1689.4533333333336,0.0,70.0,93.55333333333331,74.0,0.0,70.0,0.0,72.0,70.18333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,
234,2025-01-30 15:00:00,642.02,0.0,100.0,87.49000000000001,1690.8666666666668,0.0,70.0,93.79666666666668,74.0,0.0,70.0,0.0,72.0,70.11333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,
235,2025-01-30 15:15:00,634.9566666666666,0.0,100.0,87.42333333333333,1686.6266666666668,0.0,70.0,92.87,74.0,0.0,70.0,0.0,72.0,70.08666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
236,2025-01-30 15:30:00,634.25,0.0,100.0,87.01333333333332,1658.38,0.0,70.0,90.87333333333332,74.0,0.0,70.0,0.0,72.0,70.15666666666668,,67.0,69.0,1.0,-1.0,68.0,68.0,
237,2025-01-30 15:45:00,640.61,0.0,100.0,86.45,1618.8233333333335,0.0,70.0,87.42333333333333,74.0,0.0,70.0,0.0,72.0,70.23,,67.0,69.0,1.0,-1.0,68.0,68.0,
238,2025-01-30 16:00:00,634.9566666666666,0.0,100.0,85.36,1600.46,0.0,70.0,86.02666666666666,74.0,0.0,70.0,0.0,72.0,70.22333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,
239,2025-01-30 16:15:00,661.7966666666667,0.0,100.0,84.87666666666667,1571.503333333333,0.0,70.0,83.54333333333334,74.0,0.0,70.0,0.0,72.0,70.25666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
240,2025-01-30 16:30:00,649.79,0.0,100.0,84.22,1547.49,0.0,70.0,81.34333333333333,74.0,0.0,70.0,0.0,72.0,70.25666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
241,2025-01-30 16:45:00,669.5666666666667,0.0,100.0,82.57333333333334,1519.9433333333334,0.0,70.0,79.28666666666668,74.0,0.0,70.0,0.0,72.0,70.27,,67.0,69.0,1.0,-1.0,68.0,68.0,
242,2025-01-30 17:00:00,675.92,0.0,100.0,82.49,1500.87,0.0,70.0,77.55666666666667,74.0,0.0,70.0,0.0,72.0,70.25666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
243,2025-01-30 17:15:00,678.75,0.0,100.0,82.28000000000002,1481.8033333333333,0.0,70.0,75.67,74.0,0.0,70.0,0.0,72.0,70.23666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,
244,2025-01-30 17:30:00,681.5733333333333,0.0,100.0,80.88,1472.62,0.0,70.0,75.10000000000001,74.0,0.0,70.0,0.0,72.0,70.18666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
245,2025-01-30 17:45:00,687.93,0.0,100.0,80.88666666666667,1463.4399999999998,0.0,70.0,74.01,74.0,0.0,70.0,0.0,72.0,70.16333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
246,2025-01-30 18:00:00,697.1133333333333,0.0,100.0,81.23666666666666,1470.5,0.0,70.0,74.91666666666667,74.0,0.0,70.0,0.0,72.0,70.07,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
247,2025-01-30 18:15:00,704.1766666666667,0.0,100.0,81.23666666666666,1475.4466666666667,0.0,70.0,75.29666666666667,74.0,0.0,70.0,0.0,72.0,70.03666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
248,2025-01-30 18:30:00,729.6,0.0,100.0,80.12666666666667,1456.3766666666668,0.0,70.0,73.55333333333334,74.0,0.0,70.0,0.0,72.0,70.08333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
249,2025-01-30 18:45:00,794.5799999999999,0.0,100.0,80.73333333333333,1476.1533333333334,0.0,70.0,75.24333333333334,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
250,2025-01-30 19:00:00,806.5866666666667,0.0,100.0,80.45,1501.58,0.0,70.0,77.52,74.0,0.0,70.0,0.0,72.0,69.88333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
251,2025-01-30 19:15:00,793.1666666666666,0.0,100.0,82.20666666666666,1558.79,0.0,70.0,82.22666666666667,74.0,0.0,70.0,0.0,72.0,69.71,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
252,2025-01-30 19:30:00,801.6433333333333,0.0,100.0,82.02999999999999,1584.9233333333334,0.0,70.0,84.57666666666667,74.0,0.0,70.0,0.0,72.0,69.71,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
253,2025-01-30 19:45:00,804.4666666666667,0.0,100.0,82.39333333333333,1617.4133333333332,0.0,70.0,87.36666666666667,74.0,0.0,70.0,0.0,72.0,69.67666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
254,2025-01-30 20:00:00,759.2666666666668,0.0,100.0,83.89999999999999,1642.1333333333332,0.0,70.0,89.61333333333334,74.0,0.0,70.0,0.0,72.0,69.67666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
255,2025-01-30 20:15:00,723.9466666666667,0.0,100.0,84.29333333333334,1659.08,0.0,70.0,90.94666666666666,74.0,0.0,70.0,0.0,72.0,69.71666666666665,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
256,2025-01-30 20:30:00,720.42,0.0,100.0,84.63,1657.67,0.0,70.0,90.9,74.0,0.0,70.0,0.0,72.0,69.80666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
257,2025-01-30 20:45:00,721.1266666666667,0.0,100.0,84.90333333333332,1666.8533333333337,0.0,70.0,91.80666666666666,74.0,0.0,70.0,0.0,72.0,69.83333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
258,2025-01-30 21:00:00,706.2933333333334,0.0,100.0,84.87666666666667,1680.2699999999998,0.0,70.0,92.80333333333331,74.0,0.0,70.0,0.0,72.0,69.83333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
259,2025-01-30 21:15:00,704.1733333333333,0.0,100.0,86.41333333333334,1690.87,0.0,70.0,93.79666666666668,74.0,0.0,70.0,0.0,72.0,69.83666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
260,2025-01-30 21:30:00,700.6433333333334,0.0,100.0,87.04666666666667,1691.57,0.0,70.0,93.59666666666668,74.0,0.0,70.0,0.0,72.0,69.88,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
261,2025-01-30 21:45:00,702.0566666666667,0.0,100.0,86.63666666666666,1687.3333333333333,0.0,70.0,93.69333333333334,74.0,0.0,70.0,0.0,72.0,69.91666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
262,2025-01-30 22:00:00,699.23,0.0,100.0,86.38333333333333,1689.4533333333336,0.0,70.0,93.59333333333332,74.0,0.0,70.0,0.0,72.0,69.94333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
263,2025-01-30 22:15:00,702.7633333333333,0.0,100.0,85.92999999999999,1688.75,0.0,70.0,93.58666666666666,74.0,0.0,70.0,0.0,72.0,69.95333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
264,2025-01-30 22:30:00,711.9433333333333,0.0,100.0,87.38333333333333,1691.5733333333335,0.0,70.0,93.81333333333332,74.0,0.0,70.0,0.0,72.0,69.95333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
265,2025-01-30 22:45:00,703.4699999999999,0.0,100.0,86.83999999999999,1691.5766666666666,0.0,70.0,93.75666666666666,74.0,0.0,70.0,0.0,72.0,69.97333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
266,2025-01-30 23:00:00,702.0566666666667,0.0,100.0,86.74666666666667,1690.87,0.0,70.0,93.82333333333334,74.0,0.0,70.0,0.0,72.0,69.97333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
267,2025-01-30 23:15:00,699.23,0.0,100.0,86.94666666666667,1690.87,0.0,70.0,93.78666666666668,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
268,2025-01-30 23:30:00,700.64,0.0,100.0,88.45333333333333,1692.2833333333335,0.0,70.0,93.91666666666669,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
269,2025-01-30 23:45:00,699.23,0.0,100.0,88.44,1689.4533333333331,0.0,70.0,93.88,74.0,0.0,70.0,0.0,72.0,69.99666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
270,2025-01-31 00:00:00,701.35,0.0,100.0,88.63,1690.87,0.0,70.0,93.84333333333332,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
271,2025-01-31 00:15:00,689.3433333333332,0.0,100.0,87.96333333333332,1692.28,0.0,70.0,93.79,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
272,2025-01-31 00:30:00,697.11,0.0,100.0,87.10666666666667,1690.87,0.0,70.0,93.71333333333332,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
273,2025-01-31 00:45:00,697.11,0.0,100.0,87.20666666666666,1689.4566666666667,0.0,70.0,93.49,74.0,0.0,70.0,0.0,72.0,70.01666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
274,2025-01-31 01:00:00,692.1700000000001,0.0,100.0,88.94,1692.986666666667,0.0,70.0,93.92333333333332,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
275,2025-01-31 01:15:00,702.7600000000001,0.0,100.0,87.74000000000001,1686.63,0.0,70.0,93.08,74.0,0.0,70.0,0.0,72.0,70.01,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
276,2025-01-31 01:30:00,699.2333333333332,0.0,100.0,88.7,1692.986666666667,0.0,70.0,93.86,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
277,2025-01-31 01:45:00,697.8166666666666,0.0,100.0,87.74666666666667,1690.87,0.0,70.0,93.73333333333332,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
278,2025-01-31 02:00:00,699.23,0.0,100.0,88.89666666666666,1690.8666666666668,0.0,70.0,93.76333333333332,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
279,2025-01-31 02:15:00,697.11,0.0,100.0,88.42333333333333,1693.6899999999998,0.0,70.0,93.82333333333334,74.0,0.0,70.0,0.0,72.0,69.98333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
280,2025-01-31 02:30:00,693.5766666666667,0.0,100.0,87.44666666666667,1685.2166666666665,0.0,70.0,93.26666666666668,74.0,0.0,70.0,0.0,72.0,70.01,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
281,2025-01-31 02:45:00,693.5799999999999,0.0,100.0,86.98666666666668,1688.75,0.0,70.0,93.77666666666666,74.0,0.0,70.0,0.0,72.0,69.99333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
282,2025-01-31 03:00:00,692.8733333333333,0.0,100.0,88.41000000000001,1687.3333333333333,0.0,70.0,93.56333333333332,74.0,0.0,70.0,0.0,72.0,70.01666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
283,2025-01-31 03:15:00,689.3433333333332,0.0,100.0,86.20333333333333,1681.6833333333334,0.0,70.0,92.93333333333334,74.0,0.0,70.0,0.0,72.0,70.01333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
284,2025-01-31 03:30:00,682.2766666666666,0.0,100.0,86.33333333333333,1678.1533333333334,0.0,70.0,92.64666666666666,74.0,0.0,70.0,0.0,72.0,70.02333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
285,2025-01-31 03:45:00,695.6966666666667,0.0,100.0,86.45666666666666,1644.9566666666667,0.0,70.0,89.83666666666666,74.0,0.0,70.0,0.0,72.0,70.13333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
286,2025-01-31 04:00:00,701.35,0.0,100.0,86.40333333333332,1636.4833333333331,0.0,70.0,89.03666666666668,74.0,0.0,70.0,0.0,72.0,70.12,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
287,2025-01-31 04:15:00,692.1666666666666,0.0,100.0,86.63,1628.006666666667,0.0,70.0,88.38666666666666,74.0,0.0,70.0,0.0,72.0,70.11,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
288,2025-01-31 04:30:00,699.23,0.0,100.0,85.69,1623.7699999999998,0.0,70.0,87.82666666666667,74.0,0.0,70.0,0.0,72.0,70.08666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
289,2025-01-31 04:45:00,690.7533333333334,0.0,100.0,85.91000000000001,1631.5366666666669,0.0,70.0,88.50666666666666,74.0,0.0,70.0,0.0,72.0,70.01666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
290,2025-01-31 05:00:00,682.9866666666667,0.0,100.0,84.22333333333334,1613.1766666666665,0.0,70.0,87.08,74.0,0.0,70.0,0.0,72.0,70.08333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
291,2025-01-31 05:15:00,682.9833333333332,0.0,100.0,85.25666666666666,1618.12,0.0,70.0,87.68666666666667,74.0,0.0,70.0,0.0,72.0,70.03,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
292,2025-01-31 05:30:00,688.6366666666667,0.0,100.0,85.40666666666668,1617.4133333333332,0.0,70.0,87.39999999999999,74.0,0.0,70.0,0.0,72.0,70.02333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
293,2025-01-31 05:45:00,688.6366666666667,0.0,100.0,84.11,1595.5166666666669,0.0,70.0,85.5,74.0,0.0,70.0,0.0,72.0,70.08333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
294,2025-01-31 06:00:00,687.2233333333334,0.0,100.0,84.04,1602.58,0.0,70.0,86.08666666666666,74.0,0.0,70.0,0.0,72.0,70.02333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
295,2025-01-31 06:15:00,683.6933333333333,0.0,100.0,84.08666666666666,1615.2966666666664,0.0,70.0,87.20333333333333,74.0,0.0,70.0,0.0,72.0,69.97333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
296,2025-01-31 06:30:00,687.2199999999999,0.0,100.0,84.58999999999999,1615.2966666666664,0.0,70.0,87.37,74.0,0.0,70.0,0.0,72.0,69.97333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
297,2025-01-31 06:45:00,686.5166666666668,0.0,100.0,84.83666666666666,1606.1133333333337,0.0,70.0,86.22000000000001,74.0,0.0,70.0,0.0,72.0,70.03,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
298,2025-01-31 07:00:00,685.8066666666667,0.0,100.0,85.02,1596.9266666666665,0.0,70.0,85.71,74.0,0.0,70.0,0.0,72.0,70.04333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
299,2025-01-31 07:15:00,675.2133333333333,0.0,100.0,85.35333333333334,1571.503333333333,0.0,70.0,83.47,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
300,2025-01-31 07:30:00,721.8299999999999,0.0,100.0,82.88666666666667,1534.0666666666666,0.0,70.0,80.29333333333334,74.0,0.0,70.0,0.0,72.0,70.19333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
301,2025-01-31 07:45:00,765.6199999999999,0.0,100.0,82.01666666666667,1543.9566666666667,0.0,70.0,80.95666666666666,74.0,0.0,70.0,0.0,72.0,70.10000000000001,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
