,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
302,2025-01-31 08:00:00,772.6866666666666,0.0,100.0,83.89333333333333,1558.79,0.0,70.0,82.28666666666668,74.0,0.0,70.0,0.0,72.0,70.00333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
303,2025-01-31 08:15:00,755.7333333333332,0.0,100.0,83.63333333333334,1560.2,0.0,70.0,82.57000000000001,74.0,0.0,70.0,0.0,72.0,69.99333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
304,2025-01-31 08:30:00,769.1533333333333,0.0,100.0,82.19333333333334,1541.84,0.0,70.0,80.79666666666667,74.0,0.0,70.0,0.0,72.0,70.06333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
305,2025-01-31 08:45:00,757.8533333333334,0.0,100.0,82.95,1550.3133333333335,0.0,70.0,81.66333333333334,74.0,0.0,70.0,0.0,72.0,70.0,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
306,2025-01-31 09:00:00,766.3266666666667,0.0,100.0,82.83,1544.6633333333332,0.0,70.0,81.19333333333333,74.0,0.0,70.0,0.0,72.0,70.01666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
307,2025-01-31 09:15:00,776.2166666666667,0.0,100.0,83.27,1552.4333333333334,0.0,70.0,81.89999999999999,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
308,2025-01-31 09:30:00,781.8633333333333,0.0,100.0,83.16666666666667,1555.9666666666665,0.0,70.0,82.12333333333333,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
309,2025-01-31 09:45:00,780.4533333333334,0.0,100.0,83.17333333333333,1563.7333333333331,0.0,70.0,82.73,74.0,0.0,70.0,0.0,72.0,69.94333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
310,2025-01-31 10:00:00,763.5,0.0,100.0,82.97666666666667,1584.92,0.0,70.0,84.60333333333334,74.0,0.0,70.0,0.0,72.0,69.89666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
311,2025-01-31 10:15:00,771.27,0.0,100.0,83.11,1605.4033333333334,0.0,70.0,86.45333333333333,74.0,0.0,70.0,0.0,72.0,69.84666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
312,2025-01-31 10:30:00,775.5100000000001,0.0,100.0,83.79333333333334,1619.53,0.0,70.0,87.60333333333334,74.0,0.0,70.0,0.0,72.0,69.84333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
313,2025-01-31 10:45:00,771.98,0.0,100.0,84.41,1615.2933333333333,0.0,70.0,87.64333333333333,74.0,0.0,70.0,0.0,72.0,69.89,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
314,2025-01-31 11:00:00,786.81,0.0,100.0,84.62666666666667,1623.7666666666669,0.0,70.0,87.88999999999999,74.0,0.0,70.0,0.0,72.0,69.93,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
315,2025-01-31 11:15:00,793.1666666666666,0.0,100.0,84.84,1625.18,0.0,70.0,87.77,74.0,0.0,70.0,0.0,72.0,69.92333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
316,2025-01-31 11:30:00,750.79,0.0,100.0,85.13,1622.3533333333337,0.0,70.0,87.96999999999998,74.0,0.0,70.0,0.0,72.0,69.95333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
317,2025-01-31 11:45:00,775.5099999999999,0.0,100.0,85.00666666666666,1626.5933333333337,0.0,70.0,88.12,74.0,0.0,70.0,0.0,72.0,69.94666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
318,2025-01-31 12:00:00,776.2166666666667,0.0,100.0,85.15666666666667,1623.7666666666669,0.0,70.0,87.92,74.0,0.0,70.0,0.0,72.0,69.97333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
319,2025-01-31 12:15:00,767.7433333333333,0.0,100.0,85.27666666666666,1618.8233333333335,0.0,70.0,87.56333333333333,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
320,2025-01-31 12:30:00,772.6866666666666,0.0,100.0,83.90666666666668,1609.6433333333334,0.0,70.0,86.71333333333332,74.0,0.0,70.0,0.0,72.0,70.04,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
321,2025-01-31 12:45:00,817.8866666666667,0.0,100.0,83.94,1584.92,0.0,70.0,84.55333333333334,74.0,0.0,70.0,0.0,72.0,70.10666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
322,2025-01-31 13:00:00,888.5166666666668,0.0,100.0,83.42,1570.7966666666664,0.0,70.0,83.40333333333334,74.0,0.0,70.0,0.0,72.0,70.12,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
323,2025-01-31 13:15:00,955.6166666666668,0.0,100.0,82.97666666666667,1560.9066666666668,0.0,70.0,82.54,74.0,0.0,70.0,0.0,72.0,70.11,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
324,2025-01-31 13:30:00,960.5566666666668,0.0,100.0,82.83999999999999,1553.8466666666666,0.0,70.0,81.96666666666665,74.0,0.0,70.0,0.0,72.0,70.10333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
325,2025-01-31 13:45:00,976.0966666666668,0.0,100.0,82.26666666666667,1545.3666666666668,0.0,70.0,81.31333333333333,74.0,0.0,70.0,0.0,72.0,70.09666666666668,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
326,2025-01-31 14:00:00,1013.53,0.0,100.0,81.46333333333332,1546.0733333333335,0.0,70.0,81.25,74.0,0.0,70.0,0.0,72.0,70.05666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
327,2025-01-31 14:15:00,1053.79,0.0,100.0,81.21333333333332,1543.9566666666667,0.0,70.0,81.03,74.0,0.0,70.0,0.0,72.0,70.04333333333334,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
328,2025-01-31 14:30:00,1127.95,0.0,100.0,82.06,1551.0200000000002,0.0,70.0,81.64666666666666,74.0,0.0,70.0,0.0,72.0,70.0,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
329,2025-01-31 14:45:00,1182.3366666666668,0.0,100.0,81.12666666666667,1546.7833333333335,0.0,70.0,81.43333333333334,74.0,0.0,70.0,0.0,72.0,70.00333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
330,2025-01-31 15:00:00,1198.58,0.0,100.0,81.56,1543.9566666666667,0.0,70.0,81.18,74.0,0.0,70.0,0.0,72.0,70.01,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
331,2025-01-31 15:15:00,1228.243333333333,0.0,100.0,80.87666666666667,1540.4266666666665,0.0,70.0,80.86666666666666,74.0,0.0,70.0,0.0,72.0,70.00666666666666,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
332,2025-01-31 15:30:00,1248.0166666666669,0.0,100.0,80.78333333333335,1536.89,0.0,70.0,80.57333333333334,74.0,0.0,70.0,0.0,72.0,70.01666666666667,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
333,2025-01-31 15:45:00,1191.5166666666669,0.0,100.0,81.11,1544.66,0.0,70.0,81.27,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
334,2025-01-31 16:00:00,1144.1933333333334,0.0,100.0,81.19,1545.3666666666668,0.0,70.0,81.25333333333333,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
335,2025-01-31 16:15:00,1144.9,0.0,100.0,81.53333333333335,1546.78,0.0,70.0,81.32666666666667,74.0,0.0,70.0,0.0,72.0,69.98,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
336,2025-01-31 16:30:00,1145.61,0.0,100.0,81.63333333333334,1551.7266666666667,0.0,70.0,81.86666666666667,74.0,0.0,70.0,0.0,72.0,69.96,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
337,2025-01-31 16:45:00,1141.3666666666666,0.0,100.0,81.29666666666667,1575.0333333333335,0.0,70.0,83.74333333333333,74.0,0.0,70.0,0.0,72.0,69.89333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
338,2025-01-31 17:00:00,1132.8933333333334,0.0,100.0,81.28,1614.5866666666668,0.0,70.0,86.85000000000001,74.0,0.0,70.0,0.0,72.0,69.79,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
339,2025-01-31 17:15:00,1156.9066666666668,0.0,100.0,83.17999999999999,1628.006666666667,0.0,70.0,88.29,74.0,0.0,70.0,0.0,72.0,69.8,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
340,2025-01-31 17:30:00,1178.0966666666666,0.0,100.0,83.33,1637.8933333333334,0.0,70.0,89.13666666666666,74.0,0.0,70.0,0.0,72.0,69.83333333333333,,67.0,69.0,1.0,-1.0,68.0,68.0,0.0
341,2025-01-31 17:45:00,1142.0766666666668,0.0,100.0,83.55,1647.0766666666666,0.0,70.0,89.96333333333332,74.0,0.0,70.0,0.0,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
342,2025-01-31 18:00:00,1164.6766666666667,0.0,100.0,83.95666666666666,1634.3633333333337,0.0,70.0,88.99666666666667,74.0,0.0,70.0,0.0,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
343,2025-01-31 18:15:00,1202.1133333333337,0.0,100.0,83.76333333333334,1621.65,0.0,70.0,87.74666666666667,74.0,0.0,70.0,0.0,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
344,2025-01-31 18:30:00,1181.6266666666668,0.0,100.0,82.78333333333335,1595.5200000000002,0.0,70.0,85.57333333333334,74.0,0.0,70.0,0.0,72.0,70.08333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
345,2025-01-31 18:45:00,1178.8033333333333,0.0,100.0,82.94,1590.5733333333335,0.0,70.0,85.12333333333333,74.0,0.0,70.0,0.0,72.0,70.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
346,2025-01-31 19:00:00,1165.3866666666663,0.0,100.0,83.24666666666667,1580.6866666666665,0.0,70.0,84.42666666666666,74.0,0.0,70.0,0.0,72.0,70.08,,67.0,69.0,1.0,,68.0,68.0,0.0
347,2025-01-31 19:15:00,1151.26,0.0,100.0,82.79333333333334,1548.1966666666667,0.0,70.0,81.82000000000001,74.0,0.0,70.0,0.0,72.0,70.17,,67.0,69.0,1.0,,68.0,68.0,0.0
348,2025-01-31 19:30:00,1145.61,0.0,100.0,82.23333333333333,1546.0733333333335,0.0,70.0,81.05,74.0,0.0,70.0,0.0,72.0,70.13666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
349,2025-01-31 19:45:00,1142.7833333333335,0.0,100.0,81.73333333333333,1548.1933333333334,0.0,70.0,81.47,74.0,0.0,70.0,0.0,72.0,70.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
350,2025-01-31 20:00:00,1161.1466666666668,0.0,100.0,81.19333333333333,1531.95,0.0,70.0,80.18333333333334,74.0,0.0,70.0,0.0,72.0,70.11,,67.0,69.0,1.0,,68.0,68.0,0.0
351,2025-01-31 20:15:00,1182.3366666666668,0.0,100.0,81.13333333333334,1529.83,0.0,70.0,79.91666666666667,74.0,0.0,70.0,0.0,72.0,70.07,,67.0,69.0,1.0,,68.0,68.0,0.0
352,2025-01-31 20:30:00,1185.16,0.0,100.0,81.62333333333333,1541.8366666666668,0.0,70.0,80.80666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
353,2025-01-31 20:45:00,1193.6366666666663,0.0,100.0,82.41666666666667,1548.9,0.0,70.0,81.57333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
354,2025-01-31 21:00:00,1194.3433333333337,0.0,100.0,82.3,1555.9666666666665,0.0,70.0,82.20666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
355,2025-01-31 21:15:00,1176.6833333333334,0.0,100.0,82.16666666666667,1560.2033333333336,0.0,70.0,82.50333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
356,2025-01-31 21:30:00,1178.0966666666666,0.0,100.0,81.97333333333334,1591.986666666667,0.0,70.0,85.30333333333334,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
357,2025-01-31 21:45:00,1172.45,0.0,100.0,82.22,1615.2933333333333,0.0,70.0,87.06,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,68.0,68.0,0.0
358,2025-01-31 22:00:00,1190.81,0.0,100.0,83.32333333333334,1632.95,0.0,70.0,88.71999999999998,74.0,0.0,70.0,,72.0,69.80333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
359,2025-01-31 22:15:00,1212.0,0.0,100.0,83.25333333333333,1683.1,0.0,70.0,93.06666666666666,74.0,0.0,70.0,,72.0,69.67999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
360,2025-01-31 22:30:00,1202.8166666666666,0.0,100.0,86.56,1704.993333333333,0.0,70.0,94.92666666666666,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,68.0,68.0,0.0
361,2025-01-31 22:45:00,1196.46,0.0,100.0,86.06,1730.42,0.0,70.0,97.08,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
362,2025-01-31 23:00:00,1189.4,0.0,100.0,85.7,1761.496666666667,0.0,70.0,99.56333333333332,74.0,0.0,70.0,,72.0,69.63333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
363,2025-01-31 23:15:00,1177.39,0.0,100.0,85.21666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.5,,67.0,69.0,1.0,,68.0,68.0,0.0
364,2025-01-31 23:30:00,1180.2166666666665,0.0,100.0,84.93333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
365,2025-01-31 23:45:00,1221.18,0.0,100.0,85.16000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,68.0,68.0,0.0
366,2025-02-01 00:00:00,1240.9533333333334,0.0,100.0,85.33999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
367,2025-02-01 00:15:00,1240.9566666666667,0.0,100.0,85.14666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
368,2025-02-01 00:30:00,1248.0233333333333,0.0,100.0,85.13,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
369,2025-02-01 00:45:00,1207.763333333333,0.0,100.0,84.98,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,68.0,68.0,0.0
370,2025-02-01 01:00:00,1147.0200000000002,0.0,100.0,85.56666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,68.0,68.0,0.0
371,2025-02-01 01:15:00,1089.1033333333332,0.0,100.0,85.76666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
372,2025-02-01 01:30:00,1044.61,0.0,100.0,86.27333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
373,2025-02-01 01:45:00,1014.9466666666668,0.0,100.0,86.61666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
374,2025-02-01 02:00:00,990.93,0.0,100.0,87.08,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.60333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
375,2025-02-01 02:15:00,970.4466666666668,0.0,100.0,86.93666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
376,2025-02-01 02:30:00,953.4933333333332,0.0,100.0,87.21333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
377,2025-02-01 02:45:00,933.72,0.0,100.0,87.46999999999998,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
378,2025-02-01 03:00:00,907.5866666666668,0.0,100.0,87.79,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,68.0,68.0,0.0
379,2025-02-01 03:15:00,900.5233333333332,0.0,100.0,87.94666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,68.0,68.0,0.0
380,2025-02-01 03:30:00,875.8033333333333,0.0,100.0,88.13333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
381,2025-02-01 03:45:00,857.4399999999999,0.0,100.0,88.22666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
382,2025-02-01 04:00:00,861.6766666666666,0.0,100.0,88.20666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
383,2025-02-01 04:15:00,838.3733333333333,0.0,100.0,88.46333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
384,2025-02-01 04:30:00,825.66,0.0,100.0,88.64666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.79,,67.0,69.0,1.0,,68.0,68.0,0.0
385,2025-02-01 04:45:00,835.5466666666667,0.0,100.0,89.00999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
386,2025-02-01 05:00:00,827.7733333333334,0.0,100.0,88.93333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
387,2025-02-01 05:15:00,827.0666666666666,0.0,100.0,88.89333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
388,2025-02-01 05:30:00,829.8933333333334,0.0,100.0,88.89,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
389,2025-02-01 05:45:00,827.07,0.0,100.0,88.88666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89,,67.0,69.0,1.0,,68.0,68.0,0.0
390,2025-02-01 06:00:00,823.54,0.0,100.0,88.96666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.88666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
391,2025-02-01 06:15:00,826.3633333333333,0.0,100.0,88.64999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
392,2025-02-01 06:30:00,743.0233333333332,0.0,100.0,89.03666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
393,2025-02-01 06:45:00,687.2233333333334,0.0,100.0,90.59,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
394,2025-02-01 07:00:00,684.4,0.0,100.0,90.65666666666668,1763.6166666666668,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
395,2025-02-01 07:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
396,2025-02-01 07:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
397,2025-02-01 07:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
398,2025-02-01 08:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
399,2025-02-01 08:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
400,2025-02-01 08:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
401,2025-02-01 08:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
402,2025-02-01 09:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
403,2025-02-01 09:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
404,2025-02-01 09:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
405,2025-02-01 09:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
406,2025-02-01 10:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
407,2025-02-01 10:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
408,2025-02-01 10:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
409,2025-02-01 10:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
410,2025-02-01 11:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
411,2025-02-01 11:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
412,2025-02-01 11:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
413,2025-02-01 11:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
414,2025-02-01 12:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
415,2025-02-01 12:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
416,2025-02-01 12:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
417,2025-02-01 12:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
418,2025-02-01 13:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
419,2025-02-01 13:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
420,2025-02-01 13:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
421,2025-02-01 13:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
422,2025-02-01 14:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
423,2025-02-01 14:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
424,2025-02-01 14:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
425,2025-02-01 14:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
426,2025-02-01 15:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
427,2025-02-01 15:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
428,2025-02-01 15:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
429,2025-02-01 15:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
430,2025-02-01 16:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
431,2025-02-01 16:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
432,2025-02-01 16:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
433,2025-02-01 16:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
434,2025-02-01 17:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
435,2025-02-01 17:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
436,2025-02-01 17:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
437,2025-02-01 17:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
438,2025-02-01 18:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
439,2025-02-01 18:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
440,2025-02-01 18:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
441,2025-02-01 18:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
442,2025-02-01 19:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
443,2025-02-01 19:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
444,2025-02-01 19:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
445,2025-02-01 19:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
446,2025-02-01 20:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
447,2025-02-01 20:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
448,2025-02-01 20:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
449,2025-02-01 20:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
450,2025-02-01 21:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
451,2025-02-01 21:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
452,2025-02-01 21:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
453,2025-02-01 21:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
454,2025-02-01 22:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
455,2025-02-01 22:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
456,2025-02-01 22:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
457,2025-02-01 22:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
458,2025-02-01 23:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
459,2025-02-01 23:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
460,2025-02-01 23:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
461,2025-02-01 23:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
462,2025-02-02 00:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
463,2025-02-02 00:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
464,2025-02-02 00:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
465,2025-02-02 00:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
466,2025-02-02 01:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
467,2025-02-02 01:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
468,2025-02-02 01:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
469,2025-02-02 01:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
470,2025-02-02 02:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
471,2025-02-02 02:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
472,2025-02-02 02:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
473,2025-02-02 02:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
474,2025-02-02 03:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
475,2025-02-02 03:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
476,2025-02-02 03:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
477,2025-02-02 03:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
478,2025-02-02 04:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
479,2025-02-02 04:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
480,2025-02-02 04:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
481,2025-02-02 04:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
482,2025-02-02 05:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
483,2025-02-02 05:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
484,2025-02-02 05:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
485,2025-02-02 05:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
486,2025-02-02 06:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
487,2025-02-02 06:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
488,2025-02-02 06:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
489,2025-02-02 06:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
490,2025-02-02 07:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
491,2025-02-02 07:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
492,2025-02-02 07:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
493,2025-02-02 07:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
494,2025-02-02 08:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
495,2025-02-02 08:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
496,2025-02-02 08:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
497,2025-02-02 08:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
498,2025-02-02 09:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
499,2025-02-02 09:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
500,2025-02-02 09:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
501,2025-02-02 09:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
502,2025-02-02 10:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
503,2025-02-02 10:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
504,2025-02-02 10:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
505,2025-02-02 10:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
506,2025-02-02 11:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
507,2025-02-02 11:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
508,2025-02-02 11:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
509,2025-02-02 11:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
510,2025-02-02 12:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
511,2025-02-02 12:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
512,2025-02-02 12:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
513,2025-02-02 12:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
514,2025-02-02 13:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
515,2025-02-02 13:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
516,2025-02-02 13:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
517,2025-02-02 13:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
518,2025-02-02 14:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
519,2025-02-02 14:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
520,2025-02-02 14:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
521,2025-02-02 14:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
522,2025-02-02 15:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
523,2025-02-02 15:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
524,2025-02-02 15:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
525,2025-02-02 15:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
526,2025-02-02 16:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
527,2025-02-02 16:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
528,2025-02-02 16:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
529,2025-02-02 16:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
530,2025-02-02 17:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
531,2025-02-02 17:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
532,2025-02-02 17:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
533,2025-02-02 17:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
534,2025-02-02 18:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
535,2025-02-02 18:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
536,2025-02-02 18:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
537,2025-02-02 18:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
538,2025-02-02 19:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
539,2025-02-02 19:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
540,2025-02-02 19:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
541,2025-02-02 19:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
542,2025-02-02 20:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
543,2025-02-02 20:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
544,2025-02-02 20:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
545,2025-02-02 20:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
546,2025-02-02 21:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
547,2025-02-02 21:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
548,2025-02-02 21:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
549,2025-02-02 21:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
550,2025-02-02 22:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
551,2025-02-02 22:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
552,2025-02-02 22:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
553,2025-02-02 22:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
554,2025-02-02 23:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
555,2025-02-02 23:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
556,2025-02-02 23:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
557,2025-02-02 23:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
558,2025-02-03 00:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
559,2025-02-03 00:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
560,2025-02-03 00:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
561,2025-02-03 00:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
562,2025-02-03 01:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
563,2025-02-03 01:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
564,2025-02-03 01:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
565,2025-02-03 01:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
566,2025-02-03 02:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
567,2025-02-03 02:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
568,2025-02-03 02:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
569,2025-02-03 02:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
570,2025-02-03 03:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
571,2025-02-03 03:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
572,2025-02-03 03:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
573,2025-02-03 03:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
574,2025-02-03 04:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
575,2025-02-03 04:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
576,2025-02-03 04:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
577,2025-02-03 04:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
578,2025-02-03 05:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
579,2025-02-03 05:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
580,2025-02-03 05:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
581,2025-02-03 05:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
582,2025-02-03 06:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
583,2025-02-03 06:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
584,2025-02-03 06:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
585,2025-02-03 06:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
586,2025-02-03 07:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
587,2025-02-03 07:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
588,2025-02-03 07:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
589,2025-02-03 07:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
590,2025-02-03 08:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
591,2025-02-03 08:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
592,2025-02-03 08:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
593,2025-02-03 08:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
594,2025-02-03 09:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
595,2025-02-03 09:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
596,2025-02-03 09:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
597,2025-02-03 09:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
598,2025-02-03 10:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
599,2025-02-03 10:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
600,2025-02-03 10:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
601,2025-02-03 10:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
602,2025-02-03 11:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
603,2025-02-03 11:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
604,2025-02-03 11:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
605,2025-02-03 11:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
606,2025-02-03 12:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
607,2025-02-03 12:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
608,2025-02-03 12:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
609,2025-02-03 12:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
610,2025-02-03 13:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
611,2025-02-03 13:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
612,2025-02-03 13:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
613,2025-02-03 13:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
614,2025-02-03 14:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
615,2025-02-03 14:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
616,2025-02-03 14:30:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
617,2025-02-03 14:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
618,2025-02-03 15:00:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
619,2025-02-03 15:15:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
620,2025-02-03 15:45:00,,,,,1763.6166666666668,,70.0,,74.0,,70.0,,72.0,,,67.0,69.0,,,68.0,68.0,0.0
621,2025-02-03 21:15:00,656.85,0.0,100.0,75.41499999999999,1178.1,0.0,70.0,49.74,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,
622,2025-02-03 21:30:00,649.0833333333334,0.0,100.0,75.24333333333334,1177.3933333333332,0.0,70.0,49.696666666666665,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
623,2025-02-03 21:45:00,653.32,0.0,100.0,74.68666666666667,1178.1,0.0,70.0,49.78333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
624,2025-02-03 22:00:00,646.9633333333333,0.0,100.0,75.37666666666667,1178.8066666666666,0.0,70.0,49.8,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
625,2025-02-03 22:15:00,658.2666666666667,0.0,100.0,75.77,1178.1,0.0,70.0,49.85,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
626,2025-02-03 22:30:00,656.8533333333334,0.0,100.0,75.77,1180.22,0.0,70.0,49.89666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
627,2025-02-03 22:45:00,654.7333333333333,0.0,100.0,75.62,1185.16,0.0,70.0,50.35999999999999,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
628,2025-02-03 23:00:00,651.91,0.0,100.0,75.53666666666668,1208.4666666666667,0.0,70.0,52.21,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
629,2025-02-03 23:15:00,659.6766666666666,0.0,100.0,75.40333333333334,1229.6566666666668,0.0,70.0,54.10999999999999,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
630,2025-02-03 23:30:00,670.27,0.0,100.0,75.41333333333334,1245.1933333333334,0.0,70.0,55.446666666666665,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
631,2025-02-03 23:45:00,652.6166666666667,0.0,100.0,75.22000000000001,1261.4399999999998,0.0,70.0,56.78666666666667,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
632,2025-02-04 00:00:00,659.68,0.0,100.0,75.18666666666667,1277.6833333333334,0.0,70.0,58.29,74.0,0.0,70.0,,72.0,69.81333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
633,2025-02-04 00:15:00,666.7433333333333,0.0,100.0,76.22333333333334,1317.9433333333334,0.0,70.0,61.77,74.0,0.0,70.0,,72.0,69.72666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
634,2025-02-04 00:30:00,666.0333333333333,0.0,100.0,75.04333333333334,1315.8233333333335,0.0,70.0,61.53333333333333,74.0,0.0,70.0,,72.0,69.80666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
635,2025-02-04 00:45:00,651.9066666666666,0.0,100.0,75.77666666666666,1322.8866666666663,0.0,70.0,62.13,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
636,2025-02-04 01:00:00,649.0833333333334,0.0,100.0,75.76333333333334,1313.7066666666667,0.0,70.0,61.26666666666667,74.0,0.0,70.0,,72.0,69.91666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
637,2025-02-04 01:15:00,644.8433333333334,0.0,100.0,74.84666666666668,1313.7066666666667,0.0,70.0,61.29333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
638,2025-02-04 01:30:00,644.8466666666667,0.0,100.0,74.89,1316.53,0.0,70.0,61.46666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
639,2025-02-04 01:45:00,651.2033333333334,0.0,100.0,75.00666666666667,1320.7666666666669,0.0,70.0,62.04,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,68.0,68.0,0.0
640,2025-02-04 02:00:00,647.6733333333333,0.0,100.0,76.91000000000001,1325.006666666667,0.0,70.0,62.39666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
641,2025-02-04 02:15:00,649.79,0.0,100.0,76.45333333333333,1325.006666666667,0.0,70.0,62.21,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
642,2025-02-04 02:30:00,646.26,0.0,100.0,76.67,1325.006666666667,0.0,70.0,62.36000000000001,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
643,2025-02-04 02:45:00,645.5533333333333,0.0,100.0,76.94333333333333,1325.7133333333334,0.0,70.0,62.403333333333336,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
644,2025-02-04 03:00:00,645.5533333333333,0.0,100.0,77.27,1325.7133333333334,0.0,70.0,62.333333333333336,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
645,2025-02-04 03:15:00,649.0866666666667,0.0,100.0,77.89999999999999,1325.7133333333334,0.0,70.0,62.39000000000001,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
646,2025-02-04 03:30:00,641.3166666666666,0.0,100.0,77.06,1325.006666666667,0.0,70.0,62.38666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
647,2025-02-04 03:45:00,642.73,0.0,100.0,77.17999999999999,1325.006666666667,0.0,70.0,62.32666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
648,2025-02-04 04:00:00,644.8466666666667,0.0,100.0,78.90333333333332,1235.3066666666666,0.0,70.0,54.6,74.0,0.0,70.0,,72.0,70.34,,67.0,69.0,1.0,,68.0,68.0,0.0
649,2025-02-04 04:15:00,650.5,0.0,100.0,75.03333333333333,1261.4399999999998,0.0,70.0,56.73333333333333,74.0,0.0,70.0,,72.0,70.10000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
650,2025-02-04 04:30:00,649.79,0.0,100.0,75.79333333333334,1186.5733333333333,0.0,70.0,50.580000000000005,74.0,0.0,70.0,,72.0,70.34333333333335,,67.0,69.0,1.0,,68.0,68.0,0.0
651,2025-02-04 04:45:00,649.79,0.0,100.0,75.51333333333334,1229.6566666666668,0.0,70.0,54.120000000000005,74.0,0.0,70.0,,72.0,70.07,,67.0,69.0,1.0,,68.0,68.0,0.0
652,2025-02-04 05:00:00,985.28,0.0,100.0,72.78333333333333,1317.24,0.0,70.0,61.59333333333333,74.0,0.0,70.0,,72.0,69.72333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
653,2025-02-04 05:15:00,1152.67,0.0,100.0,78.74333333333334,1334.1866666666667,0.0,70.0,63.15,74.0,0.0,70.0,,72.0,69.78666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
654,2025-02-04 05:30:00,1160.4399999999998,0.0,100.0,76.39,1291.1066666666668,0.0,70.0,59.45666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
655,2025-02-04 05:45:00,1166.8,0.0,100.0,75.99,1298.1666666666667,0.0,70.0,59.99333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
656,2025-02-04 06:00:00,1163.97,0.0,100.0,77.97666666666667,1328.54,0.0,70.0,62.626666666666665,74.0,0.0,70.0,,72.0,69.85666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
657,2025-02-04 06:15:00,1154.0866666666668,0.0,100.0,77.31666666666666,1333.4800000000002,0.0,70.0,62.95,74.0,0.0,70.0,,72.0,69.87666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
658,2025-02-04 06:30:00,1158.32,0.0,100.0,77.71333333333332,1329.246666666667,0.0,70.0,62.92333333333334,74.0,0.0,70.0,,72.0,69.92333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
659,2025-02-04 06:45:00,1142.0766666666666,0.0,100.0,77.75,1356.0833333333333,0.0,70.0,65.01,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
660,2025-02-04 07:00:00,1163.263333333333,0.0,100.0,78.13333333333334,1386.4566666666667,0.0,70.0,67.56,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
661,2025-02-04 07:15:00,1150.55,0.0,100.0,79.61333333333333,1406.2300000000002,0.0,70.0,69.10333333333334,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
662,2025-02-04 07:30:00,1159.03,0.0,100.0,79.25,1398.46,0.0,70.0,68.77,74.0,0.0,70.0,,72.0,69.86333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
663,2025-02-04 07:45:00,1167.506666666667,0.0,100.0,80.00666666666667,1402.7,0.0,70.0,69.02333333333333,74.0,0.0,70.0,,72.0,69.89,,67.0,69.0,1.0,,68.0,68.0,0.0
664,2025-02-04 08:00:00,1167.503333333333,0.0,100.0,79.39,1406.9366666666665,0.0,70.0,69.45666666666666,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
665,2025-02-04 08:15:00,1150.55,0.0,100.0,79.72333333333333,1402.6966666666667,0.0,70.0,69.01333333333334,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
666,2025-02-04 08:30:00,1158.32,0.0,100.0,80.21666666666667,1403.4066666666668,0.0,70.0,69.03,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
667,2025-02-04 08:45:00,1161.1466666666668,0.0,100.0,80.07000000000001,1403.4066666666668,0.0,70.0,69.07000000000001,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
668,2025-02-04 09:00:00,1159.0266666666666,0.0,100.0,79.93333333333334,1411.8833333333332,0.0,70.0,69.72333333333334,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
669,2025-02-04 09:15:00,1166.8,0.0,100.0,79.88333333333334,1443.6666666666667,0.0,70.0,72.52333333333333,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
670,2025-02-04 09:30:00,1161.1466666666668,0.0,100.0,79.67666666666668,1464.8533333333332,0.0,70.0,74.22,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,68.0,68.0,0.0
671,2025-02-04 09:45:00,1172.4466666666667,0.0,100.0,80.73666666666666,1470.5,0.0,70.0,74.78333333333335,74.0,0.0,70.0,,72.0,69.85666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
672,2025-02-04 10:00:00,1181.6266666666668,0.0,100.0,82.12333333333333,1546.0766666666668,0.0,70.0,81.16333333333334,74.0,0.0,70.0,,72.0,69.62333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
673,2025-02-04 10:15:00,1163.2666666666669,0.0,100.0,84.35666666666667,1613.1766666666665,0.0,70.0,86.90333333333335,74.0,0.0,70.0,,72.0,69.49,,67.0,69.0,1.0,,68.0,68.0,0.0
674,2025-02-04 10:30:00,921.7133333333333,0.0,100.0,85.14999999999999,1549.61,0.0,70.0,81.63666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
675,2025-02-04 10:45:00,889.93,0.0,100.0,84.38666666666667,1491.6933333333334,0.0,70.0,76.64666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
676,2025-02-04 11:00:00,870.86,0.0,100.0,83.52666666666667,1472.6233333333332,0.0,70.0,75.07333333333334,74.0,0.0,70.0,,72.0,70.14666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
677,2025-02-04 11:15:00,844.02,0.0,100.0,84.26,1473.3266666666666,0.0,70.0,75.29666666666667,74.0,0.0,70.0,,72.0,70.10000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
678,2025-02-04 11:30:00,810.1166666666667,0.0,100.0,82.38666666666667,1466.97,0.0,70.0,74.64333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
679,2025-02-04 11:45:00,766.3266666666667,0.0,100.0,82.32666666666667,1462.0266666666666,0.0,70.0,73.91000000000001,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
680,2025-02-04 12:00:00,781.8633333333333,0.0,100.0,82.74666666666667,1466.263333333333,0.0,70.0,74.2,74.0,0.0,70.0,,72.0,70.02999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
681,2025-02-04 12:15:00,738.0766666666667,0.0,100.0,83.53333333333335,1446.49,0.0,70.0,73.05,74.0,0.0,70.0,,72.0,70.08333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
