,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
682,2025-02-04 12:30:00,732.43,0.0,100.0,83.00666666666666,1462.0233333333333,0.0,70.0,73.92,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
683,2025-02-04 12:45:00,716.8866666666667,0.0,100.0,83.10000000000001,1465.5566666666666,0.0,70.0,74.46333333333332,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
684,2025-02-04 13:00:00,718.3000000000001,0.0,100.0,83.59333333333333,1466.9666666666665,0.0,70.0,74.64666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
685,2025-02-04 13:15:00,723.2466666666666,0.0,100.0,82.94666666666667,1468.38,0.0,70.0,74.55666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
686,2025-02-04 13:30:00,711.2366666666667,0.0,100.0,82.93666666666667,1469.7933333333333,0.0,70.0,74.68333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
687,2025-02-04 13:45:00,697.1133333333333,0.0,100.0,84.09666666666668,1469.7966666666664,0.0,70.0,74.64666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
688,2025-02-04 14:00:00,679.4533333333333,0.0,100.0,83.49,1469.0866666666668,0.0,70.0,74.49666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
689,2025-02-04 14:15:00,697.11,0.0,100.0,83.94,1471.2066666666667,0.0,70.0,74.90333333333332,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
690,2025-02-04 14:30:00,699.9366666666666,0.0,100.0,83.24,1466.97,0.0,70.0,74.35666666666667,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
691,2025-02-04 14:45:00,690.7533333333334,0.0,100.0,83.88666666666666,1470.5,0.0,70.0,74.89666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
692,2025-02-04 15:00:00,680.16,0.0,100.0,84.15666666666668,1470.5,0.0,70.0,74.91333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
693,2025-02-04 15:15:00,678.7466666666666,0.0,100.0,83.46,1468.3833333333332,0.0,70.0,74.67,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
694,2025-02-04 15:30:00,682.9833333333332,0.0,100.0,83.66666666666667,1471.2066666666667,0.0,70.0,74.84666666666668,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
695,2025-02-04 15:45:00,680.8666666666667,0.0,100.0,83.51,1470.5,0.0,70.0,74.79333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
696,2025-02-04 16:00:00,681.5733333333333,0.0,100.0,84.8,1469.09,0.0,70.0,74.64333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
697,2025-02-04 16:15:00,678.04,0.0,100.0,84.37333333333333,1465.5566666666666,0.0,70.0,74.32333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
698,2025-02-04 16:30:00,685.81,0.0,100.0,83.61,1459.2,0.0,70.0,73.94666666666666,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
699,2025-02-04 16:45:00,683.6933333333333,0.0,100.0,83.63666666666667,1443.66,0.0,70.0,72.61666666666667,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
700,2025-02-04 17:00:00,683.6899999999999,0.0,100.0,83.83333333333333,1421.0633333333335,0.0,70.0,70.28,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
701,2025-02-04 17:15:00,679.4533333333333,0.0,100.0,82.55666666666667,1401.993333333333,0.0,70.0,68.97,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
702,2025-02-04 17:30:00,687.93,0.0,100.0,81.04333333333334,1376.5666666666666,0.0,70.0,66.86,74.0,0.0,70.0,,72.0,70.18333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
703,2025-02-04 17:45:00,671.6833333333333,0.0,100.0,80.49333333333334,1337.72,0.0,70.0,63.20666666666667,74.0,0.0,70.0,,72.0,70.27,,67.0,69.0,1.0,,68.0,68.0,0.0
704,2025-02-04 18:00:00,680.8633333333333,0.0,100.0,79.80666666666666,1333.48,0.0,70.0,63.04333333333333,74.0,0.0,70.0,,72.0,70.17666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
705,2025-02-04 18:15:00,673.1,0.0,100.0,80.27,1327.8333333333333,0.0,70.0,62.403333333333336,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
706,2025-02-04 18:30:00,670.9766666666666,0.0,100.0,78.23,1313.7066666666667,0.0,70.0,61.336666666666666,74.0,0.0,70.0,,72.0,70.14333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
707,2025-02-04 18:45:00,674.51,0.0,100.0,78.30666666666667,1306.6433333333332,0.0,70.0,60.79666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
708,2025-02-04 19:00:00,675.92,0.0,100.0,78.43,1294.6366666666663,0.0,70.0,59.74,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
709,2025-02-04 19:15:00,680.16,0.0,100.0,78.60000000000001,1282.63,0.0,70.0,58.76333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
710,2025-02-04 19:30:00,680.16,0.0,100.0,78.39333333333333,1273.45,0.0,70.0,57.89333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
711,2025-02-04 19:45:00,672.39,0.0,100.0,78.61,1265.6766666666665,0.0,70.0,57.20333333333334,74.0,0.0,70.0,,72.0,70.10666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
712,2025-02-04 20:00:00,678.7466666666667,0.0,100.0,78.94666666666666,1250.14,0.0,70.0,55.85999999999999,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
713,2025-02-04 20:15:00,673.8,0.0,100.0,79.06333333333333,1205.6433333333334,0.0,70.0,52.06,74.0,0.0,70.0,,72.0,70.23,,67.0,69.0,1.0,,68.0,68.0,0.0
714,2025-02-04 20:30:00,685.1033333333334,0.0,100.0,78.92,1196.46,0.0,70.0,51.43666666666667,74.0,0.0,70.0,,72.0,70.18333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
715,2025-02-04 20:45:00,702.7633333333333,0.0,100.0,78.64,1189.4,0.0,70.0,50.75,74.0,0.0,70.0,,72.0,70.14666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
716,2025-02-04 21:00:00,700.6433333333334,0.0,100.0,78.58333333333333,1186.5733333333335,0.0,70.0,50.57666666666668,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,68.0,68.0,0.0
717,2025-02-04 21:15:00,711.2366666666667,0.0,100.0,78.28333333333333,1182.3366666666668,0.0,70.0,50.02,74.0,0.0,70.0,,72.0,70.08666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
718,2025-02-04 21:30:00,708.4133333333333,0.0,100.0,77.72666666666667,1196.4566666666667,0.0,70.0,51.31333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
719,2025-02-04 21:45:00,699.23,0.0,100.0,78.52,1197.17,0.0,70.0,51.49,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
720,2025-02-04 22:00:00,705.5866666666667,0.0,100.0,78.5,1195.05,0.0,70.0,51.18666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
721,2025-02-04 22:15:00,705.5866666666667,0.0,100.0,78.37333333333333,1202.11,0.0,70.0,51.72333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
722,2025-02-04 22:30:00,711.2366666666667,0.0,100.0,78.39333333333333,1207.0533333333333,0.0,70.0,52.23666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
723,2025-02-04 22:45:00,702.7633333333333,0.0,100.0,78.10666666666667,1233.8933333333334,0.0,70.0,53.946666666666665,74.0,0.0,70.0,,72.0,69.89666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
724,2025-02-04 23:00:00,696.4033333333333,0.0,100.0,77.94,1253.67,0.0,70.0,56.26666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
725,2025-02-04 23:15:00,702.7633333333333,0.0,100.0,77.80666666666666,1293.2233333333334,0.0,70.0,59.53,74.0,0.0,70.0,,72.0,69.74666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
726,2025-02-04 23:30:00,692.87,0.0,100.0,80.12333333333333,1328.54,0.0,70.0,62.67666666666667,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,68.0,68.0,0.0
727,2025-02-04 23:45:00,704.1766666666667,0.0,100.0,79.71333333333332,1331.3633333333337,0.0,70.0,62.85,74.0,0.0,70.0,,72.0,69.77,,67.0,69.0,1.0,,68.0,68.0,0.0
728,2025-02-05 00:00:00,697.11,0.0,100.0,79.59666666666668,1321.4766666666667,0.0,70.0,61.96,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
729,2025-02-05 00:15:00,699.23,0.0,100.0,79.83666666666666,1337.7166666666667,0.0,70.0,63.38666666666666,74.0,0.0,70.0,,72.0,69.88,,67.0,69.0,1.0,,68.0,68.0,0.0
730,2025-02-05 00:30:00,689.34,0.0,100.0,79.64666666666666,1331.3633333333337,0.0,70.0,63.04333333333333,74.0,0.0,70.0,,72.0,69.93333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
731,2025-02-05 00:45:00,697.11,0.0,100.0,80.34,1348.3133333333333,0.0,70.0,64.61333333333333,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
732,2025-02-05 01:00:00,698.5233333333334,0.0,100.0,80.26333333333334,1382.9233333333334,0.0,70.0,67.28,74.0,0.0,70.0,,72.0,69.79333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
733,2025-02-05 01:15:00,701.35,0.0,100.0,81.51333333333334,1401.2833333333335,0.0,70.0,68.91333333333334,74.0,0.0,70.0,,72.0,69.79,,67.0,69.0,1.0,,68.0,68.0,0.0
734,2025-02-05 01:30:00,692.8733333333333,0.0,100.0,82.63333333333333,1402.7,0.0,70.0,68.95666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
735,2025-02-05 01:45:00,691.46,0.0,100.0,82.56,1396.34,0.0,70.0,68.83999999999999,74.0,0.0,70.0,,72.0,69.89,,67.0,69.0,1.0,,68.0,68.0,0.0
736,2025-02-05 02:00:00,703.4699999999999,0.0,100.0,82.45666666666666,1409.7600000000002,0.0,70.0,69.60333333333334,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
737,2025-02-05 02:15:00,702.7633333333333,0.0,100.0,81.38666666666667,1399.8733333333332,0.0,70.0,68.73666666666666,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
738,2025-02-05 02:30:00,694.2833333333333,0.0,100.0,83.22333333333334,1409.763333333333,0.0,70.0,69.64333333333333,74.0,0.0,70.0,,72.0,69.93333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
739,2025-02-05 02:45:00,698.5266666666666,0.0,100.0,83.29333333333334,1412.5833333333333,0.0,70.0,69.64666666666666,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,68.0,68.0,0.0
740,2025-02-05 03:00:00,702.7600000000001,0.0,100.0,83.36666666666666,1414.7033333333336,0.0,70.0,69.89999999999999,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
741,2025-02-05 03:15:00,696.4066666666668,0.0,100.0,83.42333333333333,1423.8866666666663,0.0,70.0,70.75333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
742,2025-02-05 03:30:00,694.2833333333333,0.0,100.0,83.49666666666667,1430.246666666667,0.0,70.0,71.05333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
743,2025-02-05 03:45:00,692.87,0.0,100.0,83.46,1426.7133333333334,0.0,70.0,71.08999999999999,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
744,2025-02-05 04:00:00,700.6433333333334,0.0,100.0,83.31333333333333,1437.3066666666666,0.0,70.0,71.93333333333332,74.0,0.0,70.0,,72.0,69.91333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
745,2025-02-05 04:15:00,691.4633333333333,0.0,100.0,83.25,1467.6766666666665,0.0,70.0,74.54666666666667,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,68.0,68.0,0.0
746,2025-02-05 04:30:00,694.2833333333333,0.0,100.0,84.63666666666667,1457.7866666666666,0.0,70.0,73.82333333333334,74.0,0.0,70.0,,72.0,69.92333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
747,2025-02-05 04:45:00,692.8733333333333,0.0,100.0,84.86,1466.97,0.0,70.0,74.88333333333334,74.0,0.0,70.0,,72.0,69.91333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
748,2025-02-05 05:00:00,688.6333333333333,0.0,100.0,85.71,1480.39,0.0,70.0,75.81666666666666,74.0,0.0,70.0,,72.0,69.87333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
749,2025-02-05 05:15:00,682.28,0.0,100.0,85.75666666666666,1476.1533333333334,0.0,70.0,75.16666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
750,2025-02-05 05:30:00,676.6266666666667,0.0,100.0,85.89,1477.5633333333335,0.0,70.0,75.40666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
751,2025-02-05 05:45:00,680.8633333333333,0.0,100.0,84.88666666666667,1473.3266666666666,0.0,70.0,75.03666666666668,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
752,2025-02-05 06:00:00,682.9866666666667,0.0,100.0,84.71,1470.503333333333,0.0,70.0,75.25,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
753,2025-02-05 06:15:00,684.3966666666666,0.0,100.0,85.89666666666666,1472.62,0.0,70.0,74.94666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
754,2025-02-05 06:30:00,684.4,0.0,100.0,86.97000000000001,1472.62,0.0,70.0,74.93333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
755,2025-02-05 06:45:00,679.4566666666666,0.0,100.0,85.94,1467.6766666666665,0.0,70.0,74.52333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
756,2025-02-05 07:00:00,681.5733333333333,0.0,100.0,85.14,1463.4399999999998,0.0,70.0,74.65333333333332,74.0,0.0,70.0,,72.0,70.02,,67.0,69.0,1.0,,68.0,68.0,0.0
757,2025-02-05 07:15:00,676.6266666666667,0.0,100.0,85.29666666666667,1472.62,0.0,70.0,74.91333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
758,2025-02-05 07:30:00,689.3433333333332,0.0,100.0,84.91333333333334,1464.1433333333334,0.0,70.0,74.20333333333333,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
759,2025-02-05 07:45:00,679.4533333333333,0.0,100.0,85.85000000000001,1465.5600000000002,0.0,70.0,75.01333333333334,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
760,2025-02-05 08:00:00,670.98,0.0,100.0,84.81666666666666,1473.3266666666666,0.0,70.0,75.00333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
761,2025-02-05 08:15:00,678.7466666666667,0.0,100.0,84.97000000000001,1475.4433333333334,0.0,70.0,75.10666666666667,74.0,0.0,70.0,,72.0,69.97000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
762,2025-02-05 08:30:00,675.2133333333333,0.0,100.0,85.67,1473.3266666666666,0.0,70.0,75.07000000000001,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
763,2025-02-05 08:45:00,678.7466666666666,0.0,100.0,85.31666666666666,1473.3266666666666,0.0,70.0,74.91666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
764,2025-02-05 09:00:00,670.2733333333334,0.0,100.0,85.71666666666665,1471.21,0.0,70.0,74.98666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
765,2025-02-05 09:15:00,673.8066666666667,0.0,100.0,83.85333333333334,1452.8466666666666,0.0,70.0,73.58,74.0,0.0,70.0,,72.0,70.06,,67.0,69.0,1.0,,68.0,68.0,0.0
766,2025-02-05 09:30:00,679.4566666666666,0.0,100.0,83.87666666666667,1428.1266666666668,0.0,70.0,71.36,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
767,2025-02-05 09:45:00,675.9233333333333,0.0,100.0,83.83333333333333,1428.1266666666668,0.0,70.0,70.91000000000001,74.0,0.0,70.0,,72.0,70.08333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
768,2025-02-05 10:00:00,682.2766666666666,0.0,100.0,83.66000000000001,1451.4333333333334,0.0,70.0,73.17333333333333,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
769,2025-02-05 10:15:00,684.4,0.0,100.0,84.92666666666666,1466.9733333333334,0.0,70.0,74.29666666666667,74.0,0.0,70.0,,72.0,69.91000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
770,2025-02-05 10:30:00,669.5633333333334,0.0,100.0,84.34333333333333,1466.9733333333334,0.0,70.0,74.51,74.0,0.0,70.0,,72.0,69.91666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
771,2025-02-05 10:45:00,675.9233333333333,0.0,100.0,85.33666666666666,1472.62,0.0,70.0,74.97666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
772,2025-02-05 11:00:00,680.8666666666667,0.0,100.0,84.50666666666666,1470.503333333333,0.0,70.0,74.84333333333333,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
773,2025-02-05 11:15:00,675.2166666666667,0.0,100.0,86.29666666666667,1488.16,0.0,70.0,75.89333333333333,74.0,0.0,70.0,,72.0,69.91,,67.0,69.0,1.0,,68.0,68.0,0.0
774,2025-02-05 11:30:00,673.8033333333333,0.0,100.0,85.35666666666667,1474.74,0.0,70.0,75.47,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
775,2025-02-05 11:45:00,682.9833333333332,0.0,100.0,86.58999999999999,1476.86,0.0,70.0,75.37333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
776,2025-02-05 12:00:00,680.8666666666667,0.0,100.0,86.13666666666667,1474.7399999999998,0.0,70.0,75.22333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
777,2025-02-05 12:15:00,672.39,0.0,100.0,85.52,1468.3833333333332,0.0,70.0,74.79333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
778,2025-02-05 12:30:00,661.7966666666667,0.0,100.0,85.85000000000001,1466.9733333333334,0.0,70.0,74.34333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
779,2025-02-05 12:45:00,668.86,0.0,100.0,85.66000000000001,1469.7966666666669,0.0,70.0,74.74666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
780,2025-02-05 13:00:00,677.3333333333334,0.0,100.0,85.78333333333335,1470.5,0.0,70.0,74.75333333333333,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
781,2025-02-05 13:15:00,660.3833333333333,0.0,100.0,85.94,1471.21,0.0,70.0,75.03333333333335,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
782,2025-02-05 13:30:00,663.21,0.0,100.0,85.84333333333332,1471.21,0.0,70.0,74.81,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
783,2025-02-05 13:45:00,656.8533333333334,0.0,100.0,86.38333333333333,1470.503333333333,0.0,70.0,74.81,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,
784,2025-02-05 14:00:00,651.2033333333334,0.0,100.0,85.89666666666666,1469.09,0.0,70.0,74.56,74.0,0.0,70.0,,72.0,69.99,,67.0,69.0,1.0,,68.0,68.0,0.0
785,2025-02-05 14:15:00,652.6133333333333,0.0,100.0,84.79666666666667,1463.4399999999998,0.0,70.0,74.24333333333334,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
786,2025-02-05 14:30:00,656.8533333333334,0.0,100.0,84.02666666666667,1464.1466666666668,0.0,70.0,73.8,74.0,0.0,70.0,,72.0,70.03333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
787,2025-02-05 14:45:00,652.6133333333333,0.0,100.0,84.06666666666668,1454.256666666667,0.0,70.0,73.34666666666668,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
788,2025-02-05 15:00:00,651.9133333333333,0.0,100.0,84.07333333333332,1451.43,0.0,70.0,73.22666666666667,74.0,0.0,70.0,,72.0,70.03,,67.0,69.0,1.0,,68.0,68.0,0.0
789,2025-02-05 15:15:00,656.8533333333334,0.0,100.0,84.10000000000001,1431.66,0.0,70.0,71.73333333333333,74.0,0.0,70.0,,72.0,70.09333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
790,2025-02-05 15:30:00,646.9633333333333,0.0,100.0,84.24666666666667,1417.53,0.0,70.0,70.21,74.0,0.0,70.0,,72.0,70.12333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
791,2025-02-05 15:45:00,649.79,0.0,100.0,84.29,1412.59,0.0,70.0,69.61,74.0,0.0,70.0,,72.0,70.08666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
792,2025-02-05 16:00:00,655.4433333333333,0.0,100.0,84.08999999999999,1408.35,0.0,70.0,69.04666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
793,2025-02-05 16:15:00,645.5533333333333,0.0,100.0,83.05333333333333,1408.3466666666666,0.0,70.0,69.45333333333333,74.0,0.0,70.0,,72.0,70.03,,67.0,69.0,1.0,,68.0,68.0,0.0
794,2025-02-05 16:30:00,656.1466666666666,0.0,100.0,82.08333333333333,1392.8133333333335,0.0,70.0,68.27,74.0,0.0,70.0,,72.0,70.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
795,2025-02-05 16:45:00,655.44,0.0,100.0,81.46333333333332,1383.6266666666668,0.0,70.0,67.39,74.0,0.0,70.0,,72.0,70.08333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
796,2025-02-05 17:00:00,651.9066666666666,0.0,100.0,81.46333333333334,1367.3866666666663,0.0,70.0,65.80333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
797,2025-02-05 17:15:00,652.6133333333333,0.0,100.0,81.57666666666667,1353.9633333333334,0.0,70.0,64.74,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
798,2025-02-05 17:30:00,648.3766666666667,0.0,100.0,80.42666666666666,1327.1233333333332,0.0,70.0,62.53,74.0,0.0,70.0,,72.0,70.18666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
799,2025-02-05 17:45:00,645.5500000000001,0.0,100.0,79.68666666666667,1317.9433333333334,0.0,70.0,61.71666666666667,74.0,0.0,70.0,,72.0,70.14666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
800,2025-02-05 18:00:00,643.43,0.0,100.0,78.67,1315.1166666666666,0.0,70.0,61.50333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
801,2025-02-05 18:15:00,654.7333333333333,0.0,100.0,78.60666666666667,1310.1733333333334,0.0,70.0,60.91333333333333,74.0,0.0,70.0,,72.0,70.10000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
802,2025-02-05 18:30:00,644.8466666666667,0.0,100.0,79.15333333333332,1307.35,0.0,70.0,60.92333333333334,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
803,2025-02-05 18:45:00,642.0233333333333,0.0,100.0,78.77,1303.11,0.0,70.0,60.44333333333333,74.0,0.0,70.0,,72.0,70.07333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
804,2025-02-05 19:00:00,650.4966666666667,0.0,100.0,78.79,1293.2233333333334,0.0,70.0,59.6,74.0,0.0,70.0,,72.0,70.06,,67.0,69.0,1.0,,68.0,68.0,0.0
805,2025-02-05 19:15:00,642.0233333333333,0.0,100.0,78.73666666666666,1292.513333333333,0.0,70.0,58.91666666666666,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
806,2025-02-05 19:30:00,644.1433333333333,0.0,100.0,78.69,1300.2866666666666,0.0,70.0,60.48666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
807,2025-02-05 19:45:00,646.9666666666667,0.0,100.0,78.76666666666667,1303.11,0.0,70.0,60.50333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
808,2025-02-05 20:00:00,639.9,0.0,100.0,78.68333333333334,1308.763333333333,0.0,70.0,60.906666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
809,2025-02-05 20:15:00,646.26,0.0,100.0,78.505,1319.0,0.0,70.0,61.595,74.0,0.0,70.0,,72.0,69.945,,67.0,69.0,1.0,,68.0,68.0,0.0
810,2025-02-05 20:30:00,648.3766666666667,0.0,100.0,80.85333333333334,1325.006666666667,0.0,70.0,62.55,74.0,0.0,70.0,,72.0,69.92666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
811,2025-02-05 20:45:00,643.4333333333333,0.0,100.0,80.38666666666667,1339.1333333333332,0.0,70.0,63.580000000000005,74.0,0.0,70.0,,72.0,69.90666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
812,2025-02-05 21:00:00,653.32,0.0,100.0,81.28333333333333,1336.31,0.0,70.0,63.21666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
813,2025-02-05 21:15:00,642.02,0.0,100.0,81.37333333333333,1333.4833333333331,0.0,70.0,62.93666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
814,2025-02-05 21:30:00,646.26,0.0,100.0,81.23333333333333,1335.5966666666666,0.0,70.0,63.31333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
815,2025-02-05 21:45:00,644.85,0.0,100.0,81.18,1343.37,0.0,70.0,64.00333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
816,2025-02-05 22:00:00,646.26,0.0,100.0,81.02666666666666,1376.5633333333335,0.0,70.0,66.67,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
817,2025-02-05 22:15:00,645.5533333333333,0.0,100.0,80.97333333333333,1385.75,0.0,70.0,67.55333333333334,74.0,0.0,70.0,,72.0,69.85333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
818,2025-02-05 22:30:00,634.25,0.0,100.0,83.37666666666667,1397.756666666667,0.0,70.0,68.41000000000001,74.0,0.0,70.0,,72.0,69.83666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
819,2025-02-05 22:45:00,644.14,0.0,100.0,83.74333333333334,1408.35,0.0,70.0,69.42,74.0,0.0,70.0,,72.0,69.85666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
820,2025-02-05 23:00:00,638.4866666666667,0.0,100.0,83.10333333333334,1407.6433333333334,0.0,70.0,68.99333333333334,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,68.0,68.0,0.0
821,2025-02-05 23:15:00,632.8366666666667,0.0,100.0,83.36,1416.1166666666668,0.0,70.0,70.24666666666667,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
822,2025-02-05 23:30:00,652.6166666666667,0.0,100.0,84.19666666666667,1404.8166666666666,0.0,70.0,69.29666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
823,2025-02-05 23:45:00,646.26,0.0,100.0,84.31333333333333,1413.2966666666669,0.0,70.0,69.66333333333334,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
824,2025-02-06 00:00:00,644.14,0.0,100.0,83.53,1400.5833333333333,0.0,70.0,69.14999999999999,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
825,2025-02-06 00:15:00,639.1966666666666,0.0,100.0,84.15333333333334,1407.6466666666668,0.0,70.0,69.44666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
826,2025-02-06 00:30:00,643.4333333333333,0.0,100.0,84.29666666666667,1409.763333333333,0.0,70.0,69.45666666666666,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
827,2025-02-06 00:45:00,652.6133333333333,0.0,100.0,84.35666666666667,1406.2333333333331,0.0,70.0,69.24000000000001,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
828,2025-02-06 01:00:00,638.4866666666667,0.0,100.0,84.44666666666667,1408.3533333333332,0.0,70.0,69.5,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
829,2025-02-06 01:15:00,636.3733333333333,0.0,100.0,84.42666666666668,1409.0566666666666,0.0,70.0,69.53,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
830,2025-02-06 01:30:00,638.4899999999999,0.0,100.0,84.59333333333333,1406.9399999999998,0.0,70.0,69.34333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
831,2025-02-06 01:45:00,639.1966666666666,0.0,100.0,84.66333333333334,1406.9399999999998,0.0,70.0,69.10666666666667,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
832,2025-02-06 02:00:00,637.0766666666667,0.0,100.0,83.43333333333334,1406.2300000000002,0.0,70.0,69.17666666666668,74.0,0.0,70.0,,72.0,69.99,,67.0,69.0,1.0,,68.0,68.0,0.0
833,2025-02-06 02:15:00,642.7266666666666,0.0,100.0,84.44666666666666,1404.82,0.0,70.0,69.21,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
834,2025-02-06 02:30:00,641.3133333333334,0.0,100.0,84.71,1406.9366666666665,0.0,70.0,68.97666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
835,2025-02-06 02:45:00,640.6066666666667,0.0,100.0,84.71333333333332,1400.58,0.0,70.0,68.86666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
836,2025-02-06 03:00:00,633.5433333333334,0.0,100.0,84.56,1401.2866666666666,0.0,70.0,69.07333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
837,2025-02-06 03:15:00,637.0766666666667,0.0,100.0,84.45,1399.8733333333332,0.0,70.0,68.78,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
838,2025-02-06 03:30:00,638.4866666666667,0.0,100.0,84.12,1401.993333333333,0.0,70.0,68.91666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
839,2025-02-06 03:45:00,637.0766666666667,0.0,100.0,84.26666666666667,1400.58,0.0,70.0,68.81666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
840,2025-02-06 04:00:00,635.6666666666666,0.0,100.0,84.27666666666667,1399.8733333333332,0.0,70.0,68.86666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
841,2025-02-06 04:15:00,634.2533333333332,0.0,100.0,83.50666666666667,1399.1666666666667,0.0,70.0,68.7,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
842,2025-02-06 04:30:00,635.66,0.0,100.0,83.02333333333333,1391.4,0.0,70.0,67.93333333333334,74.0,0.0,70.0,,72.0,70.02666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
843,2025-02-06 04:45:00,633.5466666666666,0.0,100.0,82.77333333333333,1387.16,0.0,70.0,67.68,74.0,0.0,70.0,,72.0,70.03333333333335,,67.0,69.0,1.0,,68.0,68.0,0.0
844,2025-02-06 05:00:00,641.3133333333334,0.0,100.0,81.89,1397.0466666666664,0.0,70.0,68.46666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
845,2025-02-06 05:15:00,630.01,0.0,100.0,83.39333333333333,1397.0466666666664,0.0,70.0,68.59333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
846,2025-02-06 05:30:00,634.2533333333333,0.0,100.0,83.0,1397.753333333333,0.0,70.0,68.54666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
847,2025-02-06 05:45:00,632.84,0.0,100.0,82.75,1395.6333333333332,0.0,70.0,68.51333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
848,2025-02-06 06:00:00,632.1333333333333,0.0,100.0,82.89,1377.9800000000002,0.0,70.0,66.83666666666666,74.0,0.0,70.0,,72.0,70.06,,67.0,69.0,1.0,,68.0,68.0,0.0
849,2025-02-06 06:15:00,639.1933333333333,0.0,100.0,82.00333333333333,1378.6866666666667,0.0,70.0,67.04,74.0,0.0,70.0,,72.0,70.04,,67.0,69.0,1.0,,68.0,68.0,0.0
850,2025-02-06 06:30:00,634.25,0.0,100.0,82.08666666666666,1389.2833333333335,0.0,70.0,67.71,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
851,2025-02-06 06:45:00,630.0133333333333,0.0,100.0,81.98666666666666,1375.1533333333334,0.0,70.0,66.75666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
852,2025-02-06 07:00:00,630.0133333333333,0.0,100.0,82.24,1380.0966666666666,0.0,70.0,66.58,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
853,2025-02-06 07:15:00,637.78,0.0,100.0,82.23333333333333,1369.503333333333,0.0,70.0,66.17333333333333,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
854,2025-02-06 07:30:00,632.8433333333332,0.0,100.0,82.57333333333334,1351.14,0.0,70.0,64.70333333333333,74.0,0.0,70.0,,72.0,70.09666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
855,2025-02-06 07:45:00,634.25,0.0,100.0,82.67,1334.1866666666667,0.0,70.0,63.10333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
856,2025-02-06 08:00:00,628.6,0.0,100.0,80.94,1329.243333333333,0.0,70.0,62.73666666666667,74.0,0.0,70.0,,72.0,70.09,,67.0,69.0,1.0,,68.0,68.0,0.0
857,2025-02-06 08:15:00,646.2566666666667,0.0,100.0,81.87666666666667,1336.31,0.0,70.0,63.156666666666666,74.0,0.0,70.0,,72.0,70.04,,67.0,69.0,1.0,,68.0,68.0,0.0
858,2025-02-06 08:30:00,703.4699999999999,0.0,100.0,80.62333333333333,1324.3,0.0,70.0,62.19,74.0,0.0,70.0,,72.0,70.05666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
859,2025-02-06 08:45:00,1056.6166666666668,0.0,100.0,79.68666666666667,1322.8866666666663,0.0,70.0,62.28333333333333,74.0,0.0,70.0,,72.0,70.03,,67.0,69.0,1.0,,68.0,68.0,0.0
860,2025-02-06 09:00:00,1174.5633333333333,0.0,100.0,77.97,1309.4666666666665,0.0,70.0,61.09333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
861,2025-02-06 09:15:00,1109.5866666666668,0.0,100.0,77.93666666666667,1243.0733333333335,0.0,70.0,55.53666666666667,74.0,0.0,70.0,,72.0,70.29333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
862,2025-02-06 09:30:00,1105.35,0.0,100.0,76.21333333333332,1186.57,0.0,70.0,50.48333333333333,74.0,0.0,70.0,,72.0,70.39,,67.0,69.0,1.0,,68.0,68.0,0.0
863,2025-02-06 09:45:00,1122.3,0.0,100.0,75.83999999999999,1179.513333333333,0.0,70.0,49.93666666666667,74.0,0.0,70.0,,72.0,70.29333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
864,2025-02-06 10:00:00,1127.243333333333,0.0,100.0,74.29333333333334,1171.0333333333335,0.0,70.0,49.10666666666666,74.0,0.0,70.0,,72.0,70.22666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
865,2025-02-06 10:15:00,1138.5433333333333,0.0,100.0,74.43333333333334,1171.74,0.0,70.0,49.32666666666668,74.0,0.0,70.0,,72.0,70.16333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
866,2025-02-06 10:30:00,1144.9,0.0,100.0,76.14333333333333,1185.87,0.0,70.0,50.55,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
867,2025-02-06 10:45:00,1128.6566666666668,0.0,100.0,75.84333333333333,1192.93,0.0,70.0,51.10333333333333,74.0,0.0,70.0,,72.0,70.02,,67.0,69.0,1.0,,68.0,68.0,0.0
868,2025-02-06 11:00:00,1142.7833333333333,0.0,100.0,74.16333333333334,1177.39,0.0,70.0,50.04,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
869,2025-02-06 11:15:00,1137.13,0.0,100.0,74.02333333333333,1175.27,0.0,70.0,49.49,74.0,0.0,70.0,,72.0,70.05333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
870,2025-02-06 11:30:00,1132.1866666666667,0.0,100.0,75.16,1180.2166666666667,0.0,70.0,50.03333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
871,2025-02-06 11:45:00,1159.03,0.0,100.0,75.78666666666668,1196.46,0.0,70.0,50.97,74.0,0.0,70.0,,72.0,69.94333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
872,2025-02-06 12:00:00,1144.1933333333334,0.0,100.0,75.28333333333335,1252.9633333333334,0.0,70.0,56.13666666666666,74.0,0.0,70.0,,72.0,69.75333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
873,2025-02-06 12:15:00,1166.7933333333333,0.0,100.0,76.33333333333333,1328.54,0.0,70.0,62.52666666666666,74.0,0.0,70.0,,72.0,69.56333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
874,2025-02-06 12:30:00,1179.51,0.0,100.0,77.95333333333333,1404.1133333333337,0.0,70.0,69.22666666666667,74.0,0.0,70.0,,72.0,69.40666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
875,2025-02-06 12:45:00,1241.6633333333332,0.0,100.0,80.39,1466.9733333333334,0.0,70.0,74.43,74.0,0.0,70.0,,72.0,69.38666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
876,2025-02-06 13:00:00,1184.45,0.0,100.0,81.72,1487.4533333333331,0.0,70.0,76.26,74.0,0.0,70.0,,72.0,69.5,,67.0,69.0,1.0,,68.0,68.0,0.0
877,2025-02-06 13:15:00,1032.6,0.0,100.0,82.82000000000001,1483.2166666666665,0.0,70.0,75.64,74.0,0.0,70.0,,72.0,69.67,,67.0,69.0,1.0,,68.0,68.0,0.0
878,2025-02-06 13:30:00,1003.6433333333332,0.0,100.0,82.63,1474.74,0.0,70.0,75.36,74.0,0.0,70.0,,72.0,69.78333333333335,,67.0,69.0,1.0,,68.0,68.0,0.0
879,2025-02-06 13:45:00,984.5733333333332,0.0,100.0,82.32666666666667,1472.6233333333332,0.0,70.0,74.81666666666666,74.0,0.0,70.0,,72.0,69.86666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
880,2025-02-06 14:00:00,995.87,0.0,100.0,81.27,1481.1,0.0,70.0,75.11,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,68.0,68.0,0.0
881,2025-02-06 14:15:00,940.7825,0.0,100.0,83.03999999999999,1480.04,0.0,70.0,75.91,74.0,0.0,70.0,,72.0,69.8975,,67.0,69.0,1.0,,68.0,68.0,0.0
882,2025-02-06 14:30:00,946.4333333333334,0.0,100.0,82.62333333333333,1481.0966666666666,0.0,70.0,75.80333333333334,74.0,0.0,70.0,,72.0,69.91333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
883,2025-02-06 14:45:00,924.8875,0.0,100.0,82.38499999999999,1473.6799999999998,0.0,70.0,75.10249999999999,74.0,0.0,70.0,,72.0,69.97,,67.0,69.0,1.0,,68.0,68.0,0.0
884,2025-02-06 15:00:00,924.54,0.0,100.0,81.7,1465.5600000000002,0.0,70.0,74.54333333333334,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
885,2025-02-06 15:15:00,920.3,0.0,100.0,83.06666666666666,1471.9133333333332,0.0,70.0,74.96333333333332,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
886,2025-02-06 15:30:00,919.5933333333334,0.0,100.0,82.41333333333334,1472.62,0.0,70.0,74.95,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
887,2025-02-06 15:45:00,917.4766666666668,0.0,100.0,81.82000000000001,1471.2066666666667,0.0,70.0,74.86333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
888,2025-02-06 16:00:00,924.89,0.0,100.0,82.175,1460.965,0.0,70.0,74.015,74.0,0.0,70.0,,72.0,70.035,,67.0,69.0,1.0,,68.0,68.0,0.0
889,2025-02-06 16:15:00,914.83,0.0,100.0,81.085,1470.5,0.0,70.0,74.615,74.0,0.0,70.0,,72.0,69.985,,67.0,69.0,1.0,,68.0,68.0,0.0
890,2025-02-06 16:30:00,916.77,0.0,100.0,81.40666666666667,1470.5,0.0,70.0,74.75333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
891,2025-02-06 16:45:00,918.89,0.0,100.0,81.46,1463.4366666666665,0.0,70.0,74.10000000000001,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
892,2025-02-06 17:00:00,918.8866666666668,0.0,100.0,81.83333333333333,1436.6033333333337,0.0,70.0,71.91000000000001,74.0,0.0,70.0,,72.0,70.10666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
893,2025-02-06 17:15:00,913.2366666666668,0.0,100.0,80.14333333333333,1392.8100000000002,0.0,70.0,68.42666666666666,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
894,2025-02-06 17:30:00,915.3566666666668,0.0,100.0,80.20666666666666,1395.6366666666663,0.0,70.0,68.60666666666667,74.0,0.0,70.0,,72.0,70.15666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
895,2025-02-06 17:45:00,911.1166666666668,0.0,100.0,79.58999999999999,1395.6366666666663,0.0,70.0,68.19333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
896,2025-02-06 18:00:00,919.5933333333332,0.0,100.0,79.16,1379.39,0.0,70.0,67.03,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
897,2025-02-06 18:15:00,926.6533333333332,0.0,100.0,79.10666666666667,1359.6166666666668,0.0,70.0,65.14999999999999,74.0,0.0,70.0,,72.0,70.14666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
898,2025-02-06 18:30:00,933.72,0.0,100.0,79.22333333333333,1351.14,0.0,70.0,64.64666666666666,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
899,2025-02-06 18:45:00,939.37,0.0,100.0,78.88333333333333,1330.6566666666668,0.0,70.0,62.84666666666666,74.0,0.0,70.0,,72.0,70.14999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
900,2025-02-06 19:00:00,941.49,0.0,100.0,78.78666666666668,1327.1266666666668,0.0,70.0,62.63666666666666,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,68.0,68.0,0.0
901,2025-02-06 19:15:00,940.7833333333332,0.0,100.0,78.77666666666667,1336.3100000000002,0.0,70.0,63.38666666666666,74.0,0.0,70.0,,72.0,70.04,,67.0,69.0,1.0,,68.0,68.0,0.0
902,2025-02-06 19:30:00,939.37,0.0,100.0,78.58,1354.67,0.0,70.0,64.78666666666668,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
903,2025-02-06 19:45:00,941.49,0.0,100.0,78.30666666666667,1384.3333333333333,0.0,70.0,67.43666666666667,74.0,0.0,70.0,,72.0,69.85666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
904,2025-02-06 20:00:00,939.3666666666668,0.0,100.0,79.18333333333334,1394.2233333333334,0.0,70.0,68.10666666666667,74.0,0.0,70.0,,72.0,69.87666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
905,2025-02-06 20:15:00,944.3133333333334,0.0,100.0,79.19333333333333,1385.746666666667,0.0,70.0,67.67333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
906,2025-02-06 20:30:00,923.83,0.0,100.0,79.31666666666666,1395.6333333333332,0.0,70.0,68.38333333333334,74.0,0.0,70.0,,72.0,69.92333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
907,2025-02-06 20:45:00,925.9533333333331,0.0,100.0,79.03333333333333,1395.6366666666663,0.0,70.0,68.44666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
908,2025-02-06 21:00:00,932.3066666666668,0.0,100.0,79.30666666666667,1393.513333333333,0.0,70.0,68.28333333333333,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
909,2025-02-06 21:15:00,921.71,0.0,100.0,79.50666666666667,1396.34,0.0,70.0,68.38,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
910,2025-02-06 21:30:00,904.7633333333332,0.0,100.0,79.49,1394.22,0.0,70.0,68.19333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
911,2025-02-06 21:45:00,909.0,0.0,100.0,79.67666666666666,1396.34,0.0,70.0,68.39999999999999,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
912,2025-02-06 22:00:00,906.88,0.0,100.0,79.41000000000001,1394.22,0.0,70.0,68.32,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
913,2025-02-06 22:15:00,911.12,0.0,100.0,79.09333333333335,1392.8100000000002,0.0,70.0,68.14666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
914,2025-02-06 22:30:00,914.65,0.0,100.0,79.99333333333334,1401.2866666666666,0.0,70.0,68.77333333333333,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
915,2025-02-06 22:45:00,913.9433333333332,0.0,100.0,80.3,1401.993333333333,0.0,70.0,68.96333333333332,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
916,2025-02-06 23:00:00,892.7533333333334,0.0,100.0,80.71,1437.3066666666666,0.0,70.0,71.97666666666667,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,68.0,68.0,0.0
917,2025-02-06 23:15:00,885.6933333333333,0.0,100.0,80.94666666666667,1441.5433333333333,0.0,70.0,72.31,74.0,0.0,70.0,,72.0,69.88666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
918,2025-02-06 23:30:00,868.74,0.0,100.0,81.235,1465.205,0.0,70.0,74.19,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,68.0,68.0,0.0
919,2025-02-06 23:45:00,859.5600000000001,0.0,100.0,82.53333333333335,1466.97,0.0,70.0,74.56666666666666,74.0,0.0,70.0,,72.0,69.87333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
920,2025-02-07 00:00:00,786.1033333333334,0.0,100.0,83.36,1466.9733333333334,0.0,70.0,74.42999999999999,74.0,0.0,70.0,,72.0,69.91000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
921,2025-02-07 00:15:00,747.2599999999999,0.0,100.0,82.76666666666667,1454.256666666667,0.0,70.0,73.45,74.0,0.0,70.0,,72.0,69.98333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
922,2025-02-07 00:30:00,712.65,0.0,100.0,82.94666666666666,1422.4766666666667,0.0,70.0,70.56333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
923,2025-02-07 00:45:00,698.5233333333334,0.0,100.0,83.20333333333333,1409.0566666666666,0.0,70.0,69.38333333333334,74.0,0.0,70.0,,72.0,70.12666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
924,2025-02-07 01:00:00,692.8733333333333,0.0,100.0,83.07333333333334,1410.47,0.0,70.0,69.71333333333332,74.0,0.0,70.0,,72.0,70.05333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
925,2025-02-07 01:15:00,691.4633333333333,0.0,100.0,83.31,1430.9533333333336,0.0,70.0,71.47,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
926,2025-02-07 01:30:00,696.4033333333333,0.0,100.0,83.20666666666666,1459.91,0.0,70.0,73.78333333333332,74.0,0.0,70.0,,72.0,69.87333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
927,2025-02-07 01:45:00,694.9900000000001,0.0,100.0,84.01333333333334,1465.5600000000002,0.0,70.0,74.65333333333332,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
928,2025-02-07 02:00:00,680.16,0.0,100.0,83.48333333333333,1457.79,0.0,70.0,73.64,74.0,0.0,70.0,,72.0,69.92666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
929,2025-02-07 02:15:00,684.4,0.0,100.0,83.48,1453.55,0.0,70.0,73.56666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
930,2025-02-07 02:30:00,694.2833333333333,0.0,100.0,84.74666666666667,1476.86,0.0,70.0,75.07,74.0,0.0,70.0,,72.0,69.90333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
931,2025-02-07 02:45:00,694.9900000000001,0.0,100.0,83.87,1465.5566666666666,0.0,70.0,74.46666666666665,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
932,2025-02-07 03:00:00,692.8733333333333,0.0,100.0,85.75,1474.0333333333335,0.0,70.0,74.89666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
933,2025-02-07 03:15:00,690.0500000000001,0.0,100.0,86.08666666666666,1473.3266666666666,0.0,70.0,75.11999999999999,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
934,2025-02-07 03:30:00,682.28,0.0,100.0,84.94,1479.6866666666665,0.0,70.0,75.33333333333333,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
935,2025-02-07 03:45:00,683.6899999999999,0.0,100.0,84.95666666666666,1469.09,0.0,70.0,74.84666666666668,74.0,0.0,70.0,,72.0,69.99333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
936,2025-02-07 04:00:00,678.7466666666666,0.0,100.0,85.63333333333333,1474.0333333333335,0.0,70.0,75.11333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
937,2025-02-07 04:15:00,679.4533333333333,0.0,100.0,86.63333333333333,1474.7399999999998,0.0,70.0,75.11,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
938,2025-02-07 04:30:00,665.33,0.0,100.0,86.01666666666667,1474.7399999999998,0.0,70.0,75.23,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
939,2025-02-07 04:45:00,670.2733333333334,0.0,100.0,85.07666666666667,1472.62,0.0,70.0,74.97,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
940,2025-02-07 05:00:00,678.04,0.0,100.0,86.10333333333334,1473.3266666666666,0.0,70.0,74.94,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
941,2025-02-07 05:15:00,668.1533333333333,0.0,100.0,86.14333333333333,1476.1533333333334,0.0,70.0,75.25333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
942,2025-02-07 05:30:00,663.9166666666666,0.0,100.0,86.99333333333334,1474.74,0.0,70.0,75.14,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
943,2025-02-07 05:45:00,664.62,0.0,100.0,86.12666666666667,1471.21,0.0,70.0,74.99333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
944,2025-02-07 06:00:00,663.9133333333333,0.0,100.0,85.92666666666666,1471.9133333333332,0.0,70.0,75.02666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
945,2025-02-07 06:15:00,659.6766666666667,0.0,100.0,86.87666666666667,1475.4466666666667,0.0,70.0,75.24666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
946,2025-02-07 06:30:00,661.7966666666667,0.0,100.0,86.67999999999999,1474.7399999999998,0.0,70.0,75.28666666666668,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
947,2025-02-07 06:45:00,668.1533333333333,0.0,100.0,86.08333333333333,1474.0333333333335,0.0,70.0,74.68,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
948,2025-02-07 07:00:00,658.97,0.0,100.0,86.92333333333333,1476.86,0.0,70.0,75.34,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
949,2025-02-07 07:15:00,666.0366666666667,0.0,100.0,86.96,1477.5666666666666,0.0,70.0,75.32,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
950,2025-02-07 07:30:00,663.2066666666666,0.0,100.0,86.93333333333334,1482.51,0.0,70.0,75.95333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
951,2025-02-07 07:45:00,669.5633333333334,0.0,100.0,85.96333333333332,1477.5666666666666,0.0,70.0,75.39666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
952,2025-02-07 08:00:00,664.6233333333333,0.0,100.0,86.54666666666667,1498.753333333333,0.0,70.0,77.31666666666666,74.0,0.0,70.0,,72.0,69.91000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
953,2025-02-07 08:15:00,652.615,0.0,100.0,86.6,1519.2399999999998,0.0,70.0,78.91,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,68.0,68.0,0.0
954,2025-02-07 08:30:00,660.03,0.0,100.0,86.52250000000001,1532.48,0.0,70.0,80.0875,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,68.0,68.0,0.0
955,2025-02-07 08:45:00,667.4466666666667,0.0,100.0,88.63999999999999,1540.4233333333334,0.0,70.0,80.87333333333333,74.0,0.0,70.0,,72.0,69.86999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
956,2025-02-07 09:00:00,659.68,0.0,100.0,88.43666666666667,1544.6633333333332,0.0,70.0,80.74,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
957,2025-02-07 09:15:00,661.8000000000001,0.0,100.0,88.83,1555.256666666667,0.0,70.0,82.02666666666666,74.0,0.0,70.0,,72.0,69.89999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
958,2025-02-07 09:30:00,664.6233333333333,0.0,100.0,89.73666666666668,1561.6133333333337,0.0,70.0,82.36333333333333,74.0,0.0,70.0,,72.0,69.91666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
959,2025-02-07 09:45:00,667.4466666666667,0.0,100.0,89.87666666666667,1555.9666666666665,0.0,70.0,82.17,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
960,2025-02-07 10:00:00,658.97,0.0,100.0,89.56666666666666,1567.97,0.0,70.0,83.30666666666667,74.0,0.0,70.0,,72.0,69.91,,67.0,69.0,1.0,,68.0,68.0,0.0
961,2025-02-07 10:15:00,668.86,0.0,100.0,89.62666666666667,1563.0266666666666,0.0,70.0,83.14999999999999,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
962,2025-02-07 10:30:00,661.7966666666667,0.0,100.0,89.57,1571.5,0.0,70.0,83.42,74.0,0.0,70.0,,72.0,69.94333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
963,2025-02-07 10:45:00,658.97,0.0,100.0,89.24333333333334,1565.8533333333337,0.0,70.0,82.8,74.0,0.0,70.0,,72.0,69.99666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
964,2025-02-07 11:00:00,673.8033333333333,0.0,100.0,89.25999999999999,1576.4466666666667,0.0,70.0,83.75333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
965,2025-02-07 11:15:00,668.1533333333333,0.0,100.0,89.18666666666667,1572.9166666666667,0.0,70.0,83.44666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
966,2025-02-07 11:30:00,665.33,0.0,100.0,89.17333333333333,1594.1033333333337,0.0,70.0,84.91666666666667,74.0,0.0,70.0,,72.0,69.91333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
967,2025-02-07 11:45:00,663.9133333333333,0.0,100.0,88.97666666666667,1579.9800000000002,0.0,70.0,83.92,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
968,2025-02-07 12:00:00,665.33,0.0,100.0,88.92,1585.6266666666668,0.0,70.0,84.78,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
969,2025-02-07 12:15:00,665.3266666666667,0.0,100.0,89.87666666666667,1615.2966666666664,0.0,70.0,86.94333333333333,74.0,0.0,70.0,,72.0,69.85333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
970,2025-02-07 12:30:00,667.4466666666667,0.0,100.0,89.82666666666667,1608.2266666666667,0.0,70.0,86.48666666666668,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
