,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
1258,2025-02-10 12:30:00,673.0966666666667,0.0,100.0,86.54,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36,,67.0,69.0,1.0,,68.0,68.0,0.0
1259,2025-02-10 12:45:00,668.86,0.0,100.0,86.41666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1260,2025-02-10 13:00:00,676.6266666666667,0.0,100.0,86.41666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1261,2025-02-10 13:15:00,680.16,0.0,100.0,86.46333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,67.0,69.0,1.0,,68.0,68.0,0.0
1262,2025-02-10 13:30:00,682.28,0.0,100.0,86.69666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1263,2025-02-10 13:45:00,673.8033333333333,0.0,100.0,86.58333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1264,2025-02-10 14:00:00,678.04,0.0,100.0,86.96666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1265,2025-02-10 14:15:00,675.92,0.0,100.0,87.19666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1266,2025-02-10 14:30:00,674.5066666666667,0.0,100.0,87.47666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1267,2025-02-10 14:45:00,675.9233333333333,0.0,100.0,87.89,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1268,2025-02-10 15:00:00,678.7466666666666,0.0,100.0,88.03000000000002,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.90333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
1269,2025-02-10 15:15:00,679.4499999999999,0.0,100.0,88.18,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1270,2025-02-10 15:30:00,673.0966666666667,0.0,100.0,88.67666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1271,2025-02-10 15:45:00,670.2733333333334,0.0,100.0,88.92333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1272,2025-02-10 16:00:00,681.5733333333333,0.0,100.0,89.24000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1273,2025-02-10 16:15:00,669.5633333333334,0.0,100.0,89.62,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,68.0,68.0,0.0
1274,2025-02-10 16:30:00,675.9233333333333,0.0,100.0,89.95333333333333,1755.14,0.0,70.0,99.14333333333332,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
1275,2025-02-10 16:45:00,670.98,0.0,100.0,88.78000000000002,1714.1766666666665,0.0,70.0,95.69666666666669,74.0,0.0,70.0,,72.0,70.15666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
1276,2025-02-10 17:00:00,676.63,0.0,100.0,86.15666666666668,1679.5633333333335,0.0,70.0,92.87333333333332,74.0,0.0,70.0,,72.0,70.22666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1277,2025-02-10 17:15:00,668.8566666666667,0.0,100.0,85.79,1662.6133333333337,0.0,70.0,91.44666666666666,74.0,0.0,70.0,,72.0,70.22,,67.0,69.0,1.0,,68.0,68.0,0.0
1278,2025-02-10 17:30:00,666.74,0.0,100.0,85.64666666666666,1617.4133333333332,0.0,70.0,88.18666666666667,74.0,0.0,70.0,,72.0,70.27999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
1279,2025-02-10 17:45:00,670.2733333333334,0.0,100.0,84.15333333333334,1587.04,0.0,70.0,84.67999999999999,74.0,0.0,70.0,,72.0,70.33666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1280,2025-02-10 18:00:00,668.15,0.0,100.0,84.12333333333333,1566.5600000000002,0.0,70.0,83.14666666666666,74.0,0.0,70.0,,72.0,70.28666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
1281,2025-02-10 18:15:00,660.3833333333333,0.0,100.0,84.36666666666667,1584.2133333333334,0.0,70.0,84.49666666666667,74.0,0.0,70.0,,72.0,70.14,,67.0,69.0,1.0,,68.0,68.0,0.0
1282,2025-02-10 18:30:00,666.03,0.0,100.0,84.5,1579.2733333333333,0.0,70.0,84.14999999999999,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,68.0,68.0,0.0
1283,2025-02-10 18:45:00,663.9166666666666,0.0,100.0,84.58999999999999,1572.9166666666667,0.0,70.0,83.90666666666668,74.0,0.0,70.0,,72.0,70.07333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1284,2025-02-10 19:00:00,666.74,0.0,100.0,84.82333333333334,1575.0333333333335,0.0,70.0,83.79333333333334,74.0,0.0,70.0,,72.0,70.05333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1285,2025-02-10 19:15:00,658.97,0.0,100.0,84.94,1563.0266666666666,0.0,70.0,83.01333333333334,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1286,2025-02-10 19:30:00,665.3266666666667,0.0,100.0,85.16,1567.9733333333334,0.0,70.0,82.72,74.0,0.0,70.0,,72.0,70.05,,67.0,69.0,1.0,,68.0,68.0,0.0
1287,2025-02-10 19:45:00,664.6233333333333,0.0,100.0,84.61333333333333,1555.256666666667,0.0,70.0,81.98333333333333,74.0,0.0,70.0,,72.0,70.07,,67.0,69.0,1.0,,68.0,68.0,0.0
1288,2025-02-10 20:00:00,666.0333333333333,0.0,100.0,83.92,1547.49,0.0,70.0,81.22333333333334,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1289,2025-02-10 20:15:00,670.9766666666666,0.0,100.0,84.86666666666667,1551.7266666666667,0.0,70.0,81.60333333333334,74.0,0.0,70.0,,72.0,70.02666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1290,2025-02-10 20:30:00,670.9766666666666,0.0,100.0,84.23666666666666,1546.7833333333335,0.0,70.0,81.12333333333333,74.0,0.0,70.0,,72.0,70.02666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1291,2025-02-10 20:45:00,672.39,0.0,100.0,84.18,1541.1333333333332,0.0,70.0,80.86,74.0,0.0,70.0,,72.0,70.02,,67.0,69.0,1.0,,68.0,68.0,0.0
1292,2025-02-10 21:00:00,680.1633333333333,0.0,100.0,84.62333333333333,1544.6633333333332,0.0,70.0,81.00333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1293,2025-02-10 21:15:00,676.63,0.0,100.0,84.57333333333334,1542.5433333333333,0.0,70.0,80.95333333333333,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
1294,2025-02-10 21:30:00,673.0966666666667,0.0,100.0,83.31666666666666,1539.7166666666665,0.0,70.0,80.57333333333332,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1295,2025-02-10 21:45:00,675.92,0.0,100.0,84.03666666666668,1543.25,0.0,70.0,81.00333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1296,2025-02-10 22:00:00,672.39,0.0,100.0,83.33666666666666,1545.3666666666668,0.0,70.0,81.23,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1297,2025-02-10 22:15:00,675.92,0.0,100.0,84.06,1546.78,0.0,70.0,81.42,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1298,2025-02-10 22:30:00,667.45,0.0,100.0,84.91333333333334,1550.3133333333335,0.0,70.0,81.75999999999999,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1299,2025-02-10 22:45:00,672.39,0.0,100.0,84.76666666666667,1572.9166666666667,0.0,70.0,83.46666666666667,74.0,0.0,70.0,,72.0,69.88666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1300,2025-02-10 23:00:00,675.9233333333333,0.0,100.0,84.45333333333333,1592.6899999999998,0.0,70.0,85.3,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1301,2025-02-10 23:15:00,672.39,0.0,100.0,84.95666666666666,1618.12,0.0,70.0,87.58333333333333,74.0,0.0,70.0,,72.0,69.79,,67.0,69.0,1.0,,68.0,68.0,0.0
1302,2025-02-10 23:30:00,667.45,0.0,100.0,86.36,1640.013333333333,0.0,70.0,89.25333333333333,74.0,0.0,70.0,,72.0,69.76666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1303,2025-02-10 23:45:00,670.2733333333334,0.0,100.0,86.18666666666667,1677.4466666666667,0.0,70.0,92.66,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,68.0,68.0,0.0
1304,2025-02-11 00:00:00,668.86,0.0,100.0,89.23333333333333,1690.16,0.0,70.0,93.40666666666668,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,68.0,68.0,0.0
1305,2025-02-11 00:15:00,665.3266666666667,0.0,100.0,90.27666666666666,1711.35,0.0,70.0,95.29,74.0,0.0,70.0,,72.0,69.74666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1306,2025-02-11 00:30:00,668.1566666666668,0.0,100.0,89.19,1694.3966666666668,0.0,70.0,93.99333333333334,74.0,0.0,70.0,,72.0,69.86333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1307,2025-02-11 00:45:00,661.7966666666666,0.0,100.0,90.56333333333332,1712.0566666666666,0.0,70.0,95.45,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1308,2025-02-11 01:00:00,670.2733333333334,0.0,100.0,90.33,1721.9433333333334,0.0,70.0,96.37,74.0,0.0,70.0,,72.0,69.86333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1309,2025-02-11 01:15:00,671.6833333333333,0.0,100.0,90.48333333333332,1709.2300000000002,0.0,70.0,95.61666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
1310,2025-02-11 01:30:00,663.9166666666666,0.0,100.0,90.42,1738.8966666666668,0.0,70.0,97.79666666666668,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,68.0,68.0,0.0
1311,2025-02-11 01:45:00,662.5033333333334,0.0,100.0,90.37333333333332,1754.43,0.0,70.0,99.17666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1312,2025-02-11 02:00:00,664.62,0.0,100.0,90.15333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1313,2025-02-11 02:15:00,661.7966666666667,0.0,100.0,90.33666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1314,2025-02-11 02:30:00,663.9166666666666,0.0,100.0,90.36,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1315,2025-02-11 02:45:00,668.15,0.0,100.0,90.39333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
1316,2025-02-11 03:00:00,670.2733333333334,0.0,100.0,90.39333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1317,2025-02-11 03:15:00,663.21,0.0,100.0,90.43333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
1318,2025-02-11 03:30:00,662.5033333333334,0.0,100.0,90.32333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1319,2025-02-11 03:45:00,669.5666666666667,0.0,100.0,90.28666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1320,2025-02-11 04:00:00,666.0366666666667,0.0,100.0,90.39666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,68.0,68.0,0.0
1321,2025-02-11 04:15:00,665.3266666666667,0.0,100.0,90.28333333333336,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1322,2025-02-11 04:30:00,661.09,0.0,100.0,90.32666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1323,2025-02-11 04:45:00,659.6766666666666,0.0,100.0,90.39333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1324,2025-02-11 05:00:00,670.27,0.0,100.0,90.32666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1325,2025-02-11 05:15:00,655.44,0.0,100.0,90.69333333333331,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1326,2025-02-11 05:30:00,655.44,0.0,100.0,90.52,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1327,2025-02-11 05:45:00,668.8633333333333,0.0,100.0,90.50333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
1328,2025-02-11 06:00:00,653.32,0.0,100.0,90.66333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,68.0,68.0,
1329,2025-02-11 06:15:00,659.68,0.0,100.0,90.56666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,68.0,68.0,
1330,2025-02-11 06:30:00,666.0366666666667,0.0,100.0,90.45333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80666666666666,,67.0,69.0,1.0,,68.0,68.0,
1331,2025-02-11 06:45:00,662.5033333333334,0.0,100.0,90.57333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74666666666667,,67.0,69.0,1.0,,68.0,68.0,
1332,2025-02-11 07:00:00,661.7966666666667,0.0,100.0,90.39333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,68.0,68.0,
1333,2025-02-11 07:15:00,661.09,0.0,100.0,90.58333333333331,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,68.0,68.0,
1334,2025-02-11 07:30:00,661.7966666666667,0.0,100.0,90.43,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,67.0,69.0,1.0,,68.0,68.0,
1335,2025-02-11 07:45:00,652.6133333333333,0.0,100.0,90.42666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,
1336,2025-02-11 08:00:00,661.7966666666667,0.0,100.0,90.63333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,68.0,68.0,
1337,2025-02-11 08:15:00,655.44,0.0,100.0,90.61666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,
1338,2025-02-11 08:30:00,659.68,0.0,100.0,90.68,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,
1339,2025-02-11 08:45:00,656.8533333333334,0.0,100.0,90.61333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,
1340,2025-02-11 09:00:00,654.7366666666667,0.0,100.0,90.64666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,
1341,2025-02-11 09:15:00,653.32,0.0,100.0,90.57333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,
1342,2025-02-11 09:30:00,666.0333333333333,0.0,100.0,90.00666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,68.0,68.0,
1343,2025-02-11 09:45:00,666.0366666666667,0.0,100.0,89.86333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,68.0,68.0,
1344,2025-02-11 10:00:00,663.21,0.0,100.0,89.735,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69999999999999,,67.0,69.0,1.0,,68.0,68.0,
1345,2025-02-11 10:15:00,653.32,0.0,100.0,89.49666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67333333333333,,67.0,69.0,1.0,,68.0,68.0,
1346,2025-02-11 10:30:00,656.1466666666666,0.0,100.0,89.35666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61333333333333,,67.0,69.0,1.0,,68.0,68.0,
1347,2025-02-11 10:45:00,658.97,0.0,100.0,89.29333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,67.0,69.0,1.0,,68.0,68.0,
1348,2025-02-11 11:00:00,662.5066666666667,0.0,100.0,88.74333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.58333333333333,,67.0,69.0,1.0,,68.0,68.0,
1349,2025-02-11 11:15:00,663.21,0.0,100.0,88.81666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,67.0,69.0,1.0,,68.0,68.0,
1350,2025-02-11 11:30:00,658.9733333333334,0.0,100.0,88.74666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.59666666666666,,67.0,69.0,1.0,,68.0,68.0,
1351,2025-02-11 11:45:00,658.2666666666668,0.0,100.0,88.71,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,67.0,69.0,1.0,,68.0,68.0,
1352,2025-02-11 12:00:00,665.3266666666667,0.0,100.0,88.94333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,67.0,69.0,1.0,,68.0,68.0,
1353,2025-02-11 12:15:00,654.0300000000001,0.0,100.0,88.98666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,67.0,69.0,1.0,,68.0,68.0,
1354,2025-02-11 12:30:00,653.3233333333334,0.0,100.0,88.91000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.5,,67.0,69.0,1.0,,68.0,68.0,
1355,2025-02-11 12:45:00,663.9166666666666,0.0,100.0,88.89666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,68.0,68.0,
1356,2025-02-11 13:00:00,656.8533333333334,0.0,100.0,88.89333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,68.0,68.0,
1357,2025-02-11 13:15:00,659.6766666666667,0.0,100.0,88.94,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,67.0,69.0,1.0,,68.0,68.0,
1358,2025-02-11 13:30:00,656.8533333333334,0.0,100.0,88.93,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45,,67.0,69.0,1.0,,68.0,68.0,
1359,2025-02-11 13:45:00,658.97,0.0,100.0,88.88,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,68.0,68.0,
1360,2025-02-11 14:00:00,663.21,0.0,100.0,88.51666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69333333333333,,67.0,69.0,1.0,,68.0,68.0,
1361,2025-02-11 14:15:00,658.2666666666668,0.0,100.0,88.63333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1362,2025-02-11 14:30:00,660.3866666666667,0.0,100.0,88.95666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
1363,2025-02-11 14:45:00,663.9133333333333,0.0,100.0,88.70333333333333,1763.6166666666668,0.0,70.0,99.99666666666668,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
1364,2025-02-11 15:00:00,645.5533333333333,0.0,100.0,88.85000000000001,1745.25,0.0,70.0,98.27,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1365,2025-02-11 15:15:00,656.1466666666666,0.0,100.0,87.67666666666666,1713.47,0.0,70.0,95.62,74.0,0.0,70.0,,72.0,70.15333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1366,2025-02-11 15:30:00,654.0300000000001,0.0,100.0,86.45,1692.28,0.0,70.0,93.98,74.0,0.0,70.0,,72.0,70.18333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1367,2025-02-11 15:45:00,649.0866666666667,0.0,100.0,84.35666666666667,1659.79,0.0,70.0,91.13,74.0,0.0,70.0,,72.0,70.22333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1368,2025-02-11 16:00:00,659.68,0.0,100.0,84.45,1640.013333333333,0.0,70.0,89.35666666666667,74.0,0.0,70.0,,72.0,70.23,,67.0,69.0,1.0,,68.0,68.0,0.0
1369,2025-02-11 16:15:00,651.2033333333334,0.0,100.0,83.64666666666666,1622.3566666666666,0.0,70.0,87.64,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
1370,2025-02-11 16:30:00,654.0300000000001,0.0,100.0,84.59,1631.54,0.0,70.0,88.57666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1371,2025-02-11 16:45:00,503.5866666666668,0.0,100.0,85.85333333333334,1586.3333333333333,0.0,70.0,85.41666666666667,74.0,0.0,70.0,,72.0,70.23,,67.0,69.0,1.0,,68.0,68.0,0.0
1372,2025-02-11 17:00:00,631.43,0.0,100.0,84.14,1454.9633333333334,0.0,70.0,73.55,74.0,0.0,70.0,,72.0,70.62666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1373,2025-02-11 17:15:00,626.4833333333332,0.0,100.0,84.23333333333333,1463.4399999999998,0.0,70.0,74.13,74.0,0.0,70.0,,72.0,70.39333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1374,2025-02-11 17:30:00,622.95,0.0,100.0,84.29,1462.7333333333331,0.0,70.0,74.10666666666667,74.0,0.0,70.0,,72.0,70.26333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1375,2025-02-11 17:45:00,637.0766666666667,0.0,100.0,84.32000000000001,1451.4333333333334,0.0,70.0,73.2,74.0,0.0,70.0,,72.0,70.21666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
1376,2025-02-11 18:00:00,633.5466666666666,0.0,100.0,84.29666666666667,1425.3033333333333,0.0,70.0,70.97,74.0,0.0,70.0,,72.0,70.24333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1377,2025-02-11 18:15:00,625.07,0.0,100.0,83.32000000000001,1409.0566666666666,0.0,70.0,69.53,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
1378,2025-02-11 18:30:00,630.7233333333332,0.0,100.0,84.33,1413.2933333333333,0.0,70.0,69.68666666666667,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
1379,2025-02-11 18:45:00,625.7766666666666,0.0,100.0,82.92999999999999,1397.0466666666664,0.0,70.0,68.52333333333333,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1380,2025-02-11 19:00:00,632.84,0.0,100.0,84.13333333333334,1413.2933333333333,0.0,70.0,70.08666666666666,74.0,0.0,70.0,,72.0,70.02999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
1381,2025-02-11 19:15:00,627.8966666666666,0.0,100.0,83.51333333333334,1409.0533333333333,0.0,70.0,69.63666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1382,2025-02-11 19:30:00,623.6566666666666,0.0,100.0,84.41666666666667,1410.4666666666665,0.0,70.0,69.77,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
1383,2025-02-11 19:45:00,620.83,0.0,100.0,84.45,1416.1166666666668,0.0,70.0,70.11666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1384,2025-02-11 20:00:00,621.5366666666667,0.0,100.0,83.93666666666667,1410.47,0.0,70.0,69.31666666666666,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
1385,2025-02-11 20:15:00,620.83,0.0,100.0,84.28333333333335,1413.29,0.0,70.0,69.87333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1386,2025-02-11 20:30:00,622.95,0.0,100.0,84.29,1415.41,0.0,70.0,70.15333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1387,2025-02-11 20:45:00,629.3066666666667,0.0,100.0,84.23666666666666,1430.95,0.0,70.0,71.66666666666667,74.0,0.0,70.0,,72.0,69.93333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1388,2025-02-11 21:00:00,627.19,0.0,100.0,84.16666666666667,1428.83,0.0,70.0,71.36333333333333,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
1389,2025-02-11 21:15:00,624.3633333333333,0.0,100.0,84.24,1445.7833333333335,0.0,70.0,72.52333333333333,74.0,0.0,70.0,,72.0,69.90666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1390,2025-02-11 21:30:00,630.0166666666667,0.0,100.0,84.14,1443.6666666666667,0.0,70.0,72.48666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1391,2025-02-11 21:45:00,623.66,0.0,100.0,84.25,1445.0766666666666,0.0,70.0,72.65333333333332,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
1392,2025-02-11 22:00:00,627.1866666666666,0.0,100.0,84.14666666666666,1445.7833333333335,0.0,70.0,72.76333333333334,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
1393,2025-02-11 22:15:00,623.6566666666668,0.0,100.0,84.2,1447.9,0.0,70.0,73.00666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1394,2025-02-11 22:30:00,623.6566666666666,0.0,100.0,85.38666666666666,1464.1466666666668,0.0,70.0,74.14999999999999,74.0,0.0,70.0,,72.0,69.91666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1395,2025-02-11 22:45:00,624.3633333333333,0.0,100.0,86.49333333333334,1476.1566666666668,0.0,70.0,75.16333333333334,74.0,0.0,70.0,,72.0,69.90666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1396,2025-02-11 23:00:00,622.2466666666667,0.0,100.0,85.01666666666667,1468.3866666666663,0.0,70.0,74.67666666666666,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
1397,2025-02-11 23:15:00,627.1899999999999,0.0,100.0,85.06333333333333,1467.6766666666665,0.0,70.0,74.56666666666666,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1398,2025-02-11 23:30:00,622.9499999999999,0.0,100.0,87.08666666666666,1474.0333333333335,0.0,70.0,75.19666666666667,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,68.0,68.0,0.0
1399,2025-02-11 23:45:00,621.5366666666667,0.0,100.0,85.55666666666667,1475.4466666666667,0.0,70.0,75.37333333333333,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
1400,2025-02-12 00:00:00,628.6033333333334,0.0,100.0,85.07666666666667,1470.5,0.0,70.0,74.71666666666665,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1401,2025-02-12 00:15:00,625.7766666666666,0.0,100.0,86.34666666666668,1472.62,0.0,70.0,74.93,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1402,2025-02-12 00:30:00,625.7766666666666,0.0,100.0,86.01333333333334,1471.9133333333332,0.0,70.0,74.89666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1403,2025-02-12 00:45:00,619.4200000000001,0.0,100.0,86.00999999999999,1464.1466666666663,0.0,70.0,74.39666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1404,2025-02-12 01:00:00,627.8966666666666,0.0,100.0,85.78000000000002,1472.62,0.0,70.0,74.92666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1405,2025-02-12 01:15:00,623.66,0.0,100.0,86.22333333333331,1472.62,0.0,70.0,74.87333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1406,2025-02-12 01:30:00,625.7766666666666,0.0,100.0,86.12,1474.74,0.0,70.0,75.18333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1407,2025-02-12 01:45:00,624.3633333333333,0.0,100.0,85.58666666666666,1469.09,0.0,70.0,74.66000000000001,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
1408,2025-02-12 02:00:00,620.1266666666667,0.0,100.0,86.33666666666666,1472.62,0.0,70.0,75.04333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1409,2025-02-12 02:15:00,624.3633333333333,0.0,100.0,86.40333333333332,1472.62,0.0,70.0,74.47,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1410,2025-02-12 02:30:00,623.6566666666668,0.0,100.0,85.64999999999999,1469.0866666666668,0.0,70.0,74.65333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1411,2025-02-12 02:45:00,627.19,0.0,100.0,85.83999999999999,1465.5566666666666,0.0,70.0,74.38333333333334,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
1412,2025-02-12 03:00:00,627.8966666666666,0.0,100.0,85.46,1470.5,0.0,70.0,74.84333333333332,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1413,2025-02-12 03:15:00,618.0066666666667,0.0,100.0,86.29,1470.503333333333,0.0,70.0,75.15666666666667,74.0,0.0,70.0,,72.0,69.96333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1414,2025-02-12 03:30:00,619.4200000000001,0.0,100.0,85.99333333333334,1475.4466666666667,0.0,70.0,75.14999999999999,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1415,2025-02-12 03:45:00,621.54,0.0,100.0,85.57666666666667,1470.5,0.0,70.0,74.90666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1416,2025-02-12 04:00:00,622.2433333333333,0.0,100.0,85.64999999999999,1471.9133333333332,0.0,70.0,74.81666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1417,2025-02-12 04:15:00,620.83,0.0,100.0,86.52333333333333,1471.9133333333332,0.0,70.0,74.87333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1418,2025-02-12 04:30:00,624.3633333333333,0.0,100.0,85.01666666666667,1474.7399999999998,0.0,70.0,74.89999999999999,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1419,2025-02-12 04:45:00,617.3000000000001,0.0,100.0,84.80666666666667,1459.9066666666668,0.0,70.0,73.49666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1420,2025-02-12 05:00:00,630.0166666666667,0.0,100.0,85.34666666666665,1471.2066666666667,0.0,70.0,74.83666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1421,2025-02-12 05:15:00,623.6566666666668,0.0,100.0,85.79666666666667,1470.5,0.0,70.0,74.82333333333332,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1422,2025-02-12 05:30:00,620.1233333333333,0.0,100.0,85.49333333333334,1466.97,0.0,70.0,74.66666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1423,2025-02-12 05:45:00,622.9533333333334,0.0,100.0,86.09666666666665,1464.1433333333334,0.0,70.0,74.26333333333334,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
1424,2025-02-12 06:00:00,620.1266666666667,0.0,100.0,86.15666666666668,1471.9133333333332,0.0,70.0,74.8,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1425,2025-02-12 06:15:00,622.95,0.0,100.0,86.36333333333333,1469.7966666666664,0.0,70.0,74.65666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1426,2025-02-12 06:30:00,621.54,0.0,100.0,85.99666666666667,1473.3266666666666,0.0,70.0,75.0,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1427,2025-02-12 06:45:00,623.6566666666668,0.0,100.0,85.01666666666667,1466.263333333333,0.0,70.0,74.58999999999999,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
1428,2025-02-12 07:00:00,618.0066666666667,0.0,100.0,86.44666666666667,1472.62,0.0,70.0,75.03,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1429,2025-02-12 07:15:00,617.3000000000001,0.0,100.0,85.40333333333332,1464.1433333333334,0.0,70.0,74.17666666666668,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
1430,2025-02-12 07:30:00,619.4166666666666,0.0,100.0,85.13,1456.3766666666668,0.0,70.0,73.73666666666666,74.0,0.0,70.0,,72.0,70.03333333333335,,67.0,69.0,1.0,,68.0,68.0,0.0
1431,2025-02-12 07:45:00,620.8333333333334,0.0,100.0,84.67333333333333,1459.2,0.0,70.0,73.90666666666667,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
1432,2025-02-12 08:00:00,616.5933333333334,0.0,100.0,85.87,1470.5,0.0,70.0,75.18,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
1433,2025-02-12 08:15:00,619.4166666666666,0.0,100.0,85.78666666666668,1466.263333333333,0.0,70.0,74.84666666666666,74.0,0.0,70.0,,72.0,69.99,,67.0,69.0,1.0,,68.0,68.0,0.0
1434,2025-02-12 08:30:00,615.8866666666667,0.0,100.0,85.46,1471.2066666666667,0.0,70.0,74.87,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1435,2025-02-12 08:45:00,614.4766666666667,0.0,100.0,86.18666666666667,1470.5,0.0,70.0,74.78333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1436,2025-02-12 09:00:00,624.3633333333333,0.0,100.0,86.22333333333334,1471.9133333333332,0.0,70.0,74.77,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1437,2025-02-12 09:15:00,617.3033333333333,0.0,100.0,84.82,1470.5,0.0,70.0,74.79333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1438,2025-02-12 09:30:00,616.5966666666667,0.0,100.0,85.16000000000001,1467.6766666666665,0.0,70.0,74.48333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1439,2025-02-12 09:45:00,616.5966666666667,0.0,100.0,85.94,1470.5,0.0,70.0,74.88,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1440,2025-02-12 10:00:00,622.2433333333333,0.0,100.0,84.90666666666668,1469.7933333333333,0.0,70.0,74.83666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1441,2025-02-12 10:15:00,615.18,0.0,100.0,84.98,1469.7933333333333,0.0,70.0,74.80666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1442,2025-02-12 10:30:00,622.95,0.0,100.0,86.25,1471.21,0.0,70.0,75.00666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1443,2025-02-12 10:45:00,619.4200000000001,0.0,100.0,85.75333333333333,1471.2066666666667,0.0,70.0,74.94333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1444,2025-02-12 11:00:00,622.9499999999999,0.0,100.0,85.50333333333333,1474.736666666667,0.0,70.0,74.82333333333334,74.0,0.0,70.0,,72.0,69.96333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
1445,2025-02-12 11:15:00,618.7133333333334,0.0,100.0,85.52666666666666,1471.9133333333332,0.0,70.0,74.93,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1446,2025-02-12 11:30:00,610.24,0.0,100.0,85.84333333333332,1467.6766666666665,0.0,70.0,74.92666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1447,2025-02-12 11:45:00,617.3000000000001,0.0,100.0,85.35666666666667,1464.85,0.0,70.0,74.17666666666666,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
1448,2025-02-12 12:00:00,622.2433333333333,0.0,100.0,84.90666666666668,1471.9133333333332,0.0,70.0,74.89999999999999,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1449,2025-02-12 12:15:00,617.3000000000001,0.0,100.0,85.98666666666668,1471.9133333333332,0.0,70.0,74.93666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1450,2025-02-12 12:30:00,613.0633333333334,0.0,100.0,85.31666666666666,1469.7933333333333,0.0,70.0,74.8,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1451,2025-02-12 12:45:00,617.3000000000001,0.0,100.0,84.69333333333333,1466.263333333333,0.0,70.0,74.56,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
1452,2025-02-12 13:00:00,621.54,0.0,100.0,86.13999999999999,1471.9133333333332,0.0,70.0,74.97,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1453,2025-02-12 13:15:00,623.66,0.0,100.0,84.67333333333333,1461.32,0.0,70.0,74.19333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1454,2025-02-12 13:30:00,613.7666666666668,0.0,100.0,84.95333333333333,1470.5,0.0,70.0,74.83666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1455,2025-02-12 13:45:00,613.77,0.0,100.0,86.04,1469.09,0.0,70.0,74.36333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1456,2025-02-12 14:00:00,614.4733333333334,0.0,100.0,85.56666666666666,1471.9133333333332,0.0,70.0,75.02333333333333,74.0,0.0,70.0,,72.0,69.96333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1457,2025-02-12 14:15:00,622.2433333333333,0.0,100.0,84.74666666666667,1468.3833333333332,0.0,70.0,74.33666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1458,2025-02-12 14:30:00,207.65,0.0,100.0,85.52,1423.18,0.0,70.0,70.85666666666667,74.0,0.0,70.0,,72.0,70.15333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1459,2025-02-12 14:45:00,192.1133333333333,0.0,100.0,83.45666666666666,1312.996666666667,0.0,70.0,61.59333333333333,74.0,0.0,70.0,,72.0,70.49,,67.0,69.0,1.0,,68.0,68.0,0.0
1460,2025-02-12 15:00:00,185.04666666666665,0.0,100.0,83.17333333333333,1260.0233333333333,0.0,70.0,56.70333333333334,74.0,0.0,70.0,,72.0,70.52666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1461,2025-02-12 15:15:00,180.81000000000003,0.0,100.0,81.91666666666667,1195.0466666666669,0.0,70.0,51.120000000000005,74.0,0.0,70.0,,72.0,70.58,,67.0,69.0,1.0,,68.0,68.0,0.0
1462,2025-02-12 15:30:00,175.86666666666667,0.0,100.0,79.99333333333333,1169.6233333333332,0.0,70.0,49.153333333333336,74.0,0.0,70.0,,72.0,70.48333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1463,2025-02-12 15:45:00,178.69333333333336,0.0,100.0,79.46333333333332,1165.3866666666663,0.0,70.0,48.64333333333334,74.0,0.0,70.0,,72.0,70.34666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1464,2025-02-12 16:00:00,179.39666666666668,0.0,100.0,79.34666666666666,1150.55,0.0,70.0,47.41666666666666,74.0,0.0,70.0,,72.0,70.29333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1465,2025-02-12 16:15:00,176.57333333333335,0.0,100.0,79.25,1134.3066666666666,0.0,70.0,45.88666666666666,74.0,0.0,70.0,,72.0,70.26333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1466,2025-02-12 16:30:00,180.80666666666664,0.0,100.0,79.16666666666667,1118.7700000000002,0.0,70.0,44.42,74.0,0.0,70.0,,72.0,70.23666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1467,2025-02-12 16:45:00,180.10333333333332,0.0,100.0,78.43333333333334,1108.88,0.0,70.0,43.473333333333336,74.0,0.0,70.0,,72.0,70.20666666666666,,67.0,69.0,1.0,,68.0,68.0,
1468,2025-02-12 17:00:00,182.22333333333336,0.0,100.0,78.89,1108.1733333333334,0.0,70.0,43.67666666666667,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
1469,2025-02-12 17:15:00,180.80666666666664,0.0,100.0,78.00666666666666,1097.58,0.0,70.0,42.830000000000005,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,68.0,68.0,0.0
1470,2025-02-12 17:30:00,177.98666666666668,0.0,100.0,77.73333333333333,1087.6899999999998,0.0,70.0,42.00333333333334,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1471,2025-02-12 17:45:00,179.39666666666668,0.0,100.0,77.64666666666666,1049.55,0.0,70.0,38.5,74.0,0.0,70.0,,72.0,70.22666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1472,2025-02-12 18:00:00,180.81000000000003,0.0,100.0,76.81333333333333,1023.42,0.0,70.0,36.42666666666667,74.0,0.0,70.0,,72.0,70.23,,67.0,69.0,1.0,,68.0,68.0,0.0
1473,2025-02-12 18:15:00,180.81000000000003,0.0,100.0,77.0,1027.6566666666663,0.0,70.0,36.54333333333333,74.0,0.0,70.0,,72.0,70.14,,67.0,69.0,1.0,,68.0,68.0,0.0
1474,2025-02-12 18:30:00,182.92666666666665,0.0,100.0,76.83333333333333,1015.65,0.0,70.0,35.836666666666666,74.0,0.0,70.0,,72.0,70.13,,67.0,69.0,1.0,,68.0,68.0,0.0
1475,2025-02-12 18:45:00,182.92666666666665,0.0,100.0,76.25,954.2033333333334,0.0,70.0,30.80333333333333,74.0,0.0,70.0,,72.0,70.3,,67.0,69.0,1.0,,68.0,68.0,0.0
1476,2025-02-12 19:00:00,182.22333333333336,0.0,100.0,75.86999999999999,907.5866666666668,0.0,70.0,26.65,74.0,0.0,70.0,,72.0,70.37,,67.0,69.0,1.0,,68.0,68.0,0.0
1477,2025-02-12 19:15:00,182.22,0.0,100.0,75.85000000000001,911.12,0.0,70.0,26.913333333333338,74.0,0.0,70.0,,72.0,70.22333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1478,2025-02-12 19:30:00,179.4,0.0,100.0,75.8,890.6366666666667,0.0,70.0,25.35,74.0,0.0,70.0,,72.0,70.23333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1479,2025-02-12 19:45:00,183.63666666666668,0.0,100.0,75.8,899.8166666666666,0.0,70.0,25.83666666666667,74.0,0.0,70.0,,72.0,70.13,,67.0,69.0,1.0,,68.0,68.0,0.0
1480,2025-02-12 20:00:00,182.22333333333336,0.0,100.0,75.88333333333333,889.2233333333334,0.0,70.0,24.926666666666662,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1481,2025-02-12 20:15:00,182.225,0.0,100.0,74.875,853.91,0.0,70.0,21.935,74.0,0.0,70.0,,72.0,70.21,,67.0,69.0,1.0,,68.0,68.0,0.0
1482,2025-02-12 20:30:00,182.93,0.0,100.0,74.88,861.6766666666666,0.0,70.0,22.51333333333333,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1483,2025-02-12 20:45:00,184.87,0.0,100.0,74.9525,844.3725,0.0,70.0,21.1525,74.0,0.0,70.0,,72.0,70.1425,,67.0,69.0,1.0,,68.0,68.0,0.0
1484,2025-02-12 21:00:00,182.93,0.0,100.0,74.71333333333332,821.4200000000001,0.0,70.0,18.856666666666666,74.0,0.0,70.0,,72.0,70.18333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1485,2025-02-12 21:15:00,188.58,0.0,100.0,74.52,803.0566666666667,0.0,70.0,17.746666666666666,74.0,0.0,70.0,,72.0,70.17666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
1486,2025-02-12 21:30:00,184.34,0.0,100.0,74.12666666666667,795.9899999999999,0.0,70.0,16.81,74.0,0.0,70.0,,72.0,70.15333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1487,2025-02-12 21:45:00,187.16666666666663,0.0,100.0,74.17333333333333,774.8066666666667,0.0,70.0,15.24,74.0,0.0,70.0,,72.0,70.17,,67.0,69.0,1.0,,68.0,68.0,0.0
1488,2025-02-12 22:00:00,185.75333333333333,0.0,100.0,74.19666666666667,771.9766666666666,0.0,70.0,14.98,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1489,2025-02-12 22:15:00,180.81333333333336,0.0,100.0,74.14666666666666,759.2666666666668,0.0,70.0,13.853333333333332,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
1490,2025-02-12 22:30:00,184.34,0.0,100.0,74.11333333333333,750.0833333333334,0.0,70.0,12.926666666666668,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
1491,2025-02-12 22:45:00,182.93,0.0,100.0,74.01333333333334,738.0766666666667,0.0,70.0,11.96,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
1492,2025-02-12 23:00:00,185.05,0.0,100.0,73.70333333333333,741.6066666666667,0.0,70.0,12.363333333333337,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1493,2025-02-12 23:15:00,182.22333333333336,0.0,100.0,73.84333333333332,745.8433333333334,0.0,70.0,12.393333333333333,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1494,2025-02-12 23:30:00,186.46,0.0,100.0,74.00333333333333,754.32,0.0,70.0,13.263333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1495,2025-02-12 23:45:00,177.98333333333335,0.0,100.0,73.75666666666666,741.6066666666667,0.0,70.0,12.103333333333332,74.0,0.0,70.0,,72.0,70.03,,67.0,69.0,1.0,,68.0,68.0,0.0
1496,2025-02-13 00:00:00,184.34,0.0,100.0,74.06333333333333,752.2000000000002,0.0,70.0,13.18,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1497,2025-02-13 00:15:00,186.46,0.0,100.0,74.00666666666666,744.43,0.0,70.0,12.866666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1498,2025-02-13 00:30:00,186.46,0.0,100.0,74.07666666666667,755.0266666666666,0.0,70.0,13.446666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1499,2025-02-13 00:45:00,180.10666666666668,0.0,100.0,74.09333333333333,755.0266666666666,0.0,70.0,13.456666666666669,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1500,2025-02-13 01:00:00,182.22333333333336,0.0,100.0,74.08666666666666,759.9699999999999,0.0,70.0,13.77,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1501,2025-02-13 01:15:00,189.28666666666663,0.0,100.0,74.07333333333332,758.56,0.0,70.0,13.646666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1502,2025-02-13 01:30:00,181.5133333333333,0.0,100.0,74.07666666666667,758.56,0.0,70.0,13.76,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1503,2025-02-13 01:45:00,186.46,0.0,100.0,74.08666666666666,759.9733333333334,0.0,70.0,13.926666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1504,2025-02-13 02:00:00,187.8733333333333,0.0,100.0,73.99333333333333,761.3866666666667,0.0,70.0,13.906666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1505,2025-02-13 02:15:00,187.16666666666663,0.0,100.0,73.86666666666666,755.0266666666666,0.0,70.0,13.256666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1506,2025-02-13 02:30:00,185.04666666666665,0.0,100.0,73.96666666666665,759.2666666666665,0.0,70.0,13.82,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
1507,2025-02-13 02:45:00,189.28666666666663,0.0,100.0,74.04333333333334,755.0266666666666,0.0,70.0,13.45,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1508,2025-02-13 03:00:00,185.75333333333333,0.0,100.0,73.96333333333332,757.8533333333334,0.0,70.0,13.706666666666669,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1509,2025-02-13 03:15:00,187.16666666666663,0.0,100.0,73.77333333333333,740.9,0.0,70.0,12.536666666666669,74.0,0.0,70.0,,72.0,70.06,,67.0,69.0,1.0,,68.0,68.0,0.0
1510,2025-02-13 03:30:00,186.4633333333333,0.0,100.0,73.60666666666667,737.37,0.0,70.0,11.913333333333334,74.0,0.0,70.0,,72.0,70.04333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1511,2025-02-13 03:45:00,186.46,0.0,100.0,73.79333333333334,742.3166666666666,0.0,70.0,12.416666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1512,2025-02-13 04:00:00,187.8733333333333,0.0,100.0,74.09333333333333,747.2600000000001,0.0,70.0,12.663333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1513,2025-02-13 04:15:00,187.16666666666663,0.0,100.0,74.11333333333333,752.9066666666668,0.0,70.0,13.176666666666668,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
1514,2025-02-13 04:30:00,189.28666666666663,0.0,100.0,74.12666666666667,755.0266666666666,0.0,70.0,13.386666666666663,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1515,2025-02-13 04:45:00,187.17,0.0,100.0,74.15333333333332,756.44,0.0,70.0,13.6,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
1516,2025-02-13 05:00:00,181.51666666666665,0.0,100.0,74.16333333333334,773.39,0.0,70.0,15.046666666666669,74.0,0.0,70.0,,72.0,69.90666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
1517,2025-02-13 05:15:00,189.28666666666663,0.0,100.0,74.08999999999999,788.2233333333334,0.0,70.0,16.126666666666665,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1518,2025-02-13 05:30:00,183.63333333333333,0.0,100.0,74.33999999999999,797.4066666666666,0.0,70.0,17.24,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1519,2025-02-13 05:45:00,185.04666666666665,0.0,100.0,74.00333333333333,756.44,0.0,70.0,13.65,74.0,0.0,70.0,,72.0,70.07000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
1520,2025-02-13 06:00:00,186.46,0.0,100.0,74.09666666666666,775.5099999999999,0.0,70.0,15.31,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
1521,2025-02-13 06:15:00,190.7,0.0,100.0,74.39666666666666,810.8233333333333,0.0,70.0,18.136666666666667,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,68.0,68.0,0.0
1522,2025-02-13 06:30:00,188.58,0.0,100.0,75.00666666666666,834.1333333333333,0.0,70.0,20.11,74.0,0.0,70.0,,72.0,69.82333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1523,2025-02-13 06:45:00,189.9933333333333,0.0,100.0,75.05,834.8366666666667,0.0,70.0,20.31,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,68.0,68.0,0.0
1524,2025-02-13 07:00:00,190.7,0.0,100.0,74.95333333333333,851.79,0.0,70.0,21.7,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
1525,2025-02-13 07:15:00,190.7,0.0,100.0,74.81333333333333,864.5,0.0,70.0,22.776666666666667,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
1526,2025-02-13 07:30:00,189.9933333333333,0.0,100.0,74.79333333333334,876.5100000000001,0.0,70.0,23.73333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1527,2025-02-13 07:45:00,191.40666666666667,0.0,100.0,75.68333333333334,887.8100000000001,0.0,70.0,24.87,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
1528,2025-02-13 08:00:00,185.75333333333333,0.0,100.0,75.83333333333333,899.82,0.0,70.0,25.85333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1529,2025-02-13 08:15:00,187.16666666666663,0.0,100.0,75.72,918.1833333333334,0.0,70.0,27.55666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1530,2025-02-13 08:30:00,191.40666666666667,0.0,100.0,75.76333333333334,940.0766666666668,0.0,70.0,29.356666666666666,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,68.0,68.0,0.0
1531,2025-02-13 08:45:00,186.46,0.0,100.0,75.72,948.55,0.0,70.0,29.7,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1532,2025-02-13 09:00:00,182.92666666666665,0.0,100.0,76.10333333333334,973.9766666666668,0.0,70.0,32.32333333333333,74.0,0.0,70.0,,72.0,69.75666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1533,2025-02-13 09:15:00,189.28666666666663,0.0,100.0,76.55666666666667,1005.76,0.0,70.0,35.373333333333335,74.0,0.0,70.0,,72.0,69.72333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1534,2025-02-13 09:30:00,187.16666666666663,0.0,100.0,77.32,1031.8966666666668,0.0,70.0,37.16333333333333,74.0,0.0,70.0,,72.0,69.72666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1535,2025-02-13 09:45:00,189.28666666666663,0.0,100.0,77.57666666666667,1057.32,0.0,70.0,39.653333333333336,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,68.0,68.0,0.0
1536,2025-02-13 10:00:00,193.5233333333333,0.0,100.0,77.49,1061.5566666666666,0.0,70.0,39.946666666666665,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,68.0,68.0,0.0
1537,2025-02-13 10:15:00,182.92666666666665,0.0,100.0,77.55,1094.05,0.0,70.0,42.45666666666667,74.0,0.0,70.0,,72.0,69.74666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1538,2025-02-13 10:30:00,187.8733333333333,0.0,100.0,77.77,1101.82,0.0,70.0,43.29333333333333,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1539,2025-02-13 10:45:00,187.8733333333333,0.0,100.0,77.75666666666667,1096.1699999999998,0.0,70.0,42.696666666666665,74.0,0.0,70.0,,72.0,69.88,,67.0,69.0,1.0,,68.0,68.0,0.0
1540,2025-02-13 11:00:00,190.7,0.0,100.0,77.61666666666666,1079.9233333333334,0.0,70.0,41.36,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1541,2025-02-13 11:15:00,185.04666666666665,0.0,100.0,77.70666666666666,1070.74,0.0,70.0,40.56,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
1542,2025-02-13 11:30:00,191.40666666666667,0.0,100.0,77.67,1079.9233333333334,0.0,70.0,41.373333333333335,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
1543,2025-02-13 11:45:00,181.52,0.0,100.0,77.53666666666668,1083.4566666666667,0.0,70.0,41.63666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
1544,2025-02-13 12:00:00,186.4633333333333,0.0,100.0,78.11,1097.58,0.0,70.0,43.18,74.0,0.0,70.0,,72.0,69.91333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1545,2025-02-13 12:15:00,188.58,0.0,100.0,78.01,1103.9366666666667,0.0,70.0,43.553333333333335,74.0,0.0,70.0,,72.0,69.91333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1546,2025-02-13 12:30:00,180.10666666666668,0.0,100.0,78.21,1111.7066666666667,0.0,70.0,43.97666666666667,74.0,0.0,70.0,,72.0,69.91666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1547,2025-02-13 12:45:00,185.75333333333333,0.0,100.0,78.22,1108.1766666666665,0.0,70.0,43.46,74.0,0.0,70.0,,72.0,69.97000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
1548,2025-02-13 13:00:00,183.63333333333333,0.0,100.0,77.60666666666667,1100.4066666666668,0.0,70.0,42.99666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1549,2025-02-13 13:15:00,184.34333333333333,0.0,100.0,77.61333333333333,1086.986666666667,0.0,70.0,41.946666666666665,74.0,0.0,70.0,,72.0,70.03666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
1550,2025-02-13 13:30:00,183.63333333333333,0.0,100.0,77.73,1055.9066666666663,0.0,70.0,39.16666666666666,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
