,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
1840,2025-02-16 14:00:00,652.6133333333333,0.0,100.0,88.19666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1841,2025-02-16 14:15:00,654.0266666666666,0.0,100.0,88.10000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1842,2025-02-16 14:30:00,654.0266666666666,0.0,100.0,88.24000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1843,2025-02-16 14:45:00,653.32,0.0,100.0,88.09333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,68.0,68.0,
1844,2025-02-16 15:00:00,654.7333333333333,0.0,100.0,87.96666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1845,2025-02-16 15:15:00,653.3233333333334,0.0,100.0,88.08999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,68.0,68.0,0.0
1846,2025-02-16 15:30:00,648.3766666666667,0.0,100.0,88.10000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.2,,67.0,69.0,1.0,,68.0,68.0,0.0
1847,2025-02-16 15:45:00,659.6766666666667,0.0,100.0,88.05333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1848,2025-02-16 16:00:00,646.2566666666667,0.0,100.0,88.17,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1849,2025-02-16 16:15:00,649.79,0.0,100.0,87.90666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,67.0,69.0,1.0,,68.0,68.0,0.0
1850,2025-02-16 16:30:00,652.6166666666667,0.0,100.0,88.20333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.22333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1851,2025-02-16 16:45:00,654.7333333333333,0.0,100.0,88.17,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1852,2025-02-16 17:00:00,650.4966666666667,0.0,100.0,88.29,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23,,67.0,69.0,1.0,,68.0,68.0,0.0
1853,2025-02-16 17:15:00,649.0833333333334,0.0,100.0,88.07000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,67.0,69.0,1.0,,68.0,68.0,0.0
1854,2025-02-16 17:30:00,649.0833333333334,0.0,100.0,87.95333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1855,2025-02-16 17:45:00,650.5,0.0,100.0,88.15333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31,,67.0,69.0,1.0,,68.0,68.0,0.0
1856,2025-02-16 18:00:00,661.7966666666667,0.0,100.0,88.42333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39,,67.0,69.0,1.0,,68.0,68.0,0.0
1857,2025-02-16 18:15:00,644.14,0.0,100.0,88.39999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1858,2025-02-16 18:30:00,648.38,0.0,100.0,88.54,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.6,,67.0,69.0,1.0,,68.0,68.0,0.0
1859,2025-02-16 18:45:00,653.3233333333334,0.0,100.0,88.67666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.60666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1860,2025-02-16 19:00:00,646.2566666666667,0.0,100.0,88.30333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
1861,2025-02-16 19:15:00,652.6133333333333,0.0,100.0,88.31666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,67.0,69.0,1.0,,68.0,68.0,0.0
1862,2025-02-16 19:30:00,661.0933333333334,0.0,100.0,88.00999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.52333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1863,2025-02-16 19:45:00,647.67,0.0,100.0,88.29,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.49,,67.0,69.0,1.0,,68.0,68.0,0.0
1864,2025-02-16 20:00:00,649.79,0.0,100.0,88.10666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1865,2025-02-16 20:15:00,659.68,0.0,100.0,87.99333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,68.0,68.0,0.0
1866,2025-02-16 20:30:00,651.91,0.0,100.0,88.20333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1867,2025-02-16 20:45:00,654.0300000000001,0.0,100.0,88.04333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1868,2025-02-16 21:00:00,651.2033333333334,0.0,100.0,88.17666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.34666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
1869,2025-02-16 21:15:00,654.7333333333333,0.0,100.0,88.15333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1870,2025-02-16 21:30:00,654.0300000000001,0.0,100.0,88.45666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1871,2025-02-16 21:45:00,661.7966666666667,0.0,100.0,88.48,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
1872,2025-02-16 22:00:00,658.9733333333334,0.0,100.0,88.41666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1873,2025-02-16 22:15:00,656.1466666666666,0.0,100.0,88.27,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1874,2025-02-16 22:30:00,656.85,0.0,100.0,88.19,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1875,2025-02-16 22:45:00,656.85,0.0,100.0,88.035,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18,,67.0,69.0,1.0,,68.0,68.0,0.0
1876,2025-02-16 23:00:00,658.2666666666668,0.0,100.0,88.08333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,68.0,68.0,0.0
1877,2025-02-16 23:15:00,663.2133333333334,0.0,100.0,87.95,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1878,2025-02-16 23:30:00,668.8566666666667,0.0,100.0,87.96,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05,,67.0,69.0,1.0,,68.0,68.0,0.0
1879,2025-02-16 23:45:00,667.45,0.0,100.0,88.04666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,,67.0,69.0,1.0,,68.0,68.0,0.0
1880,2025-02-17 00:00:00,658.2666666666668,0.0,100.0,87.52666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1881,2025-02-17 00:15:00,662.5033333333334,0.0,100.0,87.39,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.8,,67.0,69.0,1.0,,68.0,68.0,0.0
1882,2025-02-17 00:30:00,663.9166666666666,0.0,100.0,87.50666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,67.0,69.0,1.0,,68.0,68.0,0.0
1883,2025-02-17 00:45:00,658.97,0.0,100.0,87.41666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1884,2025-02-17 01:00:00,666.74,0.0,100.0,87.42999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
1885,2025-02-17 01:15:00,668.8566666666667,0.0,100.0,87.19666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,67.0,69.0,1.0,,68.0,68.0,0.0
1886,2025-02-17 01:30:00,661.09,0.0,100.0,87.35000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1887,2025-02-17 01:45:00,658.2666666666668,0.0,100.0,87.06333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1888,2025-02-17 02:00:00,655.44,0.0,100.0,87.24333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.5,,67.0,69.0,1.0,,68.0,68.0,0.0
1889,2025-02-17 02:15:00,660.3833333333333,0.0,100.0,87.34333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
1890,2025-02-17 02:30:00,666.74,0.0,100.0,87.01,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1891,2025-02-17 02:45:00,667.4433333333333,0.0,100.0,86.99666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1892,2025-02-17 03:00:00,668.86,0.0,100.0,86.87,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1893,2025-02-17 03:15:00,668.1533333333333,0.0,100.0,86.82666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1894,2025-02-17 03:30:00,670.27,0.0,100.0,86.72000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27,,67.0,69.0,1.0,,68.0,68.0,0.0
1895,2025-02-17 03:45:00,664.62,0.0,100.0,86.79666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1896,2025-02-17 04:00:00,665.3266666666667,0.0,100.0,86.75,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
1897,2025-02-17 04:15:00,672.39,0.0,100.0,86.56,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
1898,2025-02-17 04:30:00,668.1566666666668,0.0,100.0,86.52,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1899,2025-02-17 04:45:00,659.6766666666667,0.0,100.0,86.42,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1900,2025-02-17 05:00:00,675.2133333333333,0.0,100.0,86.42333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.96666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
1901,2025-02-17 05:15:00,663.9166666666666,0.0,100.0,86.42666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.83666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1902,2025-02-17 05:30:00,668.86,0.0,100.0,86.25666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1903,2025-02-17 05:45:00,666.0333333333333,0.0,100.0,86.31,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.72666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1904,2025-02-17 06:00:00,677.3333333333334,0.0,100.0,86.07,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.63333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1905,2025-02-17 06:15:00,667.4466666666667,0.0,100.0,86.00666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.57333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1906,2025-02-17 06:30:00,664.6233333333333,0.0,100.0,85.99333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1907,2025-02-17 06:45:00,669.5666666666667,0.0,100.0,85.88999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.42,,67.0,69.0,1.0,,68.0,68.0,0.0
1908,2025-02-17 07:00:00,665.33,0.0,100.0,85.91666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.39,,67.0,69.0,1.0,,68.0,68.0,0.0
1909,2025-02-17 07:15:00,678.04,0.0,100.0,85.97333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.36333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1910,2025-02-17 07:30:00,666.74,0.0,100.0,85.71333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1911,2025-02-17 07:45:00,666.0366666666667,0.0,100.0,85.64333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.28333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1912,2025-02-17 08:00:00,670.2733333333334,0.0,100.0,85.8,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1913,2025-02-17 08:15:00,672.39,0.0,100.0,85.54333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1914,2025-02-17 08:30:00,676.6266666666667,0.0,100.0,85.46,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.13666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1915,2025-02-17 08:45:00,671.6833333333333,0.0,100.0,85.34333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.10666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1916,2025-02-17 09:00:00,666.7433333333333,0.0,100.0,85.45666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1917,2025-02-17 09:15:00,667.4466666666667,0.0,100.0,85.49666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.07,,67.0,69.0,1.0,,68.0,68.0,0.0
1918,2025-02-17 09:30:00,682.9833333333332,0.0,100.0,85.29666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.98333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1919,2025-02-17 09:45:00,680.16,0.0,100.0,85.18,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
1920,2025-02-17 10:00:00,673.0966666666667,0.0,100.0,84.93333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.88,,67.0,69.0,1.0,,68.0,68.0,0.0
1921,2025-02-17 10:15:00,668.8566666666667,0.0,100.0,84.62666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.73666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1922,2025-02-17 10:30:00,675.9233333333333,0.0,100.0,84.53666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.64,,67.0,69.0,1.0,,68.0,68.0,0.0
1923,2025-02-17 10:45:00,682.28,0.0,100.0,84.445,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.58,,67.0,69.0,1.0,,68.0,68.0,0.0
1924,2025-02-17 11:00:00,673.0966666666667,0.0,100.0,84.23,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.48666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1925,2025-02-17 11:15:00,674.51,0.0,100.0,84.14999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.42333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1926,2025-02-17 11:30:00,673.0966666666667,0.0,100.0,84.00666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.36333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1927,2025-02-17 11:45:00,671.6833333333333,0.0,100.0,84.22333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.29,,67.0,69.0,1.0,,68.0,68.0,0.0
1928,2025-02-17 12:00:00,679.4533333333333,0.0,100.0,84.09333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.16,,67.0,69.0,1.0,,68.0,68.0,0.0
1929,2025-02-17 12:15:00,678.04,0.0,100.0,83.96333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.14666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1930,2025-02-17 12:30:00,679.4566666666666,0.0,100.0,83.78333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.02,,67.0,69.0,1.0,,68.0,68.0,0.0
1931,2025-02-17 12:45:00,680.8666666666667,0.0,100.0,83.69333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.91666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1932,2025-02-17 13:00:00,678.7466666666666,0.0,100.0,83.70333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.83333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1933,2025-02-17 13:15:00,687.2266666666666,0.0,100.0,83.57666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.83999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
1934,2025-02-17 13:30:00,684.3966666666666,0.0,100.0,83.61,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.74,,67.0,69.0,1.0,,68.0,68.0,0.0
1935,2025-02-17 13:45:00,680.8666666666667,0.0,100.0,83.56333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.76333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1936,2025-02-17 14:00:00,675.92,0.0,100.0,83.55333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.74333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1937,2025-02-17 14:15:00,692.1666666666666,0.0,100.0,83.33666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.74333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1938,2025-02-17 14:30:00,687.2199999999999,0.0,100.0,83.48,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.83,,67.0,69.0,1.0,,68.0,68.0,0.0
1939,2025-02-17 14:45:00,690.7566666666667,0.0,100.0,83.29333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.81333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1940,2025-02-17 15:00:00,688.6333333333333,0.0,100.0,83.64666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.84666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
1941,2025-02-17 15:15:00,685.81,0.0,100.0,83.98,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.90333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
1942,2025-02-17 15:30:00,688.6366666666667,0.0,100.0,84.12666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.02,,67.0,69.0,1.0,,68.0,68.0,0.0
1943,2025-02-17 15:45:00,681.5766666666667,0.0,100.0,84.41666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.14999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
1944,2025-02-17 16:00:00,671.6833333333333,0.0,100.0,84.64999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.29,,67.0,69.0,1.0,,68.0,68.0,0.0
1945,2025-02-17 16:15:00,682.9866666666667,0.0,100.0,85.00666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.41333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1946,2025-02-17 16:30:00,673.0966666666667,0.0,100.0,85.17,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.64666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1947,2025-02-17 16:45:00,670.27,0.0,100.0,85.48666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.75333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1948,2025-02-17 17:00:00,673.8033333333333,0.0,100.0,85.88666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.92666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1949,2025-02-17 17:15:00,666.74,0.0,100.0,85.86666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.09333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1950,2025-02-17 17:30:00,665.3266666666667,0.0,100.0,86.14333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.25333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1951,2025-02-17 17:45:00,678.7466666666666,0.0,100.0,86.35333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.43666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1952,2025-02-17 18:00:00,670.2733333333334,0.0,100.0,86.57333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.61,,67.0,69.0,1.0,,68.0,68.0,0.0
1953,2025-02-17 18:15:00,670.9766666666666,0.0,100.0,86.86,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.82,,67.0,69.0,1.0,,68.0,68.0,0.0
1954,2025-02-17 18:30:00,668.8566666666667,0.0,100.0,87.39,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1955,2025-02-17 18:45:00,666.74,0.0,100.0,87.45333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1956,2025-02-17 19:00:00,667.45,0.0,100.0,87.69,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.82333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
1957,2025-02-17 19:15:00,675.2133333333333,0.0,100.0,87.84666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1958,2025-02-17 19:30:00,666.74,0.0,100.0,87.80666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11,,67.0,69.0,1.0,,68.0,68.0,0.0
1959,2025-02-17 19:45:00,661.8000000000001,0.0,100.0,87.96,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25,,67.0,69.0,1.0,,68.0,68.0,0.0
1960,2025-02-17 20:00:00,659.68,0.0,100.0,87.91666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1961,2025-02-17 20:15:00,669.565,0.0,100.0,88.08,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38,,67.0,69.0,1.0,,68.0,68.0,0.0
1962,2025-02-17 20:30:00,661.7966666666667,0.0,100.0,87.79333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37,,67.0,69.0,1.0,,68.0,68.0,0.0
1963,2025-02-17 20:45:00,662.5033333333334,0.0,100.0,87.67999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32,,67.0,69.0,1.0,,68.0,68.0,0.0
1964,2025-02-17 21:00:00,663.9166666666666,0.0,100.0,87.63666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1965,2025-02-17 21:15:00,663.2066666666666,0.0,100.0,87.84333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1966,2025-02-17 21:30:00,662.5033333333334,0.0,100.0,87.80333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,68.0,68.0,0.0
1967,2025-02-17 21:45:00,666.74,0.0,100.0,87.96333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44,,67.0,69.0,1.0,,68.0,68.0,0.0
1968,2025-02-17 22:00:00,668.86,0.0,100.0,87.93333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,68.0,68.0,0.0
1969,2025-02-17 22:15:00,668.1533333333333,0.0,100.0,87.62666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38,,67.0,69.0,1.0,,68.0,68.0,0.0
1970,2025-02-17 22:30:00,666.74,0.0,100.0,87.39333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25,,67.0,69.0,1.0,,68.0,68.0,0.0
1971,2025-02-17 22:45:00,661.7933333333334,0.0,100.0,87.30333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1972,2025-02-17 23:00:00,671.6866666666666,0.0,100.0,87.13666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1973,2025-02-17 23:15:00,670.27,0.0,100.0,86.93666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1974,2025-02-17 23:30:00,675.2166666666667,0.0,100.0,86.97333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1975,2025-02-17 23:45:00,675.9233333333333,0.0,100.0,86.96999999999998,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.76333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1976,2025-02-18 00:00:00,667.4466666666667,0.0,100.0,86.76666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1977,2025-02-18 00:15:00,665.3266666666667,0.0,100.0,86.64333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1978,2025-02-18 00:30:00,664.6233333333333,0.0,100.0,86.40666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1979,2025-02-18 00:45:00,671.6833333333333,0.0,100.0,86.42333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
1980,2025-02-18 01:00:00,673.8033333333333,0.0,100.0,86.18666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
1981,2025-02-18 01:15:00,665.3266666666667,0.0,100.0,86.53000000000002,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
1982,2025-02-18 01:30:00,676.6266666666667,0.0,100.0,86.42999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,68.0,68.0,0.0
1983,2025-02-18 01:45:00,670.98,0.0,100.0,86.36,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,68.0,68.0,0.0
1984,2025-02-18 02:00:00,677.3333333333334,0.0,100.0,86.24666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
1985,2025-02-18 02:15:00,673.0966666666667,0.0,100.0,86.27666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.41333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1986,2025-02-18 02:30:00,666.0366666666667,0.0,100.0,86.43333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,67.0,69.0,1.0,,68.0,68.0,0.0
1987,2025-02-18 02:45:00,671.6833333333333,0.0,100.0,86.28333333333335,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1988,2025-02-18 03:00:00,679.4533333333333,0.0,100.0,86.31,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07,,67.0,69.0,1.0,,68.0,68.0,0.0
1989,2025-02-18 03:15:00,666.0333333333333,0.0,100.0,86.27999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.00666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1990,2025-02-18 03:30:00,673.8033333333333,0.0,100.0,86.39333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,67.0,69.0,1.0,,68.0,68.0,0.0
1991,2025-02-18 03:45:00,668.86,0.0,100.0,86.47333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1992,2025-02-18 04:00:00,668.1533333333333,0.0,100.0,86.18333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.90333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
1993,2025-02-18 04:15:00,677.3333333333334,0.0,100.0,86.19,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.79333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
1994,2025-02-18 04:30:00,665.33,0.0,100.0,86.10333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1995,2025-02-18 04:45:00,668.86,0.0,100.0,86.02,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.73666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
1996,2025-02-18 05:00:00,678.04,0.0,100.0,86.13,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.74666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
1997,2025-02-18 05:15:00,675.9233333333333,0.0,100.0,86.03333333333335,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64,,67.0,69.0,1.0,,68.0,68.0,0.0
1998,2025-02-18 05:30:00,678.04,0.0,100.0,85.87333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.52333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
1999,2025-02-18 05:45:00,675.9233333333333,0.0,100.0,85.72000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.61,,67.0,69.0,1.0,,68.0,68.0,0.0
2000,2025-02-18 06:00:00,668.1533333333333,0.0,100.0,85.74,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.72666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2001,2025-02-18 06:15:00,665.3266666666667,0.0,100.0,85.66000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.53666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
2002,2025-02-18 06:30:00,672.3933333333333,0.0,100.0,85.52,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.43333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2003,2025-02-18 06:45:00,677.3366666666667,0.0,100.0,85.63666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.33333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2004,2025-02-18 07:00:00,668.86,0.0,100.0,85.56333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.26,,67.0,69.0,1.0,,68.0,68.0,0.0
2005,2025-02-18 07:15:00,666.74,0.0,100.0,85.61666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.22333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2006,2025-02-18 07:30:00,674.51,0.0,100.0,85.84333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.14999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
2007,2025-02-18 07:45:00,675.2166666666667,0.0,100.0,85.81333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.16666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2008,2025-02-18 08:00:00,671.6833333333333,0.0,100.0,85.61666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.15666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
2009,2025-02-18 08:15:00,670.27,0.0,100.0,85.52,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.11666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2010,2025-02-18 08:30:00,673.1,0.0,100.0,85.54333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.02,,67.0,69.0,1.0,,68.0,68.0,0.0
2011,2025-02-18 08:45:00,675.2166666666667,0.0,100.0,85.18333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.95666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2012,2025-02-18 09:00:00,678.04,0.0,100.0,85.11,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2013,2025-02-18 09:15:00,675.2166666666667,0.0,100.0,84.97333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.79333333333334,,67.0,69.0,1.0,,68.0,68.0,
2014,2025-02-18 09:30:00,668.1533333333333,0.0,100.0,85.01666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.75333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2015,2025-02-18 09:45:00,671.6866666666666,0.0,100.0,84.75666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.67333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2016,2025-02-18 10:00:00,672.39,0.0,100.0,84.92,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.63333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2017,2025-02-18 10:15:00,676.63,0.0,100.0,84.87333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.60333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2018,2025-02-18 10:30:00,668.8566666666667,0.0,100.0,84.78666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.54666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2019,2025-02-18 10:45:00,672.3933333333333,0.0,100.0,84.60000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.50666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2020,2025-02-18 11:00:00,672.39,0.0,100.0,84.72,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.45,,67.0,69.0,1.0,,68.0,68.0,0.0
2021,2025-02-18 11:15:00,682.28,0.0,100.0,84.3,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.42,,67.0,69.0,1.0,,68.0,68.0,0.0
2022,2025-02-18 11:30:00,673.8033333333333,0.0,100.0,84.12666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.30333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2023,2025-02-18 11:45:00,676.63,0.0,100.0,84.24666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.25999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
2024,2025-02-18 12:00:00,669.57,0.0,100.0,84.10000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.18666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2025,2025-02-18 12:15:00,674.51,0.0,100.0,84.04666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.15666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2026,2025-02-18 12:30:00,670.9766666666666,0.0,100.0,84.04666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.11666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2027,2025-02-18 12:45:00,676.6266666666667,0.0,100.0,84.04333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2028,2025-02-18 13:00:00,674.51,0.0,100.0,84.17666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.04,,67.0,69.0,1.0,,68.0,68.0,0.0
2029,2025-02-18 13:15:00,682.9833333333332,0.0,100.0,84.08666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.02666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2030,2025-02-18 13:30:00,680.8666666666667,0.0,100.0,84.0,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.00666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2031,2025-02-18 13:45:00,682.9866666666667,0.0,100.0,83.77999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.98333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2032,2025-02-18 14:00:00,680.16,0.0,100.0,83.92,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.99,,67.0,69.0,1.0,,68.0,68.0,0.0
2033,2025-02-18 14:15:00,675.2166666666667,0.0,100.0,83.87,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.94666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2034,2025-02-18 14:30:00,680.1633333333333,0.0,100.0,83.60000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2035,2025-02-18 14:45:00,680.16,0.0,100.0,83.31666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.90333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
2036,2025-02-18 15:00:00,677.3333333333334,0.0,100.0,83.38666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.88333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2037,2025-02-18 15:15:00,674.51,0.0,100.0,83.55,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.86666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2038,2025-02-18 15:30:00,678.0433333333334,0.0,100.0,83.62666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.92999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
2039,2025-02-18 15:45:00,671.6866666666666,0.0,100.0,83.63,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2040,2025-02-18 16:00:00,678.04,0.0,100.0,83.83333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.05666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2041,2025-02-18 16:15:00,670.98,0.0,100.0,84.05333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.24,,67.0,69.0,1.0,,68.0,68.0,0.0
2042,2025-02-18 16:30:00,673.8033333333333,0.0,100.0,84.17999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.32000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
2043,2025-02-18 16:45:00,669.5666666666667,0.0,100.0,84.34333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.43666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2044,2025-02-18 17:00:00,670.9766666666666,0.0,100.0,84.71,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.63333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2045,2025-02-18 17:15:00,675.2166666666667,0.0,100.0,84.60666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.76333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2046,2025-02-18 17:30:00,681.5733333333333,0.0,100.0,84.92333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.86666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2047,2025-02-18 17:45:00,680.16,0.0,100.0,84.85000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
2048,2025-02-18 18:00:00,679.4533333333333,0.0,100.0,85.00333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2049,2025-02-18 18:15:00,678.04,0.0,100.0,84.97333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.14666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2050,2025-02-18 18:30:00,669.5666666666667,0.0,100.0,85.2,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2051,2025-02-18 18:45:00,668.1533333333333,0.0,100.0,85.3,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.27666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2052,2025-02-18 19:00:00,681.5733333333333,0.0,100.0,85.30666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
2053,2025-02-18 19:15:00,676.63,0.0,100.0,85.39999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.44333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2054,2025-02-18 19:30:00,681.5733333333333,0.0,100.0,85.49000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2055,2025-02-18 19:45:00,673.0966666666667,0.0,100.0,85.48333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2056,2025-02-18 20:00:00,667.4466666666667,0.0,100.0,85.70333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.55333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2057,2025-02-18 20:15:00,674.51,0.0,100.0,85.82666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.66333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2058,2025-02-18 20:30:00,668.86,0.0,100.0,86.08,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.73,,67.0,69.0,1.0,,68.0,68.0,0.0
2059,2025-02-18 20:45:00,664.6233333333333,0.0,100.0,86.16666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.80333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2060,2025-02-18 21:00:00,681.5733333333333,0.0,100.0,86.20333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.83666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2061,2025-02-18 21:15:00,666.74,0.0,100.0,86.50999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
2062,2025-02-18 21:30:00,670.27,0.0,100.0,86.40666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2063,2025-02-18 21:45:00,670.9766666666666,0.0,100.0,86.26333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,67.0,69.0,1.0,,68.0,68.0,0.0
2064,2025-02-18 22:00:00,671.6833333333333,0.0,100.0,86.17333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2065,2025-02-18 22:15:00,677.3333333333334,0.0,100.0,86.05,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.85333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2066,2025-02-18 22:30:00,663.9166666666666,0.0,100.0,86.12666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2067,2025-02-18 22:45:00,671.6866666666666,0.0,100.0,86.08333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.73666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2068,2025-02-18 23:00:00,679.4533333333333,0.0,100.0,86.03333333333335,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.65333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
2069,2025-02-18 23:15:00,678.04,0.0,100.0,85.80333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2070,2025-02-18 23:30:00,679.4566666666666,0.0,100.0,85.79666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.44333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2071,2025-02-18 23:45:00,671.6866666666666,0.0,100.0,85.65333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.33333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2072,2025-02-19 00:00:00,680.8666666666667,0.0,100.0,85.46,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.25666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2073,2025-02-19 00:15:00,679.4499999999999,0.0,100.0,85.54333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.18,,67.0,69.0,1.0,,68.0,68.0,0.0
2074,2025-02-19 00:30:00,672.39,0.0,100.0,85.53333333333335,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.13666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2075,2025-02-19 00:45:00,670.9766666666666,0.0,100.0,85.3,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.13666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2076,2025-02-19 01:00:00,675.9233333333333,0.0,100.0,85.61,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.11333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2077,2025-02-19 01:15:00,674.5066666666667,0.0,100.0,85.41000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2078,2025-02-19 01:30:00,678.7466666666666,0.0,100.0,85.39999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2079,2025-02-19 01:45:00,680.8666666666667,0.0,100.0,85.38999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.89666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2080,2025-02-19 02:00:00,683.6933333333333,0.0,100.0,85.40666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2081,2025-02-19 02:15:00,673.0966666666667,0.0,100.0,85.15333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.77666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2082,2025-02-19 02:30:00,674.5066666666667,0.0,100.0,85.02333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.70666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2083,2025-02-19 02:45:00,672.39,0.0,100.0,84.84333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.56,,67.0,69.0,1.0,,68.0,68.0,0.0
2084,2025-02-19 03:00:00,678.04,0.0,100.0,84.91,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.47,,67.0,69.0,1.0,,68.0,68.0,0.0
2085,2025-02-19 03:15:00,679.4533333333333,0.0,100.0,84.91000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.42666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
2086,2025-02-19 03:30:00,673.8033333333333,0.0,100.0,84.77333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.30333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2087,2025-02-19 03:45:00,675.92,0.0,100.0,84.71,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.27,,67.0,69.0,1.0,,68.0,68.0,0.0
2088,2025-02-19 04:00:00,671.6833333333333,0.0,100.0,84.61,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.19666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2089,2025-02-19 04:15:00,676.63,0.0,100.0,84.33,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.15666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2090,2025-02-19 04:30:00,674.51,0.0,100.0,84.21666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.07000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
2091,2025-02-19 04:45:00,673.8033333333333,0.0,100.0,84.21,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.04,,67.0,69.0,1.0,,68.0,68.0,0.0
2092,2025-02-19 05:00:00,673.8033333333333,0.0,100.0,84.29,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2093,2025-02-19 05:15:00,675.92,0.0,100.0,84.04666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.88,,67.0,69.0,1.0,,68.0,68.0,0.0
2094,2025-02-19 05:30:00,674.51,0.0,100.0,83.93666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.77,,67.0,69.0,1.0,,68.0,68.0,0.0
2095,2025-02-19 05:45:00,673.8033333333333,0.0,100.0,83.78333333333335,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.80666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2096,2025-02-19 06:00:00,666.0366666666667,0.0,100.0,84.01,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.85666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2097,2025-02-19 06:15:00,670.2733333333334,0.0,100.0,83.94666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.71333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
2098,2025-02-19 06:30:00,661.09,0.0,100.0,84.07000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.65666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2099,2025-02-19 06:45:00,668.86,0.0,100.0,84.04333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.61333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2100,2025-02-19 07:00:00,664.62,0.0,100.0,83.69,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.52,,67.0,69.0,1.0,,68.0,68.0,0.0
2101,2025-02-19 07:15:00,668.1533333333333,0.0,100.0,83.69333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.5,,67.0,69.0,1.0,,68.0,68.0,0.0
2102,2025-02-19 07:30:00,679.4566666666666,0.0,100.0,83.72333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.43666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2103,2025-02-19 07:45:00,667.4466666666667,0.0,100.0,83.81,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.37666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2104,2025-02-19 08:00:00,674.51,0.0,100.0,83.56333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.32333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2105,2025-02-19 08:15:00,671.6833333333333,0.0,100.0,83.63,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.24333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2106,2025-02-19 08:30:00,682.28,0.0,100.0,83.32333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.19666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2107,2025-02-19 08:45:00,675.2133333333333,0.0,100.0,83.39999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.14333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2108,2025-02-19 09:00:00,679.4533333333333,0.0,100.0,83.36,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.10666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2109,2025-02-19 09:15:00,683.6899999999999,0.0,100.0,83.27333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.05333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2110,2025-02-19 09:30:00,682.28,0.0,100.0,83.08999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.99,,67.0,69.0,1.0,,68.0,68.0,0.0
2111,2025-02-19 09:45:00,677.3366666666667,0.0,100.0,83.35666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.98333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2112,2025-02-19 10:00:00,680.1566666666666,0.0,100.0,83.29666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2113,2025-02-19 10:15:00,683.6933333333333,0.0,100.0,83.19,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.85666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2114,2025-02-19 10:30:00,682.9866666666667,0.0,100.0,83.13333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.83666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2115,2025-02-19 10:45:00,680.8666666666667,0.0,100.0,82.89666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.80333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2116,2025-02-19 11:00:00,681.5733333333333,0.0,100.0,82.83333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.71,,67.0,69.0,1.0,,68.0,68.0,0.0
2117,2025-02-19 11:15:00,685.81,0.0,100.0,82.56333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.62333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2118,2025-02-19 11:30:00,676.6266666666667,0.0,100.0,82.35666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.58666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2119,2025-02-19 11:45:00,681.5733333333333,0.0,100.0,82.46,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.52,,67.0,69.0,1.0,,68.0,68.0,0.0
2120,2025-02-19 12:00:00,685.81,0.0,100.0,82.58666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.45333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2121,2025-02-19 12:15:00,678.7466666666667,0.0,100.0,82.44333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.42666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2122,2025-02-19 12:30:00,686.5166666666668,0.0,100.0,82.49,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.44333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2123,2025-02-19 12:45:00,678.7466666666666,0.0,100.0,82.68666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.42,,67.0,69.0,1.0,,68.0,68.0,0.0
2124,2025-02-19 13:00:00,680.8666666666667,0.0,100.0,82.59666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.45,,67.0,69.0,1.0,,68.0,68.0,0.0
2125,2025-02-19 13:15:00,688.6366666666667,0.0,100.0,82.64999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.44666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2126,2025-02-19 13:30:00,681.5733333333333,0.0,100.0,82.54,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.44333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2127,2025-02-19 13:45:00,674.51,0.0,100.0,82.81333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.44666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2128,2025-02-19 14:00:00,683.6933333333333,0.0,100.0,82.91000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.53,,67.0,69.0,1.0,,68.0,68.0,0.0
2129,2025-02-19 14:15:00,686.5133333333333,0.0,100.0,82.93333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.64666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2130,2025-02-19 14:30:00,679.4533333333333,0.0,100.0,83.06,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.73,,67.0,69.0,1.0,,68.0,68.0,0.0
2131,2025-02-19 14:45:00,692.1666666666666,0.0,100.0,83.22666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.82333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2132,2025-02-19 15:00:00,682.28,0.0,100.0,83.14,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.90333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
2133,2025-02-19 15:15:00,685.81,0.0,100.0,83.36666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.99333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2134,2025-02-19 15:30:00,678.04,0.0,100.0,83.61333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.12666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2135,2025-02-19 15:45:00,683.6933333333333,0.0,100.0,84.09333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.31,,67.0,69.0,1.0,,68.0,68.0,0.0
2136,2025-02-19 16:00:00,677.3366666666667,0.0,100.0,84.38333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.52666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2137,2025-02-19 16:15:00,668.8566666666667,0.0,100.0,84.88333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.79,,67.0,69.0,1.0,,68.0,68.0,0.0
2138,2025-02-19 16:30:00,662.5033333333334,0.0,100.0,84.62666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.93333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2139,2025-02-19 16:45:00,663.9166666666666,0.0,100.0,85.13,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.15333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2140,2025-02-19 17:00:00,667.4466666666667,0.0,100.0,85.31,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.33333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2141,2025-02-19 17:15:00,670.27,0.0,100.0,85.66666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.52333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2142,2025-02-19 17:30:00,668.15,0.0,100.0,85.64,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.66666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2143,2025-02-19 17:45:00,667.4466666666667,0.0,100.0,85.91333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.86,,67.0,69.0,1.0,,68.0,68.0,0.0
2144,2025-02-19 18:00:00,664.62,0.0,100.0,86.07000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.09666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2145,2025-02-19 18:15:00,665.3266666666667,0.0,100.0,86.23333333333335,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.27333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2146,2025-02-19 18:30:00,668.8566666666667,0.0,100.0,86.47333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.43,,67.0,69.0,1.0,,68.0,68.0,0.0
2147,2025-02-19 18:45:00,666.0366666666667,0.0,100.0,86.46666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.61,,67.0,69.0,1.0,,68.0,68.0,0.0
2148,2025-02-19 19:00:00,661.09,0.0,100.0,86.64333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2149,2025-02-19 19:15:00,660.3866666666667,0.0,100.0,86.58,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.83,,67.0,69.0,1.0,,68.0,68.0,0.0
2150,2025-02-19 19:30:00,662.5033333333334,0.0,100.0,86.36666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2151,2025-02-19 19:45:00,662.5066666666667,0.0,100.0,86.38333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.86,,67.0,69.0,1.0,,68.0,68.0,0.0
2152,2025-02-19 20:00:00,664.62,0.0,100.0,86.63333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.90333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
2153,2025-02-19 20:15:00,660.3833333333333,0.0,100.0,86.74333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2154,2025-02-19 20:30:00,664.6233333333333,0.0,100.0,86.69666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
