time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-21 18:00:00,675.2166666666667,0.0,100.0,87.43666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.44,67.0,69.0,68.0,68.0
2025-02-21 18:15:00,672.3933333333333,0.0,100.0,87.53333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,66.8,67.0,69.0,68.0,68.0
2025-02-21 18:30:00,674.5066666666667,0.0,100.0,87.78000000000002,1765.03,70.0,100.0,74.0,70.0,72.0,67.08999999999999,67.0,69.0,68.0,68.0
2025-02-21 18:45:00,666.0333333333333,0.0,100.0,88.20666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,68.0,68.0
2025-02-21 19:00:00,662.5033333333334,0.0,100.0,88.63333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.68,67.0,69.0,68.0,68.0
2025-02-21 19:15:00,670.2733333333334,0.0,100.0,88.74666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-21 19:30:00,663.2066666666666,0.0,100.0,88.88666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.15666666666667,67.0,69.0,68.0,68.0
2025-02-21 19:45:00,672.39,0.0,100.0,89.24000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,68.33,67.0,69.0,68.0,68.0
2025-02-21 20:00:00,665.33,0.0,100.0,89.57,1765.03,70.0,100.0,74.0,70.0,72.0,68.55666666666667,67.0,69.0,68.0,68.0
2025-02-21 20:15:00,670.27,0.0,100.0,89.86666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,68.0,68.0
2025-02-21 20:30:00,664.62,0.0,100.0,89.95,1765.03,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,68.0,68.0
2025-02-21 20:45:00,658.97,0.0,100.0,90.28000000000002,1765.03,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,68.0,68.0
2025-02-21 21:00:00,660.3833333333333,0.0,100.0,90.25666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,68.0,68.0
2025-02-21 21:15:00,667.4433333333333,0.0,100.0,90.49,1765.03,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-02-21 21:30:00,663.9133333333333,0.0,100.0,90.26666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0
2025-02-21 21:45:00,663.9133333333333,0.0,100.0,90.42666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.80333333333334,67.0,69.0,68.0,68.0
2025-02-21 22:00:00,666.0333333333333,0.0,100.0,90.40666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0
2025-02-21 22:15:00,663.21,0.0,100.0,90.30666666666669,1765.03,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-21 22:30:00,662.5033333333334,0.0,100.0,90.31333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-02-21 22:45:00,675.92,0.0,100.0,90.09666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-21 23:00:00,661.09,0.0,100.0,89.81666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.80333333333334,67.0,69.0,68.0,68.0
2025-02-21 23:15:00,668.86,0.0,100.0,89.63333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.73666666666666,67.0,69.0,68.0,68.0
2025-02-21 23:30:00,670.98,0.0,100.0,89.51666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0
2025-02-21 23:45:00,668.86,0.0,100.0,89.32333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,68.0,68.0
2025-02-22 00:00:00,666.0366666666667,0.0,100.0,89.20666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-02-22 00:15:00,667.4466666666667,0.0,100.0,88.95,1765.03,70.0,100.0,74.0,70.0,72.0,69.30333333333334,67.0,69.0,68.0,68.0
2025-02-22 00:30:00,663.21,0.0,100.0,88.67,1765.03,70.0,100.0,74.0,70.0,72.0,69.14666666666666,67.0,69.0,68.0,68.0
2025-02-22 00:45:00,663.2066666666666,0.0,100.0,88.68,1765.03,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-02-22 01:00:00,672.3933333333333,0.0,100.0,88.35666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,68.0,68.0
2025-02-22 01:15:00,658.9733333333334,0.0,100.0,88.09333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,68.0,68.0
2025-02-22 01:30:00,666.74,0.0,100.0,88.01,1765.03,70.0,100.0,74.0,70.0,72.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-02-22 01:45:00,675.2133333333333,0.0,100.0,88.00333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,68.0,68.0
2025-02-22 02:00:00,665.3266666666667,0.0,100.0,87.72666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.60000000000001,67.0,69.0,68.0,68.0
2025-02-22 02:15:00,661.09,0.0,100.0,87.68333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-22 02:30:00,666.0366666666667,0.0,100.0,87.57666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.43333333333334,67.0,69.0,68.0,68.0
2025-02-22 02:45:00,673.8033333333333,0.0,100.0,87.49000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,68.0,68.0
2025-02-22 03:00:00,672.39,0.0,100.0,87.29666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,68.0,68.0
2025-02-22 03:15:00,668.86,0.0,100.0,87.10000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,68.00999999999999,67.0,69.0,68.0,68.0
2025-02-22 03:30:00,671.6833333333333,0.0,100.0,87.04,1765.03,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,68.0,68.0
2025-02-22 03:45:00,679.4566666666666,0.0,100.0,86.76333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.83333333333333,67.0,69.0,68.0,68.0
2025-02-22 04:00:00,670.9766666666666,0.0,100.0,86.87,1765.03,70.0,100.0,74.0,70.0,72.0,67.72,67.0,69.0,68.0,68.0
2025-02-22 04:15:00,671.6833333333333,0.0,100.0,86.61666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.59666666666668,67.0,69.0,68.0,68.0
2025-02-22 04:30:00,674.51,0.0,100.0,86.53000000000002,1765.03,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,68.0,68.0
2025-02-22 04:45:00,680.8666666666667,0.0,100.0,86.40666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,68.0,68.0
2025-02-22 05:00:00,671.6866666666666,0.0,100.0,86.38,1765.03,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,68.0,68.0
2025-02-22 05:15:00,673.8033333333333,0.0,100.0,86.36,1765.03,70.0,100.0,74.0,70.0,72.0,67.22,67.0,69.0,68.0,68.0
2025-02-22 05:30:00,678.04,0.0,100.0,86.40333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,67.15333333333334,67.0,69.0,68.0,68.0
2025-02-22 05:45:00,669.5633333333334,0.0,100.0,86.23333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.06333333333333,67.0,69.0,68.0,68.0
2025-02-22 06:00:00,675.2166666666667,0.0,100.0,86.32,1765.03,70.0,100.0,74.0,70.0,72.0,67.0,67.0,69.0,68.0,68.0
2025-02-22 06:15:00,670.98,0.0,100.0,86.0,1765.03,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,68.0,68.0
2025-02-22 06:30:00,677.3333333333334,0.0,100.0,86.08,1765.03,70.0,100.0,74.0,70.0,72.0,66.93333333333334,67.0,69.0,68.0,68.0
2025-02-22 06:45:00,666.0366666666667,0.0,100.0,85.97666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.86,67.0,69.0,68.0,68.0
2025-02-22 07:00:00,672.39,0.0,100.0,85.89333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,66.78666666666668,67.0,69.0,68.0,68.0
2025-02-22 07:15:00,671.6833333333333,0.0,100.0,85.94,1765.03,70.0,100.0,74.0,70.0,72.0,66.76333333333334,67.0,69.0,68.0,68.0
2025-02-22 07:30:00,673.0966666666667,0.0,100.0,85.84333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,66.70666666666666,67.0,69.0,68.0,68.0
2025-02-22 07:45:00,674.5066666666667,0.0,100.0,85.81666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,66.63333333333334,67.0,69.0,68.0,68.0
2025-02-22 08:00:00,673.8,0.0,100.0,85.85000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,66.56,67.0,69.0,68.0,68.0
2025-02-22 08:15:00,673.8033333333333,0.0,100.0,85.41333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.55333333333333,67.0,69.0,68.0,68.0
2025-02-22 08:30:00,672.3933333333333,0.0,100.0,85.50666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.46333333333334,67.0,69.0,68.0,68.0
2025-02-22 08:45:00,681.57,0.0,100.0,85.57333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.46333333333334,67.0,69.0,68.0,68.0
2025-02-22 09:00:00,675.2133333333333,0.0,100.0,85.39999999999999,1765.03,70.0,100.0,74.0,70.0,72.0,66.4,67.0,69.0,68.0,68.0
2025-02-22 09:15:00,674.51,0.0,100.0,85.28333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,66.34,67.0,69.0,68.0,68.0
2025-02-22 09:30:00,678.7466666666666,0.0,100.0,85.23666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.27333333333333,67.0,69.0,68.0,68.0
2025-02-22 09:45:00,678.04,0.0,100.0,85.15333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,66.21,67.0,69.0,68.0,68.0
2025-02-22 10:00:00,677.3366666666667,0.0,100.0,85.06666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.19,67.0,69.0,68.0,68.0
2025-02-22 10:15:00,677.3366666666667,0.0,100.0,85.14666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,68.0,68.0
2025-02-22 10:30:00,668.86,0.0,100.0,85.06666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.11999999999999,67.0,69.0,68.0,68.0
2025-02-22 10:45:00,675.2166666666667,0.0,100.0,84.99333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.05,67.0,69.0,68.0,68.0
2025-02-22 11:00:00,670.9766666666666,0.0,100.0,84.86,1765.03,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,68.0,68.0
2025-02-22 11:15:00,673.8033333333334,0.0,100.0,84.88333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,65.97666666666667,67.0,69.0,68.0,68.0
2025-02-22 11:30:00,680.16,0.0,100.0,84.77666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,66.0,67.0,69.0,68.0,68.0
2025-02-22 11:45:00,676.6266666666667,0.0,100.0,84.82,1765.03,70.0,100.0,74.0,70.0,72.0,65.92666666666666,67.0,69.0,68.0,68.0
2025-02-22 12:00:00,672.39,0.0,100.0,84.51666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,68.0,68.0
2025-02-22 12:15:00,675.2166666666667,0.0,100.0,84.50333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,65.83333333333333,67.0,69.0,68.0,68.0
2025-02-22 12:30:00,670.98,0.0,100.0,84.49333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,65.8,67.0,69.0,68.0,68.0
2025-02-22 12:45:00,668.8566666666667,0.0,100.0,84.71666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.81,67.0,69.0,68.0,68.0
2025-02-22 13:00:00,673.1,0.0,100.0,84.88666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,65.89666666666666,67.0,69.0,68.0,68.0
2025-02-22 13:15:00,670.2733333333334,0.0,100.0,85.22,1765.03,70.0,100.0,74.0,70.0,72.0,65.96,67.0,69.0,68.0,68.0
2025-02-22 13:30:00,668.86,0.0,100.0,85.58666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.08999999999999,67.0,69.0,68.0,68.0
2025-02-22 13:45:00,668.1566666666668,0.0,100.0,85.55666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.24333333333334,67.0,69.0,68.0,68.0
2025-02-22 14:00:00,663.9166666666666,0.0,100.0,85.77666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.39,67.0,69.0,68.0,68.0
2025-02-22 14:15:00,669.5666666666667,0.0,100.0,85.92666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,66.51,67.0,69.0,68.0,68.0
2025-02-22 14:30:00,667.4466666666667,0.0,100.0,86.46999999999998,1765.03,70.0,100.0,74.0,70.0,72.0,66.71,67.0,69.0,68.0,68.0
2025-02-22 14:45:00,667.4466666666667,0.0,100.0,86.80333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,68.0,68.0
2025-02-22 15:00:00,670.2733333333334,0.0,100.0,87.18666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.16333333333334,67.0,69.0,68.0,68.0
2025-02-22 15:15:00,653.32,0.0,100.0,87.44666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.49,67.0,69.0,68.0,68.0
2025-02-22 15:30:00,663.9166666666666,0.0,100.0,88.10666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,67.79,67.0,69.0,68.0,68.0
2025-02-22 15:45:00,665.33,0.0,100.0,88.76666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.12666666666667,67.0,69.0,68.0,68.0
2025-02-22 16:00:00,661.7966666666667,0.0,100.0,89.37333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.46,67.0,69.0,68.0,68.0
2025-02-22 16:15:00,670.98,0.0,100.0,89.74333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.78333333333333,67.0,69.0,68.0,68.0
2025-02-22 16:30:00,658.2666666666667,0.0,100.0,90.08,1765.03,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,68.0,68.0
2025-02-22 16:45:00,654.7333333333333,0.0,100.0,90.53666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-22 17:00:00,666.74,0.0,100.0,90.84,1765.03,70.0,100.0,74.0,70.0,72.0,69.51,67.0,69.0,68.0,68.0
2025-02-22 17:15:00,662.5033333333334,0.0,100.0,91.0,1765.03,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-02-22 17:30:00,657.5600000000001,0.0,100.0,91.34666666666664,1765.03,70.0,100.0,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-22 17:45:00,656.8533333333334,0.0,100.0,91.53000000000002,1727.5966666666666,70.0,96.86666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-22 18:00:00,656.85,0.0,100.0,87.89999999999999,1688.75,70.0,93.44333333333334,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-02-22 18:15:00,648.3766666666667,0.0,100.0,86.96333333333332,1662.6133333333337,70.0,91.21333333333332,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-22 18:30:00,657.5566666666667,0.0,100.0,86.48666666666668,1630.8333333333333,70.0,88.2,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-02-22 18:45:00,648.3766666666667,0.0,100.0,86.33333333333333,1626.5966666666666,70.0,88.28666666666668,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0
2025-02-22 19:00:00,654.0266666666666,0.0,100.0,86.59333333333332,1618.12,70.0,87.64,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-02-22 19:15:00,650.4966666666667,0.0,100.0,86.85000000000001,1620.9433333333334,70.0,87.95333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-22 19:30:00,649.79,0.0,100.0,86.67333333333333,1630.1233333333332,70.0,88.98666666666668,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-22 19:45:00,642.02,0.0,100.0,87.24666666666667,1640.01,70.0,89.32000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-22 20:00:00,654.0266666666666,0.0,100.0,87.33999999999999,1640.0100000000002,70.0,89.39333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-22 20:15:00,647.67,0.0,100.0,86.99333333333334,1643.5433333333333,70.0,89.58333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-22 20:30:00,656.8533333333334,0.0,100.0,87.15333333333335,1650.6066666666666,70.0,90.12333333333332,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-22 20:45:00,649.79,0.0,100.0,87.36333333333334,1653.4333333333334,70.0,90.37,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-22 21:00:00,641.3133333333334,0.0,100.0,87.60000000000001,1644.9566666666667,70.0,89.42333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-22 21:15:00,654.0266666666666,0.0,100.0,87.41666666666667,1647.0766666666666,70.0,90.02,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-22 21:30:00,657.5600000000001,0.0,100.0,87.54666666666667,1645.6633333333332,70.0,90.1,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-22 21:45:00,655.44,0.0,100.0,87.27666666666666,1656.256666666667,70.0,90.93333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-22 22:00:00,657.5633333333334,0.0,100.0,87.01,1676.743333333333,70.0,92.63333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-22 22:15:00,649.7933333333334,0.0,100.0,89.47333333333334,1685.2166666666665,70.0,93.68333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-22 22:30:00,651.2033333333334,0.0,100.0,91.07666666666668,1704.2866666666666,70.0,94.71,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-22 22:45:00,651.91,0.0,100.0,91.05333333333331,1705.7,70.0,94.95333333333332,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-22 23:00:00,654.7333333333333,0.0,100.0,91.55,1719.8233333333335,70.0,96.27666666666666,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-02-22 23:15:00,656.8533333333334,0.0,100.0,91.45,1733.2399999999998,70.0,97.07,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-02-22 23:30:00,651.9066666666666,0.0,100.0,91.21333333333332,1738.1866666666665,70.0,98.35,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-22 23:45:00,651.91,0.0,100.0,91.1,1760.0833333333333,70.0,99.61666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-23 00:00:00,654.0300000000001,0.0,100.0,91.08666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0
2025-02-23 00:15:00,646.9666666666667,0.0,100.0,90.96333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-02-23 00:30:00,654.7366666666667,0.0,100.0,90.93666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0
2025-02-23 00:45:00,652.6166666666667,0.0,100.0,90.76333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-23 01:00:00,658.9733333333334,0.0,100.0,90.84666666666664,1765.03,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-23 01:15:00,654.7333333333333,0.0,100.0,90.62,1765.03,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-23 01:30:00,656.1466666666666,0.0,100.0,90.73666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0
2025-02-23 01:45:00,653.3233333333334,0.0,100.0,90.66666666666669,1765.03,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0
2025-02-23 02:00:00,652.6166666666667,0.0,100.0,90.46999999999998,1765.03,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,68.0,68.0
2025-02-23 02:15:00,658.2666666666668,0.0,100.0,90.46,1765.03,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0
2025-02-23 02:30:00,654.7366666666667,0.0,100.0,90.17666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-02-23 02:45:00,649.7933333333334,0.0,100.0,90.22333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0
2025-02-23 03:00:00,648.3766666666667,0.0,100.0,89.99000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0
2025-02-23 03:15:00,661.09,0.0,100.0,89.98333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,68.0,68.0
2025-02-23 03:30:00,658.2666666666668,0.0,100.0,89.72666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0
2025-02-23 03:45:00,657.5600000000001,0.0,100.0,89.65333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,68.0,68.0
2025-02-23 04:00:00,659.68,0.0,100.0,89.49000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,68.0,68.0
2025-02-23 04:15:00,656.15,0.0,100.0,89.49666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0
2025-02-23 04:30:00,652.6166666666667,0.0,100.0,89.03333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0
2025-02-23 04:45:00,656.8533333333334,0.0,100.0,89.09666666666665,1765.03,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-02-23 05:00:00,654.7333333333333,0.0,100.0,89.21666666666665,1765.03,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-02-23 05:15:00,656.1466666666666,0.0,100.0,89.08333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.30666666666667,67.0,69.0,68.0,68.0
2025-02-23 05:30:00,661.09,0.0,100.0,88.80666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,68.0,68.0
2025-02-23 05:45:00,660.3833333333333,0.0,100.0,88.91000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,69.22,67.0,69.0,68.0,68.0
2025-02-23 06:00:00,661.7966666666666,0.0,100.0,88.70666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,68.0,68.0
2025-02-23 06:15:00,656.85,0.0,100.0,88.61333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,68.0,68.0
2025-02-23 06:30:00,656.8533333333334,0.0,100.0,88.67666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,68.0,68.0
2025-02-23 06:45:00,657.5600000000001,0.0,100.0,88.41333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.92999999999999,67.0,69.0,68.0,68.0
2025-02-23 07:00:00,657.5600000000001,0.0,100.0,88.20666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,68.0,68.0
2025-02-23 07:15:00,658.2666666666668,0.0,100.0,88.26333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,68.0,68.0
2025-02-23 07:30:00,658.97,0.0,100.0,88.20333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,68.0,68.0
2025-02-23 07:45:00,658.2666666666668,0.0,100.0,87.99666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.69666666666667,67.0,69.0,68.0,68.0
2025-02-23 08:00:00,660.3866666666667,0.0,100.0,87.8,1765.03,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,68.0,68.0
2025-02-23 08:15:00,661.09,0.0,100.0,87.82666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,68.0,68.0
2025-02-23 08:30:00,656.85,0.0,100.0,87.81666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,68.0,68.0
2025-02-23 08:45:00,659.6766666666667,0.0,100.0,87.66333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,68.0,68.0
2025-02-23 09:00:00,664.6233333333333,0.0,100.0,87.82333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,68.42666666666666,67.0,69.0,68.0,68.0
2025-02-23 09:15:00,657.5600000000001,0.0,100.0,87.60333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.35,67.0,69.0,68.0,68.0
2025-02-23 09:30:00,658.2633333333333,0.0,100.0,87.73333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,68.0,68.0
2025-02-23 09:45:00,651.2033333333334,0.0,100.0,87.50666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.26666666666667,67.0,69.0,68.0,68.0
2025-02-23 10:00:00,663.9133333333333,0.0,100.0,87.42,1765.03,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,68.0,68.0
2025-02-23 10:15:00,652.6166666666667,0.0,100.0,87.21333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,68.0,68.0
2025-02-23 10:30:00,657.5600000000001,0.0,100.0,87.14666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,68.11,67.0,69.0,68.0,68.0
2025-02-23 10:45:00,663.9133333333333,0.0,100.0,87.26333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,68.0,68.0
2025-02-23 11:00:00,656.8533333333334,0.0,100.0,87.12666666666667,1765.03,70.0,100.0,74.0,70.0,72.0,68.02333333333333,67.0,69.0,68.0,68.0
2025-02-23 11:15:00,654.0300000000001,0.0,100.0,87.17,1765.03,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,68.0,68.0
2025-02-23 11:30:00,663.9166666666666,0.0,100.0,87.13333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,68.0,68.0
2025-02-23 11:45:00,655.44,0.0,100.0,87.00666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,68.0,68.0
2025-02-23 12:00:00,663.21,0.0,100.0,86.89,1765.03,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,68.0,68.0
2025-02-23 12:15:00,654.0266666666666,0.0,100.0,86.72000000000001,1765.03,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,68.0,68.0
2025-02-23 12:30:00,668.86,0.0,100.0,86.76333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,68.0,68.0
2025-02-23 12:45:00,663.9133333333333,0.0,100.0,86.78333333333335,1765.03,70.0,100.0,74.0,70.0,72.0,67.76,67.0,69.0,68.0,68.0
2025-02-23 13:00:00,669.5666666666667,0.0,100.0,87.13333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,68.0,68.0
2025-02-23 13:15:00,661.09,0.0,100.0,87.5,1765.03,70.0,100.0,74.0,70.0,72.0,67.83,67.0,69.0,68.0,68.0
2025-02-23 13:30:00,662.5033333333334,0.0,100.0,87.85333333333334,1765.03,70.0,100.0,74.0,70.0,72.0,67.96,67.0,69.0,68.0,68.0
2025-02-23 13:45:00,662.5033333333333,0.0,100.0,88.65666666666668,1765.03,70.0,100.0,74.0,70.0,72.0,68.10666666666667,67.0,69.0,68.0,68.0
2025-02-23 14:00:00,663.9166666666666,0.0,100.0,88.89333333333333,1765.03,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,68.0,68.0
2025-02-23 14:15:00,653.32,0.0,100.0,89.37,1765.03,70.0,100.0,74.0,70.0,72.0,68.57666666666667,67.0,69.0,68.0,68.0
2025-02-23 14:30:00,657.5600000000001,0.0,100.0,89.96333333333332,1765.03,70.0,100.0,74.0,70.0,72.0,68.78666666666668,67.0,69.0,68.0,68.0
2025-02-23 14:45:00,661.09,0.0,100.0,90.2,1765.03,70.0,100.0,74.0,70.0,72.0,69.04333333333334,67.0,69.0,68.0,68.0
2025-02-23 15:00:00,654.0266666666666,0.0,100.0,90.38666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,68.0,68.0
2025-02-23 15:15:00,646.9666666666667,0.0,100.0,91.14666666666666,1765.03,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-02-23 15:30:00,660.38,0.0,100.0,91.50333333333332,1757.9666666666665,70.0,99.31333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-23 15:45:00,653.32,0.0,100.0,90.06666666666666,1700.753333333333,70.0,95.08333333333331,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-23 16:00:00,653.32,0.0,100.0,87.51333333333334,1661.91,70.0,91.23333333333332,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0
2025-02-23 16:15:00,651.91,0.0,100.0,87.97000000000001,1644.25,70.0,89.88333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-23 16:30:00,649.7933333333334,0.0,100.0,87.71,1630.1266666666668,70.0,88.70666666666666,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-02-23 16:45:00,646.26,0.0,100.0,87.58333333333333,1623.7666666666669,70.0,88.15333333333332,74.0,70.0,72.0,70.15666666666667,67.0,69.0,68.0,68.0
2025-02-23 17:00:00,645.5533333333333,0.0,100.0,86.37666666666667,1613.8833333333332,70.0,87.23666666666666,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-23 17:15:00,642.7266666666666,0.0,100.0,86.08999999999999,1607.5233333333333,70.0,86.45,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-23 17:30:00,648.38,0.0,100.0,86.35333333333334,1595.5166666666669,70.0,85.52333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-23 17:45:00,638.4866666666667,0.0,100.0,86.60666666666667,1569.3833333333332,70.0,83.27,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-02-23 18:00:00,636.37,0.0,100.0,84.53,1531.243333333333,70.0,79.93333333333334,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-23 18:15:00,639.9,0.0,100.0,84.51333333333334,1510.76,70.0,77.98333333333333,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0
2025-02-23 18:30:00,636.37,0.0,100.0,83.85333333333334,1476.86,70.0,75.19333333333333,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-02-23 18:45:00,646.2566666666667,0.0,100.0,82.72333333333334,1457.0833333333333,70.0,73.57,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-23 19:00:00,640.6066666666667,0.0,100.0,82.8,1431.6566666666663,70.0,71.45333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-23 19:15:00,637.0766666666667,0.0,100.0,82.39333333333333,1378.6833333333334,70.0,66.85333333333334,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-02-23 19:30:00,639.9033333333333,0.0,100.0,82.05,1296.0466666666666,70.0,60.10333333333333,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-02-23 19:45:00,698.5233333333334,0.0,100.0,80.66000000000001,1240.25,70.0,55.196666666666665,74.0,70.0,72.0,70.57000000000001,67.0,69.0,68.0,68.0
2025-02-23 20:00:00,756.44,0.0,100.0,78.74,1265.68,70.0,57.09333333333333,74.0,70.0,72.0,70.29,67.0,69.0,68.0,68.0
2025-02-23 20:15:00,757.1466666666666,0.0,100.0,78.65333333333332,1287.5733333333335,70.0,59.14666666666667,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-23 20:30:00,747.9633333333335,0.0,100.0,78.64333333333333,1277.6833333333334,70.0,58.18333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-23 20:45:00,750.7866666666667,0.0,100.0,78.57333333333332,1263.5566666666666,70.0,57.07,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-23 21:00:00,753.6133333333333,0.0,100.0,78.56,1245.1933333333334,70.0,55.48,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-23 21:15:00,758.5566666666667,0.0,100.0,78.67333333333333,1238.1333333333334,70.0,54.76666666666667,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-23 21:30:00,754.32,0.0,100.0,78.68666666666667,1221.18,70.0,53.16666666666666,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-23 21:45:00,757.8533333333334,0.0,100.0,78.43333333333334,1212.0,70.0,52.54666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-02-23 22:00:00,762.0866666666667,0.0,100.0,78.27333333333333,1204.9333333333334,70.0,52.06,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-02-23 22:15:00,764.21,0.0,100.0,77.96666666666667,1213.4133333333332,70.0,52.59,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-23 22:30:00,767.7399999999999,0.0,100.0,77.89666666666666,1229.6566666666668,70.0,54.053333333333335,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-23 22:45:00,758.56,0.0,100.0,77.63666666666667,1261.4399999999998,70.0,56.82666666666668,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-02-23 23:00:00,770.5633333333334,0.0,100.0,77.20666666666666,1297.46,70.0,59.78666666666667,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0
2025-02-23 23:15:00,774.0966666666667,0.0,100.0,78.30333333333334,1329.243333333333,70.0,62.47666666666667,74.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0
2025-02-23 23:30:00,757.8533333333334,0.0,100.0,79.73,1346.9,70.0,63.75666666666667,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-02-23 23:45:00,751.4933333333333,0.0,100.0,79.76666666666667,1374.45,70.0,66.75333333333333,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-02-24 00:00:00,706.2933333333334,0.0,100.0,81.25666666666666,1392.1033333333332,70.0,68.07,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-02-24 00:15:00,680.8666666666667,0.0,100.0,80.91000000000001,1389.986666666667,70.0,67.92333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-24 00:30:00,692.87,0.0,100.0,81.99666666666667,1396.3433333333332,70.0,68.49,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0
2025-02-24 00:45:00,690.0466666666666,0.0,100.0,83.41000000000001,1406.2300000000002,70.0,69.07,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-24 01:00:00,680.8666666666667,0.0,100.0,82.69,1404.11,70.0,69.02666666666666,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-02-24 01:15:00,678.0433333333334,0.0,100.0,83.99666666666667,1410.47,70.0,69.63,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-02-24 01:30:00,682.28,0.0,100.0,83.24,1404.8166666666666,70.0,69.15666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-24 01:45:00,666.0333333333333,0.0,100.0,83.76333333333334,1429.54,70.0,70.86333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-24 02:00:00,656.1466666666666,0.0,100.0,83.98666666666666,1424.59,70.0,70.70333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-24 02:15:00,651.91,0.0,100.0,84.02,1427.42,70.0,71.35000000000001,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-24 02:30:00,663.21,0.0,100.0,83.79666666666667,1447.9033333333334,70.0,72.84333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-24 02:45:00,659.68,0.0,100.0,85.12666666666667,1470.503333333333,70.0,74.74333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-24 03:00:00,654.7333333333333,0.0,100.0,85.39999999999999,1461.32,70.0,74.26333333333334,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-24 03:15:00,651.2033333333334,0.0,100.0,85.97666666666667,1476.86,70.0,75.41,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0
2025-02-24 03:30:00,645.5500000000001,0.0,100.0,86.11,1487.4533333333336,70.0,76.3,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-02-24 03:45:00,647.6733333333333,0.0,100.0,86.71333333333332,1482.51,70.0,75.85000000000001,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-24 04:00:00,646.9633333333333,0.0,100.0,86.97000000000001,1478.9766666666667,70.0,75.62666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-24 04:15:00,647.6733333333333,0.0,100.0,86.71333333333332,1489.57,70.0,76.37333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-24 04:30:00,650.4933333333333,0.0,100.0,86.73666666666668,1491.6899999999998,70.0,76.38333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-24 04:45:00,655.44,0.0,100.0,86.59333333333332,1486.746666666667,70.0,76.27666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-24 05:00:00,651.91,0.0,100.0,86.51666666666667,1512.1733333333334,70.0,78.51,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-24 05:15:00,646.2566666666667,0.0,100.0,86.63,1534.7766666666666,70.0,80.28666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-24 05:30:00,648.38,0.0,100.0,87.5,1533.36,70.0,80.62666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-02-24 05:45:00,636.37,0.0,100.0,87.67,1536.1866666666667,70.0,80.09666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-24 06:00:00,649.0866666666667,0.0,100.0,88.07,1543.9566666666667,70.0,80.93666666666667,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-02-24 06:15:00,651.2066666666666,0.0,100.0,87.03333333333335,1543.253333333333,70.0,81.20666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-24 06:30:00,646.26,0.0,100.0,89.53333333333335,1546.78,70.0,81.40666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-24 06:45:00,640.6066666666667,0.0,100.0,88.43666666666667,1545.3666666666668,70.0,81.35333333333334,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-02-24 07:00:00,640.61,0.0,100.0,88.93,1554.55,70.0,82.09333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-24 07:15:00,635.6666666666666,0.0,100.0,89.63999999999999,1555.256666666667,70.0,82.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-24 07:30:00,635.665,0.0,100.0,89.09,1548.9,70.0,81.555,74.0,70.0,72.0,69.99000000000001,67.0,69.0,68.0,68.0
2025-02-24 07:45:00,642.73,0.0,100.0,89.82333333333332,1548.9,70.0,81.67,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-24 08:00:00,643.4366666666666,0.0,100.0,89.14,1544.6633333333332,70.0,81.56,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-24 08:15:00,647.67,0.0,100.0,89.69333333333333,1548.9000000000003,70.0,81.52666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 08:30:00,643.4366666666666,0.0,100.0,89.67,1551.0200000000002,70.0,81.74,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 08:45:00,649.79,0.0,100.0,89.56333333333333,1564.4399999999998,70.0,82.98333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-24 09:00:00,648.3766666666667,0.0,100.0,89.57000000000001,1575.736666666667,70.0,83.34666666666668,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-02-24 09:15:00,649.79,0.0,100.0,89.64999999999999,1579.2699999999998,70.0,84.10000000000001,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-24 09:30:00,640.6066666666667,0.0,100.0,89.34999999999998,1600.46,70.0,86.03333333333335,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-02-24 09:45:00,642.0233333333333,0.0,100.0,89.37,1606.1133333333337,70.0,86.50666666666666,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-02-24 10:00:00,649.79,0.0,100.0,90.65333333333336,1614.5866666666668,70.0,87.16000000000001,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0
2025-02-24 10:15:00,640.61,0.0,100.0,89.78666666666668,1613.88,70.0,87.2,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-24 10:30:00,643.4333333333333,0.0,100.0,90.41666666666669,1618.8266666666666,70.0,87.69,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-02-24 10:45:00,640.6066666666667,0.0,100.0,89.99,1618.8233333333335,70.0,87.59333333333332,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-24 11:00:00,646.26,0.0,100.0,90.46666666666664,1620.2399999999998,70.0,87.36666666666667,74.0,70.0,72.0,69.94333333333334,67.0,69.0,68.0,68.0
2025-02-24 11:15:00,649.79,0.0,100.0,89.95333333333333,1616.003333333333,70.0,87.41000000000001,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-24 11:30:00,648.38,0.0,100.0,90.30333333333331,1620.24,70.0,87.59333333333335,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-24 11:45:00,650.4966666666667,0.0,100.0,90.96666666666664,1627.3,70.0,88.27666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-24 12:00:00,639.9033333333333,0.0,100.0,91.16666666666669,1623.0600000000002,70.0,87.85666666666667,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-02-24 12:15:00,645.5533333333333,0.0,100.0,90.45333333333332,1620.236666666667,70.0,87.30666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 12:30:00,643.4333333333333,0.0,100.0,89.88333333333333,1616.7066666666667,70.0,87.50666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-24 12:45:00,644.14,0.0,100.0,90.84,1624.4766666666667,70.0,88.20666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-24 13:00:00,648.38,0.0,100.0,90.50666666666666,1614.5833333333333,70.0,87.18,74.0,70.0,72.0,69.99666666666666,67.0,69.0,68.0,68.0
2025-02-24 13:15:00,644.8466666666667,0.0,100.0,89.99666666666667,1604.7,70.0,86.40333333333332,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-24 13:30:00,647.6733333333333,0.0,100.0,90.21666666666664,1574.33,70.0,83.62333333333333,74.0,70.0,72.0,70.13000000000001,67.0,69.0,68.0,68.0
2025-02-24 13:45:00,644.14,0.0,100.0,88.64999999999999,1543.9566666666667,70.0,81.12333333333333,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-02-24 14:00:00,648.38,0.0,100.0,87.65333333333335,1515.0,70.0,78.67,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-02-24 14:15:00,641.3166666666666,0.0,100.0,87.99333333333334,1488.8666666666668,70.0,76.29666666666667,74.0,70.0,72.0,70.26,67.0,69.0,68.0,68.0
2025-02-24 14:30:00,638.4899999999999,0.0,100.0,85.17333333333333,1459.2,70.0,73.87,74.0,70.0,72.0,70.26,67.0,69.0,68.0,68.0
2025-02-24 14:45:00,642.7266666666666,0.0,100.0,85.64666666666666,1442.9566666666667,70.0,72.86,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-24 15:00:00,664.6233333333333,0.0,100.0,83.77333333333333,1394.9266666666665,70.0,68.37666666666667,74.0,70.0,72.0,70.34666666666668,67.0,69.0,68.0,68.0
2025-02-24 15:15:00,679.4533333333333,0.0,100.0,82.80333333333333,1399.1666666666667,70.0,68.59666666666668,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-24 15:30:00,689.34,0.0,100.0,82.16000000000001,1367.3833333333332,70.0,66.02,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-24 15:45:00,704.8833333333333,0.0,100.0,81.83,1356.0833333333333,70.0,64.96,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-24 16:00:00,733.1333333333333,0.0,100.0,80.58666666666666,1330.6566666666663,70.0,62.81999999999999,74.0,70.0,72.0,70.22333333333333,67.0,69.0,68.0,68.0
2025-02-24 16:15:00,732.43,0.0,100.0,80.85333333333334,1327.8300000000002,70.0,62.64333333333334,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-02-24 16:30:00,763.5033333333334,0.0,100.0,80.15666666666667,1325.006666666667,70.0,62.42666666666667,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0
2025-02-24 16:45:00,802.35,0.0,100.0,79.37666666666667,1325.003333333333,70.0,62.38,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-02-24 17:00:00,824.2433333333333,0.0,100.0,78.19333333333333,1315.8233333333333,70.0,61.53,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-24 17:15:00,875.0966666666667,0.0,100.0,77.78,1319.3566666666666,70.0,61.81333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-02-24 17:30:00,914.65,0.0,100.0,78.35000000000001,1316.53,70.0,61.70666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-24 17:45:00,962.6766666666666,0.0,100.0,77.41000000000001,1311.5866666666668,70.0,61.23666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-24 18:00:00,1008.5866666666668,0.0,100.0,77.39666666666666,1322.8866666666663,70.0,62.15,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 18:15:00,1019.8866666666668,0.0,100.0,78.72,1325.006666666667,70.0,62.34333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-24 18:30:00,1034.013333333333,0.0,100.0,77.33666666666667,1323.5933333333332,70.0,62.22666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 18:45:00,1066.503333333333,0.0,100.0,76.97666666666667,1319.3533333333337,70.0,61.870000000000005,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-24 19:00:00,1108.8833333333334,0.0,100.0,76.86,1322.8866666666663,70.0,62.086666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-24 19:15:00,1118.0633333333333,0.0,100.0,77.37333333333333,1322.8866666666663,70.0,62.156666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 19:30:00,1138.5433333333333,0.0,100.0,77.08666666666666,1322.18,70.0,62.13333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-24 19:45:00,1178.8033333333333,0.0,100.0,76.72,1320.0633333333333,70.0,61.92333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-24 20:00:00,1228.243333333333,0.0,100.0,76.17,1317.236666666667,70.0,61.67333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-24 20:15:00,1236.013333333333,0.0,100.0,76.76333333333334,1325.006666666667,70.0,62.28666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-24 20:30:00,1214.12,0.0,100.0,76.75,1324.3,70.0,62.27,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 20:45:00,1203.5233333333333,0.0,100.0,78.14,1325.006666666667,70.0,62.34333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 21:00:00,1215.53,0.0,100.0,78.13,1327.1266666666668,70.0,62.38666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 21:15:00,1217.6466666666668,0.0,100.0,77.90666666666667,1327.8333333333333,70.0,62.473333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-24 21:30:00,1202.8166666666666,0.0,100.0,78.24666666666667,1329.9533333333331,70.0,62.79666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-24 21:45:00,1201.4066666666668,0.0,100.0,78.12666666666667,1346.1933333333334,70.0,64.10333333333334,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-24 22:00:00,1209.8833333333332,0.0,100.0,77.93333333333332,1375.86,70.0,66.63,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-24 22:15:00,1212.7066666666667,0.0,100.0,79.14333333333333,1399.17,70.0,68.60333333333334,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-24 22:30:00,1209.1733333333334,0.0,100.0,80.10666666666667,1402.7,70.0,68.95666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-24 22:45:00,1219.77,0.0,100.0,80.45333333333333,1404.11,70.0,69.19333333333334,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-24 23:00:00,1214.12,0.0,100.0,80.34333333333333,1406.2300000000002,70.0,69.26333333333334,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-02-24 23:15:00,1214.1166666666666,0.0,100.0,79.11,1420.3566666666666,70.0,70.48666666666666,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-02-24 23:30:00,1199.2866666666666,0.0,100.0,80.37666666666667,1457.0833333333333,70.0,73.65333333333332,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-02-24 23:45:00,1127.243333333333,0.0,100.0,81.83,1478.9766666666667,70.0,75.51,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-02-25 00:00:00,1073.5633333333333,0.0,100.0,81.55333333333334,1462.7333333333331,70.0,74.23,74.0,70.0,72.0,69.9,67.0,69.0,68.0,68.0
2025-02-25 00:15:00,1064.3833333333334,0.0,100.0,81.44,1469.0933333333332,70.0,74.67666666666668,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0
2025-02-25 00:30:00,1066.503333333333,0.0,100.0,81.71666666666667,1474.743333333333,70.0,74.96666666666667,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-02-25 00:45:00,1075.6833333333334,0.0,100.0,81.86,1474.0366666666669,70.0,74.93333333333334,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-25 01:00:00,1071.4466666666667,0.0,100.0,80.99,1467.6733333333334,70.0,74.55333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-25 01:15:00,1065.09,0.0,100.0,81.32666666666667,1472.62,70.0,74.99333333333334,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-02-25 01:30:00,1066.506666666667,0.0,100.0,82.31666666666666,1475.4466666666667,70.0,75.16333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-25 01:45:00,1050.26,0.0,100.0,82.41666666666667,1473.3266666666666,70.0,75.08,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-25 02:00:00,996.58,0.0,100.0,82.12333333333333,1469.09,70.0,74.45666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-25 02:15:00,982.4533333333331,0.0,100.0,81.69333333333333,1469.7933333333333,70.0,74.75666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-25 02:30:00,966.9133333333332,0.0,100.0,82.24333333333333,1471.2066666666667,70.0,74.95333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 02:45:00,955.6166666666668,0.0,100.0,82.96333333333332,1471.2066666666667,70.0,74.89999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 03:00:00,945.02,0.0,100.0,83.01666666666667,1469.0866666666668,70.0,74.89666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-25 03:15:00,949.2566666666668,0.0,100.0,81.62,1464.85,70.0,74.24,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-25 03:30:00,940.0733333333332,0.0,100.0,82.57000000000001,1471.2066666666667,70.0,74.88333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 03:45:00,953.4933333333332,0.0,100.0,83.86333333333333,1475.4466666666667,70.0,75.13333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-25 04:00:00,906.1733333333332,0.0,100.0,83.47333333333334,1464.85,70.0,74.36,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-25 04:15:00,904.7633333333332,0.0,100.0,82.67666666666666,1454.9666666666665,70.0,73.29666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-25 04:30:00,901.94,0.0,100.0,82.78333333333333,1447.1966666666667,70.0,72.98666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-25 04:45:00,895.5799999999999,0.0,100.0,82.75333333333333,1424.5933333333332,70.0,70.71333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-25 05:00:00,901.23,0.0,100.0,82.48333333333333,1409.763333333333,70.0,69.7,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-25 05:15:00,896.9933333333333,0.0,100.0,81.19666666666667,1397.0466666666664,70.0,68.61666666666666,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0
2025-02-25 05:30:00,898.4066666666666,0.0,100.0,81.15333333333334,1397.753333333333,70.0,68.60333333333334,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-02-25 05:45:00,896.9933333333333,0.0,100.0,80.04,1389.2766666666666,70.0,67.90666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-25 06:00:00,899.1133333333333,0.0,100.0,80.18,1380.0966666666666,70.0,67.28666666666668,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-02-25 06:15:00,895.5833333333334,0.0,100.0,80.19333333333333,1389.99,70.0,67.95666666666666,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-25 06:30:00,908.2933333333334,0.0,100.0,80.67,1387.16,70.0,67.68666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-25 06:45:00,901.23,0.0,100.0,80.27,1387.16,70.0,67.81333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-25 07:00:00,902.6433333333332,0.0,100.0,80.21666666666667,1387.1633333333332,70.0,67.90333333333332,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-25 07:15:00,892.7533333333334,0.0,100.0,80.14333333333333,1392.0999999999997,70.0,68.14666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 07:30:00,894.17,0.0,100.0,80.03333333333335,1385.746666666667,70.0,67.41333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-25 07:45:00,901.9366666666666,0.0,100.0,79.98,1368.7966666666669,70.0,66.19666666666667,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-02-25 08:00:00,893.4633333333333,0.0,100.0,79.75666666666666,1376.5666666666666,70.0,66.66000000000001,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-25 08:15:00,909.0,0.0,100.0,79.57666666666667,1385.75,70.0,67.55333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-25 08:30:00,909.0,0.0,100.0,79.54333333333334,1389.986666666667,70.0,67.96333333333332,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-02-25 08:45:00,898.4033333333333,0.0,100.0,79.98666666666666,1395.6333333333332,70.0,68.43666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-25 09:00:00,887.8100000000001,0.0,100.0,79.49666666666667,1392.0999999999997,70.0,68.24666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
