time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-02-25 09:15:00,903.3466666666668,0.0,100.0,80.91000000000001,1398.46,70.0,68.58,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-25 09:30:00,900.5266666666666,0.0,100.0,81.16000000000001,1398.46,70.0,68.65666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-25 09:45:00,896.2866666666665,0.0,100.0,81.73333333333333,1400.58,70.0,68.82666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-25 10:00:00,899.8166666666666,0.0,100.0,81.26666666666667,1399.1666666666667,70.0,68.73666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-25 10:15:00,896.2866666666665,0.0,100.0,81.63666666666667,1404.8166666666666,70.0,69.09333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-25 10:30:00,894.8733333333333,0.0,100.0,81.85666666666667,1402.7,70.0,69.04333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-25 10:45:00,895.5799999999999,0.0,100.0,80.85000000000001,1395.6366666666663,70.0,68.48333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-25 11:00:00,899.11,0.0,100.0,81.48666666666666,1404.1133333333337,70.0,69.17,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-25 11:15:00,882.16,0.0,100.0,81.23666666666666,1428.8333333333333,70.0,71.28,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-02-25 11:30:00,863.09,0.0,100.0,81.29333333333334,1452.14,70.0,73.13666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-25 11:45:00,839.0766666666667,0.0,100.0,81.39999999999999,1462.7333333333336,70.0,74.26,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-02-25 12:00:00,798.82,0.0,100.0,82.50333333333333,1457.0833333333333,70.0,73.71666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-25 12:15:00,798.11,0.0,100.0,83.03,1466.2666666666669,70.0,74.46,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-25 12:30:00,785.4,0.0,100.0,83.00333333333333,1472.6233333333332,70.0,74.73333333333333,74.0,70.0,72.0,69.90666666666668,67.0,69.0,68.0,68.0
2025-02-25 12:45:00,787.5166666666668,0.0,100.0,82.79333333333334,1461.3233333333335,70.0,74.06,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-25 13:00:00,781.8666666666667,0.0,100.0,83.00666666666666,1460.6166666666668,70.0,73.97,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-25 13:15:00,776.9233333333333,0.0,100.0,83.04333333333334,1430.95,70.0,71.60666666666667,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-02-25 13:30:00,789.6366666666667,0.0,100.0,83.37333333333333,1413.996666666667,70.0,69.91333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-25 13:45:00,764.9133333333333,0.0,100.0,81.73666666666666,1385.04,70.0,67.87333333333333,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-02-25 14:00:00,776.2166666666667,0.0,100.0,80.87666666666667,1386.4533333333331,70.0,67.63,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-25 14:15:00,767.7400000000001,0.0,100.0,81.2,1365.97,70.0,65.83,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-25 14:30:00,820.7133333333333,0.0,100.0,79.89333333333333,1325.006666666667,70.0,62.42,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0
2025-02-25 14:45:00,861.68,0.0,100.0,79.73333333333333,1330.6533333333334,70.0,63.18,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-02-25 15:00:00,888.5166666666668,0.0,100.0,77.56666666666668,1319.3566666666666,70.0,61.68333333333334,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-02-25 15:15:00,900.5233333333332,0.0,100.0,77.56,1326.42,70.0,61.98,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-25 15:30:00,930.8933333333332,0.0,100.0,77.64999999999999,1315.1166666666666,70.0,61.51333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-25 15:45:00,990.93,0.0,100.0,77.11333333333333,1315.12,70.0,61.44333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-25 16:00:00,1006.4666666666668,0.0,100.0,78.72666666666667,1322.1833333333334,70.0,61.95333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-25 16:15:00,1028.36,0.0,100.0,77.45333333333333,1308.0566666666666,70.0,60.9,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-02-25 16:30:00,1096.1666666666667,0.0,100.0,77.40333333333334,1317.9433333333334,70.0,61.75666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-25 16:45:00,1166.09,0.0,100.0,77.57333333333334,1323.5933333333332,70.0,62.20000000000001,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-25 17:00:00,1228.243333333333,0.0,100.0,77.12666666666667,1316.53,70.0,61.64666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-25 17:15:00,1208.47,0.0,100.0,77.29333333333334,1314.41,70.0,61.36666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-25 17:30:00,1165.3833333333332,0.0,100.0,77.38333333333333,1308.0566666666666,70.0,60.93666666666667,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-25 17:45:00,1162.5600000000002,0.0,100.0,78.14666666666666,1255.79,70.0,56.49333333333334,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-02-25 18:00:00,1171.0333333333333,0.0,96.16666666666669,76.41666666666667,1178.8033333333333,70.0,49.656666666666666,74.0,70.0,72.0,70.42,67.0,69.0,68.0,68.0
2025-02-25 18:15:00,1183.0433333333333,0.0,92.33333333333331,74.44666666666667,1236.013333333333,70.0,54.443333333333335,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-25 18:30:00,1166.09,0.0,100.0,79.11333333333333,1347.61,70.0,64.26333333333334,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0
2025-02-25 18:45:00,1174.5666666666666,0.0,100.0,75.22333333333334,1329.9533333333331,70.0,62.84666666666666,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-02-25 19:00:00,1157.6166666666666,0.0,100.0,78.21,1454.256666666667,70.0,73.42333333333333,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0
2025-02-25 19:15:00,1142.7833333333335,0.0,100.0,79.31666666666668,1465.5600000000002,70.0,74.21,74.0,70.0,72.0,69.56666666666666,67.0,69.0,68.0,68.0
2025-02-25 19:30:00,1120.1833333333334,0.0,100.0,80.57666666666667,1469.09,70.0,74.80333333333334,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-02-25 19:45:00,1136.4266666666665,0.0,100.0,79.82000000000001,1472.62,70.0,74.97333333333334,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-02-25 20:00:00,1145.61,0.0,100.0,80.80333333333333,1465.5566666666666,70.0,74.33,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-25 20:15:00,1154.0833333333333,0.0,100.0,79.55,1453.55,70.0,73.36666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-25 20:30:00,1159.7333333333331,0.0,100.0,79.47333333333334,1458.496666666667,70.0,73.81666666666666,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-25 20:45:00,1174.5633333333333,0.0,100.0,80.31666666666668,1464.1466666666668,70.0,74.37333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-25 21:00:00,1159.736666666667,0.0,100.0,79.54333333333334,1464.85,70.0,74.33,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-02-25 21:15:00,1187.986666666667,0.0,100.0,80.31666666666666,1467.68,70.0,74.51666666666667,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-25 21:30:00,1166.0933333333332,0.0,100.0,79.74666666666667,1469.0866666666668,70.0,74.61333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-25 21:45:00,1195.0466666666669,0.0,100.0,81.14333333333333,1478.2733333333333,70.0,75.33999999999999,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-25 22:00:00,1206.35,0.0,100.0,80.69666666666666,1495.93,70.0,77.00333333333333,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0
2025-02-25 22:15:00,1210.5866666666668,0.0,100.0,80.63666666666667,1524.18,70.0,79.46333333333332,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-25 22:30:00,1219.7666666666669,0.0,100.0,82.75,1543.9566666666667,70.0,81.59666666666666,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-25 22:45:00,1201.4033333333334,0.0,100.0,80.74,1387.1566666666668,70.0,67.88,74.0,70.0,72.0,70.41000000000001,67.0,69.0,68.0,68.0
2025-02-25 23:00:00,1197.8733333333332,0.0,100.0,80.47666666666667,1473.33,70.0,75.16333333333334,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-02-25 23:15:00,1191.5166666666669,0.0,100.0,81.17,1346.9,70.0,64.38666666666667,74.0,70.0,72.0,70.44333333333333,67.0,69.0,68.0,68.0
2025-02-25 23:30:00,1187.28,0.0,100.0,78.03333333333335,1315.12,70.0,61.34333333333333,74.0,70.0,72.0,70.40333333333332,67.0,69.0,68.0,68.0
2025-02-25 23:45:00,1190.1066666666666,0.0,100.0,77.61666666666666,1322.18,70.0,62.14333333333334,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-26 00:00:00,1177.3933333333334,0.0,100.0,78.11666666666666,1328.5366666666666,70.0,62.65,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-02-26 00:15:00,1175.9766666666667,0.0,100.0,77.67,1334.8966666666663,70.0,63.10333333333333,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0
2025-02-26 00:30:00,1186.5733333333335,0.0,100.0,78.01,1353.96,70.0,64.80666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 00:45:00,1168.21,0.0,100.0,77.56,1368.09,70.0,66.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-26 01:00:00,1168.2066666666667,0.0,100.0,78.82333333333334,1411.1733333333334,70.0,69.72333333333334,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-02-26 01:15:00,1166.09,0.0,100.0,79.35666666666667,1445.0766666666666,70.0,72.51333333333334,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-02-26 01:30:00,1166.8,0.0,100.0,80.78666666666668,1476.15,70.0,75.19,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-26 01:45:00,1163.9733333333334,0.0,100.0,81.06666666666666,1504.4066666666663,70.0,77.68666666666667,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0
2025-02-26 02:00:00,1137.1333333333332,0.0,100.0,82.25666666666666,1546.0766666666668,70.0,81.38333333333334,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-02-26 02:15:00,1143.49,0.0,100.0,83.64999999999999,1558.0833333333333,70.0,82.36666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-26 02:30:00,1183.0433333333333,0.0,100.0,84.28,1594.8100000000002,70.0,85.49000000000001,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-02-26 02:45:00,1106.76,0.0,100.0,84.87666666666667,1602.58,70.0,86.08,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-02-26 03:00:00,976.0966666666668,0.0,100.0,85.01333333333334,1531.246666666667,70.0,80.06666666666666,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-02-26 03:15:00,959.8533333333334,0.0,100.0,84.09333333333333,1508.64,70.0,78.12,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-26 03:30:00,933.72,0.0,100.0,84.42333333333333,1484.6266666666668,70.0,75.73333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-02-26 03:45:00,911.1166666666668,0.0,100.0,83.78,1478.9766666666667,70.0,75.49,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-02-26 04:00:00,851.79,0.0,100.0,82.11,1467.676666666667,70.0,74.53666666666668,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-26 04:15:00,844.7266666666666,0.0,100.0,82.25,1462.7333333333331,70.0,74.07666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-26 04:30:00,836.2533333333334,0.0,100.0,82.08666666666666,1455.67,70.0,73.50999999999999,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-26 04:45:00,845.4333333333334,0.0,100.0,82.74,1465.5600000000002,70.0,74.65666666666668,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-26 05:00:00,832.0133333333333,0.0,100.0,82.49666666666667,1464.85,70.0,74.63,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-26 05:15:00,821.4200000000001,0.0,100.0,82.34,1471.2066666666667,70.0,74.86,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-26 05:30:00,823.5366666666667,0.0,100.0,83.20333333333333,1470.5,70.0,74.64666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-26 05:45:00,812.2366666666667,0.0,100.0,82.76333333333334,1469.09,70.0,74.53333333333335,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-26 06:00:00,806.5866666666667,0.0,100.0,83.25333333333333,1468.3833333333332,70.0,74.77333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-26 06:15:00,756.44,0.0,100.0,84.11,1471.2066666666667,70.0,74.95666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 06:30:00,721.8333333333334,0.0,100.0,83.14,1455.67,70.0,73.38666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-26 06:45:00,706.2933333333334,0.0,100.0,83.38333333333333,1466.9666666666665,70.0,74.55,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 07:00:00,682.9866666666667,0.0,100.0,84.11333333333333,1455.6733333333334,70.0,73.14666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-26 07:15:00,678.0433333333334,0.0,100.0,83.99333333333333,1444.37,70.0,71.99666666666667,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-02-26 07:30:00,679.4533333333333,0.0,100.0,83.86,1428.1266666666668,70.0,71.13666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-02-26 07:45:00,678.04,0.0,100.0,83.83666666666666,1417.53,70.0,70.26333333333334,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-02-26 08:00:00,675.2133333333333,0.0,100.0,83.78,1441.5466666666664,70.0,72.32,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 08:15:00,676.63,0.0,100.0,83.89,1454.26,70.0,73.34666666666668,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-26 08:30:00,659.68,0.0,100.0,84.00333333333333,1454.9633333333334,70.0,73.42666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-26 08:45:00,662.5,0.0,100.0,84.66666666666667,1460.6166666666668,70.0,74.36,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-02-26 09:00:00,666.0366666666667,0.0,100.0,84.79,1462.7333333333336,70.0,74.23666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-26 09:15:00,651.2033333333334,0.0,100.0,85.20666666666666,1472.62,70.0,74.59666666666668,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-02-26 09:30:00,650.4966666666667,0.0,100.0,84.21,1466.26,70.0,74.34333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-26 09:45:00,655.44,0.0,100.0,86.07666666666667,1478.2699999999998,70.0,75.54666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-26 10:00:00,649.79,0.0,100.0,84.55,1470.5,70.0,74.82000000000001,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-26 10:15:00,661.09,0.0,100.0,85.62,1471.2066666666667,70.0,74.89333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-26 10:30:00,654.7333333333333,0.0,100.0,85.92666666666666,1474.0333333333335,70.0,75.14,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-26 10:45:00,649.0833333333334,0.0,100.0,84.41333333333334,1456.3766666666668,70.0,73.75,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-26 11:00:00,651.2033333333334,0.0,100.0,85.45666666666666,1472.62,70.0,75.09666666666668,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0
2025-02-26 11:15:00,649.79,0.0,100.0,85.36333333333334,1475.4466666666667,70.0,75.32333333333334,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0
2025-02-26 11:30:00,640.61,0.0,100.0,86.04333333333334,1474.7399999999998,70.0,75.21666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-26 11:45:00,644.8433333333334,0.0,100.0,85.58999999999999,1473.3266666666666,70.0,75.02,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-26 12:00:00,645.5533333333333,0.0,100.0,86.64666666666666,1471.9133333333332,70.0,75.10000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 12:15:00,648.38,0.0,100.0,84.50666666666666,1464.1466666666668,70.0,73.93,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-26 12:30:00,652.6133333333333,0.0,100.0,84.78,1471.9133333333332,70.0,74.90333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-26 12:45:00,646.26,0.0,100.0,85.69333333333333,1473.3266666666666,70.0,74.99333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 13:00:00,644.8466666666667,0.0,100.0,85.31666666666666,1471.9133333333332,70.0,74.93666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-26 13:15:00,639.9,0.0,100.0,84.92666666666666,1464.1433333333334,70.0,74.61,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-26 13:30:00,656.1466666666666,0.0,100.0,84.47,1454.26,70.0,74.01,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-26 13:45:00,642.02,0.0,100.0,85.11666666666667,1427.42,70.0,71.42,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-02-26 14:00:00,646.26,0.0,100.0,83.50333333333333,1388.5733333333335,70.0,67.43333333333334,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-02-26 14:15:00,666.74,0.0,100.0,82.42333333333333,1362.4399999999998,70.0,65.46999999999998,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-02-26 14:30:00,762.09,0.0,100.0,81.37333333333333,1349.7266666666667,70.0,64.52333333333333,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-26 14:45:00,802.3466666666667,0.0,100.0,80.86666666666666,1349.7299999999998,70.0,64.37666666666667,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-26 15:00:00,827.7766666666666,0.0,100.0,80.32333333333334,1329.95,70.0,62.88666666666666,74.0,70.0,72.0,70.15666666666667,67.0,69.0,68.0,68.0
2025-02-26 15:15:00,911.8266666666668,0.0,100.0,79.34666666666668,1320.7666666666669,70.0,62.23,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-26 15:30:00,995.8733333333332,0.0,100.0,79.04666666666667,1328.5366666666666,70.0,62.31666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-26 15:45:00,1072.1533333333334,0.0,100.0,78.32333333333334,1325.71,70.0,62.45333333333334,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0
2025-02-26 16:00:00,1154.79,0.0,100.0,79.06333333333333,1334.8933333333334,70.0,63.153333333333336,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-02-26 16:15:00,1224.006666666667,0.0,100.0,79.13666666666667,1321.4733333333334,70.0,62.053333333333335,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-26 16:30:00,1156.9066666666668,0.0,100.0,77.55,1307.3466666666666,70.0,60.75,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-02-26 16:45:00,1147.02,0.0,100.0,78.28666666666668,1300.2866666666666,70.0,60.20333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-02-26 17:00:00,1144.1933333333334,0.0,100.0,75.58,1300.2866666666666,70.0,59.98666666666666,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-26 17:15:00,1147.0200000000002,0.0,100.0,78.60333333333334,1454.9666666666665,70.0,73.66666666666667,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-02-26 17:30:00,1138.5433333333333,0.0,100.0,79.80666666666667,1441.5466666666669,70.0,72.36333333333333,74.0,70.0,72.0,69.69333333333333,67.0,69.0,68.0,68.0
2025-02-26 17:45:00,839.08,0.0,100.0,79.75333333333333,1389.2766666666666,70.0,67.92333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-26 18:00:00,680.8666666666667,0.0,100.0,77.37666666666667,1323.5933333333337,70.0,62.73333333333334,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-02-26 18:15:00,671.6866666666666,0.0,100.0,78.51333333333334,1296.753333333333,70.0,60.3,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-02-26 18:30:00,660.3833333333333,0.0,100.0,76.95,1176.6866666666667,70.0,49.553333333333335,74.0,70.0,72.0,70.59333333333333,67.0,69.0,68.0,68.0
2025-02-26 18:45:00,649.79,0.0,100.0,75.55333333333333,1186.5733333333333,70.0,50.336666666666666,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0
2025-02-26 19:00:00,663.9166666666666,0.0,100.0,74.71333333333332,1172.4466666666665,70.0,49.17666666666667,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-02-26 19:15:00,650.4966666666667,0.0,100.0,73.22000000000001,1171.0333333333335,70.0,48.99,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-26 19:30:00,658.2666666666667,0.0,100.0,72.91333333333334,1160.44,70.0,48.43,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0
2025-02-26 19:45:00,654.73,0.0,100.0,72.61,1158.3233333333335,70.0,48.01666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-26 20:00:00,672.39,0.0,100.0,72.87333333333333,1134.3066666666666,70.0,45.903333333333336,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-02-26 20:15:00,660.3833333333333,0.0,100.0,72.51666666666667,1093.3433333333332,70.0,42.516666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-26 20:30:00,655.44,0.0,100.0,72.22333333333334,1070.74,70.0,40.49333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-02-26 20:45:00,661.7933333333334,0.0,100.0,71.80333333333333,1074.98,70.0,40.82666666666667,74.0,70.0,72.0,70.15666666666668,67.0,69.0,68.0,68.0
2025-02-26 21:00:00,660.3866666666667,0.0,100.0,71.84333333333333,1094.756666666667,70.0,42.443333333333335,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-26 21:15:00,669.5666666666667,0.0,100.0,72.52666666666666,1106.763333333333,70.0,43.54,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-26 21:30:00,664.62,0.0,100.0,72.27,1120.8866666666663,70.0,44.75,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-26 21:45:00,658.2633333333333,0.0,100.0,72.06,1158.32,70.0,47.78,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-26 22:00:00,660.3866666666667,0.0,100.0,72.55333333333333,1175.9799999999998,70.0,49.48666666666667,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-02-26 22:15:00,663.9166666666666,0.0,100.0,73.59333333333333,1171.743333333333,70.0,49.25333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-26 22:30:00,661.0933333333334,0.0,100.0,74.86333333333333,1177.3933333333334,70.0,49.68666666666667,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-26 22:45:00,651.9066666666666,0.0,100.0,74.87666666666667,1188.6933333333334,70.0,50.71,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0
2025-02-26 23:00:00,653.3233333333334,0.0,100.0,74.96666666666667,1186.5766666666666,70.0,50.16333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-26 23:15:00,829.8933333333334,0.0,97.83333333333331,75.22333333333334,1198.58,70.0,51.45666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-02-26 23:30:00,660.3866666666667,0.0,100.0,75.56,1195.756666666667,70.0,51.23666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-02-26 23:45:00,647.6733333333333,0.0,100.0,75.53,1212.7066666666667,70.0,52.77333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-02-27 00:00:00,836.25,0.0,100.0,74.65666666666668,1246.6066666666668,70.0,55.45333333333334,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-02-27 00:15:00,845.4333333333334,0.0,100.0,75.8,1321.4733333333334,70.0,62.02,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0
2025-02-27 00:30:00,646.2566666666667,0.0,100.0,75.55666666666667,1315.8233333333333,70.0,61.53,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-02-27 00:45:00,644.1366666666667,0.0,100.0,75.74,1311.59,70.0,61.23666666666667,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-02-27 01:00:00,639.9,0.0,100.0,76.75333333333333,1321.4733333333334,70.0,61.98666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-27 01:15:00,651.2033333333334,0.0,100.0,75.83999999999999,1307.35,70.0,60.8,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-02-27 01:30:00,1039.6633333333332,0.0,100.0,77.41000000000001,1354.6733333333334,70.0,65.08,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0
2025-02-27 01:45:00,1117.3533333333337,0.0,100.0,78.61333333333333,1392.1066666666666,70.0,67.94,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-02-27 02:00:00,1125.1266666666668,0.0,100.0,79.54333333333334,1418.24,70.0,70.31666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-27 02:15:00,1127.243333333333,0.0,100.0,79.39333333333333,1452.1366666666663,70.0,73.27333333333333,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-02-27 02:30:00,1113.8266666666666,0.0,100.0,80.20333333333333,1479.6833333333334,70.0,75.43666666666667,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0
2025-02-27 02:45:00,1125.1266666666668,0.0,100.0,81.07333333333334,1501.58,70.0,77.42333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-02-27 03:00:00,1111.7066666666667,0.0,100.0,81.29666666666667,1528.42,70.0,79.73,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-02-27 03:15:00,1111.7066666666667,0.0,100.0,82.40333333333332,1537.5966666666666,70.0,80.52999999999999,74.0,70.0,72.0,69.76,67.0,69.0,68.0,68.0
2025-02-27 03:30:00,1086.986666666667,0.0,100.0,81.45666666666666,1535.4800000000002,70.0,80.36,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-27 03:45:00,1084.8666666666668,0.0,100.0,84.42666666666666,1529.1233333333332,70.0,79.75666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-02-27 04:00:00,1061.5566666666666,0.0,100.0,81.83,1374.4466666666667,70.0,66.63,74.0,70.0,72.0,70.49000000000001,67.0,69.0,68.0,68.0
2025-02-27 04:15:00,1097.58,0.0,100.0,79.64,1333.48,70.0,63.14000000000001,74.0,70.0,72.0,70.46666666666665,67.0,69.0,68.0,68.0
2025-02-27 04:30:00,1123.7133333333334,0.0,100.0,78.47000000000001,1350.4333333333334,70.0,64.23666666666666,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-02-27 04:45:00,1111.7066666666667,0.0,100.0,77.81333333333333,1374.45,70.0,66.54333333333334,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0
2025-02-27 05:00:00,1135.013333333333,0.0,100.0,79.01,1397.0466666666664,70.0,68.61,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 05:15:00,1132.1899999999998,0.0,100.0,79.42999999999999,1401.993333333333,70.0,68.99333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-27 05:30:00,1126.54,0.0,100.0,79.39999999999999,1423.18,70.0,70.70333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-27 05:45:00,1142.0766666666666,0.0,100.0,79.2,1426.7133333333331,70.0,71.07,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-02-27 06:00:00,1138.5433333333333,0.0,100.0,78.85333333333334,1437.3066666666666,70.0,72.07333333333334,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-27 06:15:00,1146.3166666666668,0.0,100.0,79.74333333333334,1469.7933333333333,70.0,74.54333333333334,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-27 06:30:00,1128.6533333333334,0.0,100.0,80.69666666666666,1469.09,70.0,74.77999999999999,74.0,70.0,72.0,69.88000000000001,67.0,69.0,68.0,68.0
2025-02-27 06:45:00,1127.95,0.0,100.0,80.48333333333333,1479.6833333333332,70.0,75.68333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-27 07:00:00,1123.006666666667,0.0,100.0,80.66000000000001,1475.4433333333334,70.0,75.27,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-02-27 07:15:00,1135.013333333333,0.0,100.0,81.31333333333333,1497.3433333333332,70.0,77.08333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-02-27 07:30:00,1141.37,0.0,100.0,81.10333333333334,1517.8233333333335,70.0,78.78333333333335,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-27 07:45:00,1154.79,0.0,100.0,81.65666666666667,1543.25,70.0,80.99,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-02-27 08:00:00,1149.8466666666666,0.0,100.0,83.53333333333333,1552.4333333333334,70.0,81.83333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-27 08:15:00,1204.2299999999998,0.0,100.0,83.81,1551.0199999999998,70.0,81.78,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-02-27 08:30:00,1091.9266666666665,0.0,100.0,82.97333333333334,1538.3100000000002,70.0,80.63,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-27 08:45:00,1020.5933333333334,0.0,100.0,83.46666666666667,1509.35,70.0,78.02999999999999,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-02-27 09:00:00,992.34,0.0,100.0,83.66,1484.63,70.0,75.74666666666667,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-27 09:15:00,965.5,0.0,100.0,82.43333333333334,1474.74,70.0,75.11666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-02-27 09:30:00,943.6066666666666,0.0,100.0,82.15333333333332,1469.7933333333333,70.0,74.85000000000001,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-02-27 09:45:00,925.95,0.0,100.0,83.02999999999999,1476.1533333333334,70.0,75.47666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-27 10:00:00,903.3533333333334,0.0,100.0,82.44,1469.0866666666668,70.0,74.67333333333333,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0
2025-02-27 10:15:00,879.3366666666667,0.0,100.0,82.75333333333333,1468.3833333333332,70.0,74.73,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-27 10:30:00,859.56,0.0,100.0,82.35000000000001,1456.3766666666668,70.0,74.02,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-27 10:45:00,849.6733333333333,0.0,100.0,81.62333333333333,1455.67,70.0,73.75333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-02-27 11:00:00,830.6,0.0,100.0,81.85333333333334,1470.5,70.0,74.91,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 11:15:00,828.4833333333332,0.0,100.0,82.40333333333332,1471.2066666666667,70.0,74.88666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 11:30:00,828.4833333333332,0.0,100.0,82.80333333333333,1466.97,70.0,74.84333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-27 11:45:00,827.7766666666666,0.0,100.0,82.52666666666666,1469.09,70.0,74.78,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-27 12:00:00,817.1833333333334,0.0,100.0,82.89666666666666,1469.7933333333333,70.0,74.93666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-27 12:15:00,822.8333333333334,0.0,100.0,82.64,1463.4399999999998,70.0,74.24666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-27 12:30:00,813.65,0.0,100.0,82.86666666666666,1471.9133333333332,70.0,74.85333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 12:45:00,811.5300000000001,0.0,100.0,83.07000000000001,1466.97,70.0,74.41666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-27 13:00:00,800.2333333333332,0.0,100.0,82.58333333333333,1469.0866666666668,70.0,74.80333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-27 13:15:00,812.2399999999999,0.0,100.0,82.05,1466.2666666666669,70.0,74.74333333333334,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-27 13:30:00,805.1733333333333,0.0,100.0,82.05333333333334,1468.38,70.0,74.43333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-27 13:45:00,799.5233333333334,0.0,100.0,82.22,1468.38,70.0,74.73666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 14:00:00,797.4033333333333,0.0,100.0,82.31,1453.55,70.0,73.36666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-02-27 14:15:00,806.5866666666667,0.0,100.0,82.53333333333335,1430.95,70.0,71.38666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 14:30:00,798.8166666666666,0.0,100.0,82.46666666666665,1416.8233333333335,70.0,70.18666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-27 14:45:00,803.0566666666667,0.0,100.0,81.37,1399.1666666666667,70.0,68.61,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-27 15:00:00,800.9333333333334,0.0,100.0,80.25,1392.1033333333332,70.0,68.05333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 15:15:00,789.6366666666667,0.0,100.0,80.36,1381.5100000000002,70.0,67.21666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-27 15:30:00,798.11,0.0,100.0,80.83999999999999,1353.256666666667,70.0,64.92333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-02-27 15:45:00,802.35,0.0,100.0,79.47666666666667,1326.4166666666667,70.0,62.46,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-02-27 16:00:00,844.0233333333334,0.0,100.0,77.86333333333333,1321.4733333333334,70.0,61.946666666666665,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-02-27 16:15:00,868.0333333333333,0.0,100.0,78.42,1325.006666666667,70.0,62.123333333333335,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-02-27 16:30:00,875.8033333333333,0.0,100.0,79.00666666666666,1322.18,70.0,62.15,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-27 16:45:00,931.6,0.0,100.0,79.08666666666666,1325.7133333333334,70.0,62.35999999999999,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0
2025-02-27 17:00:00,944.3133333333334,0.0,100.0,78.42333333333333,1320.0633333333333,70.0,61.870000000000005,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-27 17:15:00,956.32,0.0,100.0,78.45,1315.8233333333335,70.0,61.70666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-02-27 17:30:00,1013.5333333333332,0.0,100.0,78.04,1315.12,70.0,61.51666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-02-27 17:45:00,1046.7266666666667,0.0,100.0,77.08999999999999,1324.3,70.0,62.11333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 18:00:00,1071.45,0.0,100.0,76.73,1324.3,70.0,62.223333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-27 18:15:00,1120.8866666666663,0.0,100.0,77.21,1320.0633333333333,70.0,62.01666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-27 18:30:00,1157.6166666666668,0.0,100.0,77.83333333333333,1324.3,70.0,62.156666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-27 18:45:00,1168.9133333333334,0.0,100.0,77.36666666666667,1304.5233333333333,70.0,60.723333333333336,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-27 19:00:00,1200.7,0.0,100.0,76.39333333333333,1306.64,70.0,60.78,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-27 19:15:00,1255.0866666666668,0.0,100.0,76.93333333333334,1320.7666666666669,70.0,62.04333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-27 19:30:00,1274.1533333333334,0.0,100.0,76.75,1320.7666666666669,70.0,61.99333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-27 19:45:00,1279.8033333333333,0.0,100.0,78.05333333333333,1324.3,70.0,62.2,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-27 20:00:00,1244.49,0.0,100.0,77.14999999999999,1322.8866666666663,70.0,62.16666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 20:15:00,1207.0566666666666,0.0,100.0,77.50333333333333,1325.7133333333334,70.0,62.406666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-27 20:30:00,1212.0,0.0,100.0,78.59666666666666,1328.54,70.0,62.473333333333336,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-27 20:45:00,1212.7066666666667,0.0,100.0,78.09666666666668,1325.006666666667,70.0,62.223333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-27 21:00:00,1216.9433333333334,0.0,100.0,78.39333333333333,1325.006666666667,70.0,62.35666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-27 21:15:00,1194.3433333333332,0.0,100.0,77.84666666666666,1325.006666666667,70.0,62.26666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-27 21:30:00,1212.7033333333334,0.0,100.0,78.62666666666667,1325.006666666667,70.0,62.336666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-27 21:45:00,1187.2766666666666,0.0,100.0,78.67666666666666,1329.243333333333,70.0,62.696666666666665,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-27 22:00:00,1224.006666666667,0.0,100.0,78.13333333333334,1353.26,70.0,64.70333333333333,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-02-27 22:15:00,1199.993333333333,0.0,100.0,77.76333333333334,1383.63,70.0,67.34333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-02-27 22:30:00,1182.3333333333333,0.0,100.0,79.80333333333333,1400.58,70.0,68.77666666666666,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0
2025-02-27 22:45:00,1202.8166666666666,0.0,100.0,80.44,1404.82,70.0,69.12333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-02-27 23:00:00,1195.05,0.0,100.0,79.07000000000001,1418.236666666667,70.0,70.24666666666667,74.0,70.0,72.0,69.84333333333335,67.0,69.0,68.0,68.0
2025-02-27 23:15:00,1168.2066666666667,0.0,100.0,80.59333333333333,1470.503333333333,70.0,74.64666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-02-27 23:30:00,1171.0333333333333,0.0,100.0,81.42333333333333,1474.74,70.0,75.26333333333334,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-02-27 23:45:00,1233.8933333333334,0.0,100.0,81.98,1480.3933333333334,70.0,75.52,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-02-28 00:00:00,1241.6633333333332,0.0,100.0,82.28666666666668,1490.9833333333331,70.0,76.58333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-02-28 00:15:00,1263.5600000000002,0.0,100.0,82.21666666666665,1506.5233333333333,70.0,77.83666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-02-28 00:30:00,1216.2333333333331,0.0,100.0,82.24333333333334,1503.6966666666667,70.0,77.69666666666666,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-02-28 00:45:00,1164.6766666666665,0.0,100.0,82.49666666666667,1490.2766666666666,70.0,76.51666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-28 01:00:00,1111.7066666666667,0.0,100.0,82.86666666666666,1493.1033333333332,70.0,76.83666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-02-28 01:15:00,1086.986666666667,0.0,100.0,83.07666666666667,1491.6899999999998,70.0,76.62,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 01:30:00,1068.6233333333332,0.0,100.0,83.10333333333334,1484.6266666666668,70.0,75.88333333333334,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-02-28 01:45:00,1026.95,0.0,100.0,83.46333333333332,1487.4533333333331,70.0,76.33999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 02:00:00,995.8733333333332,0.0,100.0,83.07666666666667,1479.6833333333334,70.0,75.7,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-28 02:15:00,970.4433333333332,0.0,100.0,83.37333333333333,1481.0933333333332,70.0,75.75333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-28 02:30:00,957.0266666666666,0.0,100.0,82.5,1474.0366666666666,70.0,75.07333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-28 02:45:00,952.0833333333334,0.0,100.0,83.42999999999999,1481.8066666666666,70.0,75.59,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 03:00:00,940.0766666666668,0.0,100.0,82.67333333333333,1474.0366666666666,70.0,75.15666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-28 03:15:00,930.1866666666666,0.0,100.0,84.01,1480.3933333333334,70.0,75.59666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 03:30:00,912.53,0.0,100.0,83.99666666666667,1475.4466666666667,70.0,75.45,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-28 03:45:00,917.48,0.0,100.0,84.20666666666666,1478.9800000000002,70.0,75.48333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 04:00:00,899.8166666666666,0.0,100.0,84.34666666666666,1477.5666666666666,70.0,75.36333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 04:15:00,901.9333333333334,0.0,100.0,84.25333333333333,1478.2733333333333,70.0,75.46333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 04:30:00,868.0366666666667,0.0,100.0,83.81666666666666,1471.21,70.0,74.88,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-28 04:45:00,854.6166666666667,0.0,100.0,84.32666666666667,1476.1533333333334,70.0,75.42666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 05:00:00,850.3766666666667,0.0,100.0,83.73,1467.6766666666665,70.0,74.49333333333334,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-02-28 05:15:00,842.6066666666666,0.0,100.0,83.66000000000001,1469.7966666666664,70.0,75.16000000000001,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-28 05:30:00,812.2333333333332,0.0,100.0,85.06333333333333,1475.4466666666667,70.0,75.19333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 05:45:00,813.65,0.0,100.0,83.84,1468.385,70.0,74.62,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-28 06:00:00,800.94,0.0,100.0,84.96333333333332,1471.9133333333332,70.0,75.01666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 06:15:00,771.27,0.0,100.0,84.53666666666668,1469.7966666666664,70.0,74.70333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 06:30:00,734.5433333333334,0.0,100.0,83.96666666666667,1460.6166666666668,70.0,74.05666666666667,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-02-28 06:45:00,699.9333333333334,0.0,100.0,83.90333333333332,1470.5,70.0,74.87,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 07:00:00,707.7033333333334,0.0,100.0,84.32666666666667,1469.7933333333333,70.0,74.91,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 07:15:00,702.0566666666667,0.0,100.0,84.99333333333334,1471.2066666666667,70.0,74.91000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 07:30:00,697.82,0.0,100.0,83.84666666666666,1463.4399999999998,70.0,74.12666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-28 07:45:00,683.6899999999999,0.0,100.0,84.41000000000001,1470.5,70.0,74.82000000000001,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 08:00:00,683.6933333333333,0.0,100.0,83.98666666666666,1471.9133333333332,70.0,74.89999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 08:15:00,687.93,0.0,100.0,85.57,1471.9133333333332,70.0,74.95,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 08:30:00,690.0466666666666,0.0,100.0,84.55333333333333,1466.263333333333,70.0,74.02,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-28 08:45:00,694.9900000000001,0.0,100.0,84.64,1468.3833333333332,70.0,74.96333333333332,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-28 09:00:00,689.3433333333332,0.0,100.0,84.89,1474.7399999999998,70.0,75.24333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 09:15:00,686.5133333333333,0.0,100.0,86.14999999999999,1473.3266666666666,70.0,75.03333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 09:30:00,690.0500000000001,0.0,100.0,85.42333333333333,1472.62,70.0,74.94,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-28 09:45:00,686.5133333333333,0.0,100.0,84.92333333333333,1471.9133333333332,70.0,74.89999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 10:00:00,669.5666666666667,0.0,100.0,85.40666666666668,1469.09,70.0,74.80666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-28 10:15:00,663.2066666666666,0.0,100.0,85.49333333333334,1474.7399999999998,70.0,74.76333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-02-28 10:30:00,667.45,0.0,100.0,85.54666666666667,1473.3266666666666,70.0,75.10333333333334,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-28 10:45:00,664.6233333333333,0.0,100.0,86.17333333333333,1473.3266666666666,70.0,75.03666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-02-28 11:00:00,663.9133333333333,0.0,100.0,85.68333333333334,1472.62,70.0,74.99,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 11:15:00,666.74,0.0,100.0,86.01333333333334,1469.7966666666664,70.0,74.96666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-02-28 11:30:00,665.33,0.0,100.0,87.05,1474.033333333333,70.0,75.33666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 11:45:00,665.3266666666667,0.0,100.0,86.24000000000001,1472.62,70.0,74.89333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-28 12:00:00,664.62,0.0,100.0,85.74333333333334,1466.263333333333,70.0,74.42666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-02-28 12:15:00,657.5566666666667,0.0,100.0,86.3,1474.7399999999998,70.0,75.10333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 12:30:00,659.6766666666667,0.0,100.0,86.86666666666667,1476.86,70.0,75.25,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-02-28 12:45:00,655.44,0.0,100.0,86.65666666666668,1476.86,70.0,75.39999999999999,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 13:00:00,651.91,0.0,100.0,87.21666666666665,1477.5666666666666,70.0,75.39333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-02-28 13:15:00,649.0866666666667,0.0,100.0,85.05666666666666,1458.493333333333,70.0,73.69666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-28 13:30:00,651.2066666666666,0.0,100.0,84.94333333333334,1467.6766666666665,70.0,74.81,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-02-28 13:45:00,644.8466666666667,0.0,100.0,84.86666666666666,1448.6066666666666,70.0,72.75666666666666,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-02-28 14:00:00,641.3166666666666,0.0,100.0,85.14666666666666,1416.8233333333335,70.0,69.97666666666667,74.0,70.0,72.0,70.15333333333332,67.0,69.0,68.0,68.0
2025-02-28 14:15:00,661.7933333333334,0.0,100.0,83.98,1396.34,70.0,68.40666666666667,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-02-28 14:30:00,686.5166666666668,0.0,100.0,82.07333333333334,1387.16,70.0,67.57666666666667,74.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0
2025-02-28 14:45:00,744.43,0.0,100.0,81.25999999999999,1392.1033333333332,70.0,68.25666666666666,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-02-28 15:00:00,800.9366666666666,0.0,100.0,81.02666666666666,1381.51,70.0,67.18333333333334,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-02-28 15:15:00,810.1166666666667,0.0,100.0,80.66666666666667,1381.51,70.0,67.01666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-02-28 15:30:00,848.9666666666667,0.0,100.0,80.86333333333333,1362.4366666666667,70.0,65.44666666666667,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-02-28 15:45:00,856.7333333333332,0.0,100.0,80.52333333333333,1346.1966666666667,70.0,64.22666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-02-28 16:00:00,905.47,0.0,100.0,80.34666666666668,1336.3066666666666,70.0,63.23,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-02-28 16:15:00,952.79,0.0,100.0,80.10333333333334,1329.9533333333334,70.0,62.69,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-02-28 16:30:00,1003.29,0.0,100.0,79.50999999999999,1343.37,70.0,63.75,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-02-28 16:45:00,1015.65,0.0,100.0,79.50666666666667,1340.5466666666666,70.0,63.7,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-28 17:00:00,1048.14,0.0,100.0,79.24333333333333,1334.1899999999998,70.0,62.96333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-02-28 17:15:00,1114.5333333333335,0.0,100.0,79.73666666666666,1338.4266666666665,70.0,63.42333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-02-28 17:30:00,1166.8,0.0,100.0,79.73666666666666,1337.7166666666667,70.0,63.57,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-02-28 17:45:00,1209.1766666666665,0.0,100.0,79.02333333333333,1332.07,70.0,62.833333333333336,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-02-28 18:00:00,1168.21,0.0,100.0,79.01333333333334,1324.3033333333333,70.0,62.36333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-02-28 18:15:00,1135.013333333333,0.0,100.0,78.17,1320.0600000000002,70.0,62.18666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-02-28 18:30:00,1113.12,0.0,100.0,77.99000000000001,1313.0,70.0,61.42666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-02-28 18:45:00,1122.3,0.0,100.0,77.52333333333333,1298.8733333333332,70.0,60.15,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-02-28 19:00:00,1135.72,0.0,100.0,77.96,1277.6866666666667,70.0,58.51666666666667,74.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0
2025-02-28 19:15:00,1119.4766666666667,0.0,100.0,78.24333333333334,1233.8933333333334,70.0,54.38333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-02-28 19:30:00,1121.5966666666666,0.0,100.0,76.22333333333334,1190.1033333333332,70.0,50.75,74.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0
