,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
2469,2025-02-23 03:15:00,661.09,0.0,100.0,89.98333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2470,2025-02-23 03:30:00,658.2666666666668,0.0,100.0,89.72666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31,,67.0,69.0,1.0,,68.0,68.0,0.0
2471,2025-02-23 03:45:00,657.5600000000001,0.0,100.0,89.65333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2472,2025-02-23 04:00:00,659.68,0.0,100.0,89.49000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,67.0,69.0,1.0,,68.0,68.0,0.0
2473,2025-02-23 04:15:00,656.15,0.0,100.0,89.49666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
2474,2025-02-23 04:30:00,652.6166666666667,0.0,100.0,89.03333333333335,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44,,67.0,69.0,1.0,,68.0,68.0,0.0
2475,2025-02-23 04:45:00,656.8533333333334,0.0,100.0,89.09666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,68.0,68.0,0.0
2476,2025-02-23 05:00:00,654.7333333333333,0.0,100.0,89.21666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2477,2025-02-23 05:15:00,656.1466666666666,0.0,100.0,89.08333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.30666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2478,2025-02-23 05:30:00,661.09,0.0,100.0,88.80666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,67.0,69.0,1.0,,68.0,68.0,0.0
2479,2025-02-23 05:45:00,660.3833333333333,0.0,100.0,88.91000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.22,,67.0,69.0,1.0,,68.0,68.0,0.0
2480,2025-02-23 06:00:00,661.7966666666666,0.0,100.0,88.70666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2481,2025-02-23 06:15:00,656.85,0.0,100.0,88.61333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2482,2025-02-23 06:30:00,656.8533333333334,0.0,100.0,88.67666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,67.0,69.0,1.0,,68.0,68.0,0.0
2483,2025-02-23 06:45:00,657.5600000000001,0.0,100.0,88.41333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
2484,2025-02-23 07:00:00,657.5600000000001,0.0,100.0,88.20666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2485,2025-02-23 07:15:00,658.2666666666668,0.0,100.0,88.26333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2486,2025-02-23 07:30:00,658.97,0.0,100.0,88.20333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2487,2025-02-23 07:45:00,658.2666666666668,0.0,100.0,87.99666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2488,2025-02-23 08:00:00,660.3866666666667,0.0,100.0,87.8,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2489,2025-02-23 08:15:00,661.09,0.0,100.0,87.82666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2490,2025-02-23 08:30:00,656.85,0.0,100.0,87.81666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2491,2025-02-23 08:45:00,659.6766666666667,0.0,100.0,87.66333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,67.0,69.0,1.0,,68.0,68.0,0.0
2492,2025-02-23 09:00:00,664.6233333333333,0.0,100.0,87.82333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2493,2025-02-23 09:15:00,657.5600000000001,0.0,100.0,87.60333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35,,67.0,69.0,1.0,,68.0,68.0,0.0
2494,2025-02-23 09:30:00,658.2633333333333,0.0,100.0,87.73333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2495,2025-02-23 09:45:00,651.2033333333334,0.0,100.0,87.50666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.26666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2496,2025-02-23 10:00:00,663.9133333333333,0.0,100.0,87.42,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,67.0,69.0,1.0,,68.0,68.0,0.0
2497,2025-02-23 10:15:00,652.6166666666667,0.0,100.0,87.21333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2498,2025-02-23 10:30:00,657.5600000000001,0.0,100.0,87.14666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11,,67.0,69.0,1.0,,68.0,68.0,0.0
2499,2025-02-23 10:45:00,663.9133333333333,0.0,100.0,87.26333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,67.0,69.0,1.0,,68.0,68.0,0.0
2500,2025-02-23 11:00:00,656.8533333333334,0.0,100.0,87.12666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2501,2025-02-23 11:15:00,654.0300000000001,0.0,100.0,87.17,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2502,2025-02-23 11:30:00,663.9166666666666,0.0,100.0,87.13333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,67.0,69.0,1.0,,68.0,68.0,0.0
2503,2025-02-23 11:45:00,655.44,0.0,100.0,87.00666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.85333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2504,2025-02-23 12:00:00,663.21,0.0,100.0,86.89,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
2505,2025-02-23 12:15:00,654.0266666666666,0.0,100.0,86.72000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,,67.0,69.0,1.0,,68.0,68.0,0.0
2506,2025-02-23 12:30:00,668.86,0.0,100.0,86.76333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2507,2025-02-23 12:45:00,663.9133333333333,0.0,100.0,86.78333333333335,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76,,67.0,69.0,1.0,,68.0,68.0,0.0
2508,2025-02-23 13:00:00,669.5666666666667,0.0,100.0,87.13333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75,,67.0,69.0,1.0,,68.0,68.0,0.0
2509,2025-02-23 13:15:00,661.09,0.0,100.0,87.5,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.83,,67.0,69.0,1.0,,68.0,68.0,0.0
2510,2025-02-23 13:30:00,662.5033333333334,0.0,100.0,87.85333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.96,,67.0,69.0,1.0,,68.0,68.0,0.0
2511,2025-02-23 13:45:00,662.5033333333333,0.0,100.0,88.65666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2512,2025-02-23 14:00:00,663.9166666666666,0.0,100.0,88.89333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
2513,2025-02-23 14:15:00,653.32,0.0,100.0,89.37,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2514,2025-02-23 14:30:00,657.5600000000001,0.0,100.0,89.96333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.78666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
2515,2025-02-23 14:45:00,661.09,0.0,100.0,90.2,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2516,2025-02-23 15:00:00,654.0266666666666,0.0,100.0,90.38666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2517,2025-02-23 15:15:00,646.9666666666667,0.0,100.0,91.14666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2518,2025-02-23 15:30:00,660.38,0.0,100.0,91.50333333333332,1757.9666666666665,0.0,70.0,99.31333333333332,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
2519,2025-02-23 15:45:00,653.32,0.0,100.0,90.06666666666666,1700.753333333333,0.0,70.0,95.08333333333331,74.0,0.0,70.0,,72.0,70.2,,67.0,69.0,1.0,,68.0,68.0,0.0
2520,2025-02-23 16:00:00,653.32,0.0,100.0,87.51333333333334,1661.91,0.0,70.0,91.23333333333332,74.0,0.0,70.0,,72.0,70.26666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2521,2025-02-23 16:15:00,651.91,0.0,100.0,87.97000000000001,1644.25,0.0,70.0,89.88333333333333,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,68.0,68.0,0.0
2522,2025-02-23 16:30:00,649.7933333333334,0.0,100.0,87.71,1630.1266666666668,0.0,70.0,88.70666666666666,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
2523,2025-02-23 16:45:00,646.26,0.0,100.0,87.58333333333333,1623.7666666666669,0.0,70.0,88.15333333333332,74.0,0.0,70.0,,72.0,70.15666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2524,2025-02-23 17:00:00,645.5533333333333,0.0,100.0,86.37666666666667,1613.8833333333332,0.0,70.0,87.23666666666666,74.0,0.0,70.0,,72.0,70.14,,67.0,69.0,1.0,,68.0,68.0,0.0
2525,2025-02-23 17:15:00,642.7266666666666,0.0,100.0,86.08999999999999,1607.5233333333333,0.0,70.0,86.45,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2526,2025-02-23 17:30:00,648.38,0.0,100.0,86.35333333333334,1595.5166666666669,0.0,70.0,85.52333333333333,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
2527,2025-02-23 17:45:00,638.4866666666667,0.0,100.0,86.60666666666667,1569.3833333333332,0.0,70.0,83.27,74.0,0.0,70.0,,72.0,70.17,,67.0,69.0,1.0,,68.0,68.0,0.0
2528,2025-02-23 18:00:00,636.37,0.0,100.0,84.53,1531.243333333333,0.0,70.0,79.93333333333334,74.0,0.0,70.0,,72.0,70.25666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2529,2025-02-23 18:15:00,639.9,0.0,100.0,84.51333333333334,1510.76,0.0,70.0,77.98333333333333,74.0,0.0,70.0,,72.0,70.24333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2530,2025-02-23 18:30:00,636.37,0.0,100.0,83.85333333333334,1476.86,0.0,70.0,75.19333333333333,74.0,0.0,70.0,,72.0,70.29333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2531,2025-02-23 18:45:00,646.2566666666667,0.0,100.0,82.72333333333334,1457.0833333333333,0.0,70.0,73.57,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,68.0,68.0,
2532,2025-02-23 19:00:00,640.6066666666667,0.0,100.0,82.8,1431.6566666666663,0.0,70.0,71.45333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2533,2025-02-23 19:15:00,637.0766666666667,0.0,100.0,82.39333333333333,1378.6833333333334,0.0,70.0,66.85333333333334,74.0,0.0,70.0,,72.0,70.37666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2534,2025-02-23 19:30:00,639.9033333333333,0.0,100.0,82.05,1296.0466666666666,0.0,70.0,60.10333333333333,74.0,0.0,70.0,,72.0,70.55666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2535,2025-02-23 19:45:00,698.5233333333334,0.0,100.0,80.66000000000001,1240.25,0.0,70.0,55.196666666666665,74.0,0.0,70.0,,72.0,70.57000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
2536,2025-02-23 20:00:00,756.44,0.0,100.0,78.74,1265.68,0.0,70.0,57.09333333333333,74.0,0.0,70.0,,72.0,70.29,,67.0,69.0,1.0,,68.0,68.0,0.0
2537,2025-02-23 20:15:00,757.1466666666666,0.0,100.0,78.65333333333332,1287.5733333333335,0.0,70.0,59.14666666666667,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2538,2025-02-23 20:30:00,747.9633333333335,0.0,100.0,78.64333333333333,1277.6833333333334,0.0,70.0,58.18333333333334,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
2539,2025-02-23 20:45:00,750.7866666666667,0.0,100.0,78.57333333333332,1263.5566666666666,0.0,70.0,57.07,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
2540,2025-02-23 21:00:00,753.6133333333333,0.0,100.0,78.56,1245.1933333333334,0.0,70.0,55.48,74.0,0.0,70.0,,72.0,70.14999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
2541,2025-02-23 21:15:00,758.5566666666667,0.0,100.0,78.67333333333333,1238.1333333333334,0.0,70.0,54.76666666666667,74.0,0.0,70.0,,72.0,70.12666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2542,2025-02-23 21:30:00,754.32,0.0,100.0,78.68666666666667,1221.18,0.0,70.0,53.16666666666666,74.0,0.0,70.0,,72.0,70.14,,67.0,69.0,1.0,,68.0,68.0,0.0
2543,2025-02-23 21:45:00,757.8533333333334,0.0,100.0,78.43333333333334,1212.0,0.0,70.0,52.54666666666666,74.0,0.0,70.0,,72.0,70.12333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2544,2025-02-23 22:00:00,762.0866666666667,0.0,100.0,78.27333333333333,1204.9333333333334,0.0,70.0,52.06,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2545,2025-02-23 22:15:00,764.21,0.0,100.0,77.96666666666667,1213.4133333333332,0.0,70.0,52.59,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2546,2025-02-23 22:30:00,767.7399999999999,0.0,100.0,77.89666666666666,1229.6566666666668,0.0,70.0,54.053333333333335,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
2547,2025-02-23 22:45:00,758.56,0.0,100.0,77.63666666666667,1261.4399999999998,0.0,70.0,56.82666666666668,74.0,0.0,70.0,,72.0,69.85333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2548,2025-02-23 23:00:00,770.5633333333334,0.0,100.0,77.20666666666666,1297.46,0.0,70.0,59.78666666666667,74.0,0.0,70.0,,72.0,69.77,,67.0,69.0,1.0,,68.0,68.0,0.0
2549,2025-02-23 23:15:00,774.0966666666667,0.0,100.0,78.30333333333334,1329.243333333333,0.0,70.0,62.47666666666667,74.0,0.0,70.0,,72.0,69.72,,67.0,69.0,1.0,,68.0,68.0,0.0
2550,2025-02-23 23:30:00,757.8533333333334,0.0,100.0,79.73,1346.9,0.0,70.0,63.75666666666667,74.0,0.0,70.0,,72.0,69.74666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2551,2025-02-23 23:45:00,751.4933333333333,0.0,100.0,79.76666666666667,1374.45,0.0,70.0,66.75333333333333,74.0,0.0,70.0,,72.0,69.71666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
2552,2025-02-24 00:00:00,706.2933333333334,0.0,100.0,81.25666666666666,1392.1033333333332,0.0,70.0,68.07,74.0,0.0,70.0,,72.0,69.74666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2553,2025-02-24 00:15:00,680.8666666666667,0.0,100.0,80.91000000000001,1389.986666666667,0.0,70.0,67.92333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2554,2025-02-24 00:30:00,692.87,0.0,100.0,81.99666666666667,1396.3433333333332,0.0,70.0,68.49,74.0,0.0,70.0,,72.0,69.83999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
2555,2025-02-24 00:45:00,690.0466666666666,0.0,100.0,83.41000000000001,1406.2300000000002,0.0,70.0,69.07,74.0,0.0,70.0,,72.0,69.86999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
2556,2025-02-24 01:00:00,680.8666666666667,0.0,100.0,82.69,1404.11,0.0,70.0,69.02666666666666,74.0,0.0,70.0,,72.0,69.90666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
2557,2025-02-24 01:15:00,678.0433333333334,0.0,100.0,83.99666666666667,1410.47,0.0,70.0,69.63,74.0,0.0,70.0,,72.0,69.90666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
2558,2025-02-24 01:30:00,682.28,0.0,100.0,83.24,1404.8166666666666,0.0,70.0,69.15666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2559,2025-02-24 01:45:00,666.0333333333333,0.0,100.0,83.76333333333334,1429.54,0.0,70.0,70.86333333333333,74.0,0.0,70.0,,72.0,69.86999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
2560,2025-02-24 02:00:00,656.1466666666666,0.0,100.0,83.98666666666666,1424.59,0.0,70.0,70.70333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
2561,2025-02-24 02:15:00,651.91,0.0,100.0,84.02,1427.42,0.0,70.0,71.35000000000001,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2562,2025-02-24 02:30:00,663.21,0.0,100.0,83.79666666666667,1447.9033333333334,0.0,70.0,72.84333333333333,74.0,0.0,70.0,,72.0,69.87333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2563,2025-02-24 02:45:00,659.68,0.0,100.0,85.12666666666667,1470.503333333333,0.0,70.0,74.74333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2564,2025-02-24 03:00:00,654.7333333333333,0.0,100.0,85.39999999999999,1461.32,0.0,70.0,74.26333333333334,74.0,0.0,70.0,,72.0,69.91666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2565,2025-02-24 03:15:00,651.2033333333334,0.0,100.0,85.97666666666667,1476.86,0.0,70.0,75.41,74.0,0.0,70.0,,72.0,69.88666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2566,2025-02-24 03:30:00,645.5500000000001,0.0,100.0,86.11,1487.4533333333336,0.0,70.0,76.3,74.0,0.0,70.0,,72.0,69.86999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
2567,2025-02-24 03:45:00,647.6733333333333,0.0,100.0,86.71333333333332,1482.51,0.0,70.0,75.85000000000001,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2568,2025-02-24 04:00:00,646.9633333333333,0.0,100.0,86.97000000000001,1478.9766666666667,0.0,70.0,75.62666666666667,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
2569,2025-02-24 04:15:00,647.6733333333333,0.0,100.0,86.71333333333332,1489.57,0.0,70.0,76.37333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2570,2025-02-24 04:30:00,650.4933333333333,0.0,100.0,86.73666666666668,1491.6899999999998,0.0,70.0,76.38333333333334,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
2571,2025-02-24 04:45:00,655.44,0.0,100.0,86.59333333333332,1486.746666666667,0.0,70.0,76.27666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
2572,2025-02-24 05:00:00,651.91,0.0,100.0,86.51666666666667,1512.1733333333334,0.0,70.0,78.51,74.0,0.0,70.0,,72.0,69.88666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2573,2025-02-24 05:15:00,646.2566666666667,0.0,100.0,86.63,1534.7766666666666,0.0,70.0,80.28666666666668,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2574,2025-02-24 05:30:00,648.38,0.0,100.0,87.5,1533.36,0.0,70.0,80.62666666666667,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2575,2025-02-24 05:45:00,636.37,0.0,100.0,87.67,1536.1866666666667,0.0,70.0,80.09666666666666,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
2576,2025-02-24 06:00:00,649.0866666666667,0.0,100.0,88.07,1543.9566666666667,0.0,70.0,80.93666666666667,74.0,0.0,70.0,,72.0,69.90666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
2577,2025-02-24 06:15:00,651.2066666666666,0.0,100.0,87.03333333333335,1543.253333333333,0.0,70.0,81.20666666666666,74.0,0.0,70.0,,72.0,69.92666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2578,2025-02-24 06:30:00,646.26,0.0,100.0,89.53333333333335,1546.78,0.0,70.0,81.40666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2579,2025-02-24 06:45:00,640.6066666666667,0.0,100.0,88.43666666666667,1545.3666666666668,0.0,70.0,81.35333333333334,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2580,2025-02-24 07:00:00,640.61,0.0,100.0,88.93,1554.55,0.0,70.0,82.09333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2581,2025-02-24 07:15:00,635.6666666666666,0.0,100.0,89.63999999999999,1555.256666666667,0.0,70.0,82.0,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2582,2025-02-24 07:30:00,635.665,0.0,100.0,89.09,1548.9,0.0,70.0,81.555,74.0,0.0,70.0,,72.0,69.99000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
2583,2025-02-24 07:45:00,642.73,0.0,100.0,89.82333333333332,1548.9,0.0,70.0,81.67,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2584,2025-02-24 08:00:00,643.4366666666666,0.0,100.0,89.14,1544.6633333333332,0.0,70.0,81.56,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2585,2025-02-24 08:15:00,647.67,0.0,100.0,89.69333333333333,1548.9000000000003,0.0,70.0,81.52666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2586,2025-02-24 08:30:00,643.4366666666666,0.0,100.0,89.67,1551.0200000000002,0.0,70.0,81.74,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2587,2025-02-24 08:45:00,649.79,0.0,100.0,89.56333333333333,1564.4399999999998,0.0,70.0,82.98333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2588,2025-02-24 09:00:00,648.3766666666667,0.0,100.0,89.57000000000001,1575.736666666667,0.0,70.0,83.34666666666668,74.0,0.0,70.0,,72.0,69.91333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2589,2025-02-24 09:15:00,649.79,0.0,100.0,89.64999999999999,1579.2699999999998,0.0,70.0,84.10000000000001,74.0,0.0,70.0,,72.0,69.92666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2590,2025-02-24 09:30:00,640.6066666666667,0.0,100.0,89.34999999999998,1600.46,0.0,70.0,86.03333333333335,74.0,0.0,70.0,,72.0,69.90666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
2591,2025-02-24 09:45:00,642.0233333333333,0.0,100.0,89.37,1606.1133333333337,0.0,70.0,86.50666666666666,74.0,0.0,70.0,,72.0,69.88,,67.0,69.0,1.0,,68.0,68.0,0.0
2592,2025-02-24 10:00:00,649.79,0.0,100.0,90.65333333333336,1614.5866666666668,0.0,70.0,87.16000000000001,74.0,0.0,70.0,,72.0,69.88666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2593,2025-02-24 10:15:00,640.61,0.0,100.0,89.78666666666668,1613.88,0.0,70.0,87.2,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,68.0,68.0,0.0
2594,2025-02-24 10:30:00,643.4333333333333,0.0,100.0,90.41666666666669,1618.8266666666666,0.0,70.0,87.69,74.0,0.0,70.0,,72.0,69.90666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2595,2025-02-24 10:45:00,640.6066666666667,0.0,100.0,89.99,1618.8233333333335,0.0,70.0,87.59333333333332,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2596,2025-02-24 11:00:00,646.26,0.0,100.0,90.46666666666664,1620.2399999999998,0.0,70.0,87.36666666666667,74.0,0.0,70.0,,72.0,69.94333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2597,2025-02-24 11:15:00,649.79,0.0,100.0,89.95333333333333,1616.003333333333,0.0,70.0,87.41000000000001,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2598,2025-02-24 11:30:00,648.38,0.0,100.0,90.30333333333331,1620.24,0.0,70.0,87.59333333333335,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2599,2025-02-24 11:45:00,650.4966666666667,0.0,100.0,90.96666666666664,1627.3,0.0,70.0,88.27666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2600,2025-02-24 12:00:00,639.9033333333333,0.0,100.0,91.16666666666669,1623.0600000000002,0.0,70.0,87.85666666666667,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2601,2025-02-24 12:15:00,645.5533333333333,0.0,100.0,90.45333333333332,1620.236666666667,0.0,70.0,87.30666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2602,2025-02-24 12:30:00,643.4333333333333,0.0,100.0,89.88333333333333,1616.7066666666667,0.0,70.0,87.50666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2603,2025-02-24 12:45:00,644.14,0.0,100.0,90.84,1624.4766666666667,0.0,70.0,88.20666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2604,2025-02-24 13:00:00,648.38,0.0,100.0,90.50666666666666,1614.5833333333333,0.0,70.0,87.18,74.0,0.0,70.0,,72.0,69.99666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2605,2025-02-24 13:15:00,644.8466666666667,0.0,100.0,89.99666666666667,1604.7,0.0,70.0,86.40333333333332,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2606,2025-02-24 13:30:00,647.6733333333333,0.0,100.0,90.21666666666664,1574.33,0.0,70.0,83.62333333333333,74.0,0.0,70.0,,72.0,70.13000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
2607,2025-02-24 13:45:00,644.14,0.0,100.0,88.64999999999999,1543.9566666666667,0.0,70.0,81.12333333333333,74.0,0.0,70.0,,72.0,70.18666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2608,2025-02-24 14:00:00,648.38,0.0,100.0,87.65333333333335,1515.0,0.0,70.0,78.67,74.0,0.0,70.0,,72.0,70.23,,67.0,69.0,1.0,,68.0,68.0,0.0
2609,2025-02-24 14:15:00,641.3166666666666,0.0,100.0,87.99333333333334,1488.8666666666668,0.0,70.0,76.29666666666667,74.0,0.0,70.0,,72.0,70.26,,67.0,69.0,1.0,,68.0,68.0,0.0
2610,2025-02-24 14:30:00,638.4899999999999,0.0,100.0,85.17333333333333,1459.2,0.0,70.0,73.87,74.0,0.0,70.0,,72.0,70.26,,67.0,69.0,1.0,,68.0,68.0,0.0
2611,2025-02-24 14:45:00,642.7266666666666,0.0,100.0,85.64666666666666,1442.9566666666667,0.0,70.0,72.86,74.0,0.0,70.0,,72.0,70.25666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2612,2025-02-24 15:00:00,664.6233333333333,0.0,100.0,83.77333333333333,1394.9266666666665,0.0,70.0,68.37666666666667,74.0,0.0,70.0,,72.0,70.34666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
2613,2025-02-24 15:15:00,679.4533333333333,0.0,100.0,82.80333333333333,1399.1666666666667,0.0,70.0,68.59666666666668,74.0,0.0,70.0,,72.0,70.2,,67.0,69.0,1.0,,68.0,68.0,0.0
2614,2025-02-24 15:30:00,689.34,0.0,100.0,82.16000000000001,1367.3833333333332,0.0,70.0,66.02,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,68.0,68.0,0.0
2615,2025-02-24 15:45:00,704.8833333333333,0.0,100.0,81.83,1356.0833333333333,0.0,70.0,64.96,74.0,0.0,70.0,,72.0,70.2,,67.0,69.0,1.0,,68.0,68.0,0.0
2616,2025-02-24 16:00:00,733.1333333333333,0.0,100.0,80.58666666666666,1330.6566666666663,0.0,70.0,62.81999999999999,74.0,0.0,70.0,,72.0,70.22333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2617,2025-02-24 16:15:00,732.43,0.0,100.0,80.85333333333334,1327.8300000000002,0.0,70.0,62.64333333333334,74.0,0.0,70.0,,72.0,70.16333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2618,2025-02-24 16:30:00,763.5033333333334,0.0,100.0,80.15666666666667,1325.006666666667,0.0,70.0,62.42666666666667,74.0,0.0,70.0,,72.0,70.13666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2619,2025-02-24 16:45:00,802.35,0.0,100.0,79.37666666666667,1325.003333333333,0.0,70.0,62.38,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2620,2025-02-24 17:00:00,824.2433333333333,0.0,100.0,78.19333333333333,1315.8233333333333,0.0,70.0,61.53,74.0,0.0,70.0,,72.0,70.07,,67.0,69.0,1.0,,68.0,68.0,0.0
2621,2025-02-24 17:15:00,875.0966666666667,0.0,100.0,77.78,1319.3566666666666,0.0,70.0,61.81333333333333,74.0,0.0,70.0,,72.0,70.04333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2622,2025-02-24 17:30:00,914.65,0.0,100.0,78.35000000000001,1316.53,0.0,70.0,61.70666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2623,2025-02-24 17:45:00,962.6766666666666,0.0,100.0,77.41000000000001,1311.5866666666668,0.0,70.0,61.23666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2624,2025-02-24 18:00:00,1008.5866666666668,0.0,100.0,77.39666666666666,1322.8866666666663,0.0,70.0,62.15,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2625,2025-02-24 18:15:00,1019.8866666666668,0.0,100.0,78.72,1325.006666666667,0.0,70.0,62.34333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2626,2025-02-24 18:30:00,1034.013333333333,0.0,100.0,77.33666666666667,1323.5933333333332,0.0,70.0,62.22666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2627,2025-02-24 18:45:00,1066.503333333333,0.0,100.0,76.97666666666667,1319.3533333333337,0.0,70.0,61.870000000000005,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2628,2025-02-24 19:00:00,1108.8833333333334,0.0,100.0,76.86,1322.8866666666663,0.0,70.0,62.086666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2629,2025-02-24 19:15:00,1118.0633333333333,0.0,100.0,77.37333333333333,1322.8866666666663,0.0,70.0,62.156666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2630,2025-02-24 19:30:00,1138.5433333333333,0.0,100.0,77.08666666666666,1322.18,0.0,70.0,62.13333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2631,2025-02-24 19:45:00,1178.8033333333333,0.0,100.0,76.72,1320.0633333333333,0.0,70.0,61.92333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2632,2025-02-24 20:00:00,1228.243333333333,0.0,100.0,76.17,1317.236666666667,0.0,70.0,61.67333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2633,2025-02-24 20:15:00,1236.013333333333,0.0,100.0,76.76333333333334,1325.006666666667,0.0,70.0,62.28666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
2634,2025-02-24 20:30:00,1214.12,0.0,100.0,76.75,1324.3,0.0,70.0,62.27,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2635,2025-02-24 20:45:00,1203.5233333333333,0.0,100.0,78.14,1325.006666666667,0.0,70.0,62.34333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2636,2025-02-24 21:00:00,1215.53,0.0,100.0,78.13,1327.1266666666668,0.0,70.0,62.38666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2637,2025-02-24 21:15:00,1217.6466666666668,0.0,100.0,77.90666666666667,1327.8333333333333,0.0,70.0,62.473333333333336,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2638,2025-02-24 21:30:00,1202.8166666666666,0.0,100.0,78.24666666666667,1329.9533333333331,0.0,70.0,62.79666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2639,2025-02-24 21:45:00,1201.4066666666668,0.0,100.0,78.12666666666667,1346.1933333333334,0.0,70.0,64.10333333333334,74.0,0.0,70.0,,72.0,69.91666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2640,2025-02-24 22:00:00,1209.8833333333332,0.0,100.0,77.93333333333332,1375.86,0.0,70.0,66.63,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2641,2025-02-24 22:15:00,1212.7066666666667,0.0,100.0,79.14333333333333,1399.17,0.0,70.0,68.60333333333334,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,68.0,68.0,0.0
2642,2025-02-24 22:30:00,1209.1733333333334,0.0,100.0,80.10666666666667,1402.7,0.0,70.0,68.95666666666666,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2643,2025-02-24 22:45:00,1219.77,0.0,100.0,80.45333333333333,1404.11,0.0,70.0,69.19333333333334,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2644,2025-02-24 23:00:00,1214.12,0.0,100.0,80.34333333333333,1406.2300000000002,0.0,70.0,69.26333333333334,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2645,2025-02-24 23:15:00,1214.1166666666666,0.0,100.0,79.11,1420.3566666666666,0.0,70.0,70.48666666666666,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2646,2025-02-24 23:30:00,1199.2866666666666,0.0,100.0,80.37666666666667,1457.0833333333333,0.0,70.0,73.65333333333332,74.0,0.0,70.0,,72.0,69.78333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2647,2025-02-24 23:45:00,1127.243333333333,0.0,100.0,81.83,1478.9766666666667,0.0,70.0,75.51,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2648,2025-02-25 00:00:00,1073.5633333333333,0.0,100.0,81.55333333333334,1462.7333333333331,0.0,70.0,74.23,74.0,0.0,70.0,,72.0,69.9,,67.0,69.0,1.0,,68.0,68.0,0.0
2649,2025-02-25 00:15:00,1064.3833333333334,0.0,100.0,81.44,1469.0933333333332,0.0,70.0,74.67666666666668,74.0,0.0,70.0,,72.0,69.91,,67.0,69.0,1.0,,68.0,68.0,0.0
2650,2025-02-25 00:30:00,1066.503333333333,0.0,100.0,81.71666666666667,1474.743333333333,0.0,70.0,74.96666666666667,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,68.0,68.0,0.0
2651,2025-02-25 00:45:00,1075.6833333333334,0.0,100.0,81.86,1474.0366666666669,0.0,70.0,74.93333333333334,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,68.0,68.0,0.0
2652,2025-02-25 01:00:00,1071.4466666666667,0.0,100.0,80.99,1467.6733333333334,0.0,70.0,74.55333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
2653,2025-02-25 01:15:00,1065.09,0.0,100.0,81.32666666666667,1472.62,0.0,70.0,74.99333333333334,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2654,2025-02-25 01:30:00,1066.506666666667,0.0,100.0,82.31666666666666,1475.4466666666667,0.0,70.0,75.16333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2655,2025-02-25 01:45:00,1050.26,0.0,100.0,82.41666666666667,1473.3266666666666,0.0,70.0,75.08,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2656,2025-02-25 02:00:00,996.58,0.0,100.0,82.12333333333333,1469.09,0.0,70.0,74.45666666666666,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2657,2025-02-25 02:15:00,982.4533333333331,0.0,100.0,81.69333333333333,1469.7933333333333,0.0,70.0,74.75666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2658,2025-02-25 02:30:00,966.9133333333332,0.0,100.0,82.24333333333333,1471.2066666666667,0.0,70.0,74.95333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2659,2025-02-25 02:45:00,955.6166666666668,0.0,100.0,82.96333333333332,1471.2066666666667,0.0,70.0,74.89999999999999,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2660,2025-02-25 03:00:00,945.02,0.0,100.0,83.01666666666667,1469.0866666666668,0.0,70.0,74.89666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2661,2025-02-25 03:15:00,949.2566666666668,0.0,100.0,81.62,1464.85,0.0,70.0,74.24,74.0,0.0,70.0,,72.0,70.03,,67.0,69.0,1.0,,68.0,68.0,0.0
2662,2025-02-25 03:30:00,940.0733333333332,0.0,100.0,82.57000000000001,1471.2066666666667,0.0,70.0,74.88333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2663,2025-02-25 03:45:00,953.4933333333332,0.0,100.0,83.86333333333333,1475.4466666666667,0.0,70.0,75.13333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2664,2025-02-25 04:00:00,906.1733333333332,0.0,100.0,83.47333333333334,1464.85,0.0,70.0,74.36,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2665,2025-02-25 04:15:00,904.7633333333332,0.0,100.0,82.67666666666666,1454.9666666666665,0.0,70.0,73.29666666666667,74.0,0.0,70.0,,72.0,70.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2666,2025-02-25 04:30:00,901.94,0.0,100.0,82.78333333333333,1447.1966666666667,0.0,70.0,72.98666666666666,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2667,2025-02-25 04:45:00,895.5799999999999,0.0,100.0,82.75333333333333,1424.5933333333332,0.0,70.0,70.71333333333332,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2668,2025-02-25 05:00:00,901.23,0.0,100.0,82.48333333333333,1409.763333333333,0.0,70.0,69.7,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2669,2025-02-25 05:15:00,896.9933333333333,0.0,100.0,81.19666666666667,1397.0466666666664,0.0,70.0,68.61666666666666,74.0,0.0,70.0,,72.0,70.13666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2670,2025-02-25 05:30:00,898.4066666666666,0.0,100.0,81.15333333333334,1397.753333333333,0.0,70.0,68.60333333333334,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2671,2025-02-25 05:45:00,896.9933333333333,0.0,100.0,80.04,1389.2766666666666,0.0,70.0,67.90666666666667,74.0,0.0,70.0,,72.0,70.08333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2672,2025-02-25 06:00:00,899.1133333333333,0.0,100.0,80.18,1380.0966666666666,0.0,70.0,67.28666666666668,74.0,0.0,70.0,,72.0,70.09666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
2673,2025-02-25 06:15:00,895.5833333333334,0.0,100.0,80.19333333333333,1389.99,0.0,70.0,67.95666666666666,74.0,0.0,70.0,,72.0,70.03666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
2674,2025-02-25 06:30:00,908.2933333333334,0.0,100.0,80.67,1387.16,0.0,70.0,67.68666666666667,74.0,0.0,70.0,,72.0,70.03333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2675,2025-02-25 06:45:00,901.23,0.0,100.0,80.27,1387.16,0.0,70.0,67.81333333333333,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
2676,2025-02-25 07:00:00,902.6433333333332,0.0,100.0,80.21666666666667,1387.1633333333332,0.0,70.0,67.90333333333332,74.0,0.0,70.0,,72.0,70.00666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2677,2025-02-25 07:15:00,892.7533333333334,0.0,100.0,80.14333333333333,1392.0999999999997,0.0,70.0,68.14666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2678,2025-02-25 07:30:00,894.17,0.0,100.0,80.03333333333335,1385.746666666667,0.0,70.0,67.41333333333334,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2679,2025-02-25 07:45:00,901.9366666666666,0.0,100.0,79.98,1368.7966666666669,0.0,70.0,66.19666666666667,74.0,0.0,70.0,,72.0,70.05666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2680,2025-02-25 08:00:00,893.4633333333333,0.0,100.0,79.75666666666666,1376.5666666666666,0.0,70.0,66.66000000000001,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2681,2025-02-25 08:15:00,909.0,0.0,100.0,79.57666666666667,1385.75,0.0,70.0,67.55333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2682,2025-02-25 08:30:00,909.0,0.0,100.0,79.54333333333334,1389.986666666667,0.0,70.0,67.96333333333332,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2683,2025-02-25 08:45:00,898.4033333333333,0.0,100.0,79.98666666666666,1395.6333333333332,0.0,70.0,68.43666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2684,2025-02-25 09:00:00,887.8100000000001,0.0,100.0,79.49666666666667,1392.0999999999997,0.0,70.0,68.24666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2685,2025-02-25 09:15:00,903.3466666666668,0.0,100.0,80.91000000000001,1398.46,0.0,70.0,68.58,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2686,2025-02-25 09:30:00,900.5266666666666,0.0,100.0,81.16000000000001,1398.46,0.0,70.0,68.65666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
2687,2025-02-25 09:45:00,896.2866666666665,0.0,100.0,81.73333333333333,1400.58,0.0,70.0,68.82666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
2688,2025-02-25 10:00:00,899.8166666666666,0.0,100.0,81.26666666666667,1399.1666666666667,0.0,70.0,68.73666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2689,2025-02-25 10:15:00,896.2866666666665,0.0,100.0,81.63666666666667,1404.8166666666666,0.0,70.0,69.09333333333333,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
2690,2025-02-25 10:30:00,894.8733333333333,0.0,100.0,81.85666666666667,1402.7,0.0,70.0,69.04333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2691,2025-02-25 10:45:00,895.5799999999999,0.0,100.0,80.85000000000001,1395.6366666666663,0.0,70.0,68.48333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2692,2025-02-25 11:00:00,899.11,0.0,100.0,81.48666666666666,1404.1133333333337,0.0,70.0,69.17,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2693,2025-02-25 11:15:00,882.16,0.0,100.0,81.23666666666666,1428.8333333333333,0.0,70.0,71.28,74.0,0.0,70.0,,72.0,69.88,,67.0,69.0,1.0,,68.0,68.0,0.0
2694,2025-02-25 11:30:00,863.09,0.0,100.0,81.29333333333334,1452.14,0.0,70.0,73.13666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2695,2025-02-25 11:45:00,839.0766666666667,0.0,100.0,81.39999999999999,1462.7333333333336,0.0,70.0,74.26,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2696,2025-02-25 12:00:00,798.82,0.0,100.0,82.50333333333333,1457.0833333333333,0.0,70.0,73.71666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2697,2025-02-25 12:15:00,798.11,0.0,100.0,83.03,1466.2666666666669,0.0,70.0,74.46,74.0,0.0,70.0,,72.0,69.89666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2698,2025-02-25 12:30:00,785.4,0.0,100.0,83.00333333333333,1472.6233333333332,0.0,70.0,74.73333333333333,74.0,0.0,70.0,,72.0,69.90666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
2699,2025-02-25 12:45:00,787.5166666666668,0.0,100.0,82.79333333333334,1461.3233333333335,0.0,70.0,74.06,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
2700,2025-02-25 13:00:00,781.8666666666667,0.0,100.0,83.00666666666666,1460.6166666666668,0.0,70.0,73.97,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2701,2025-02-25 13:15:00,776.9233333333333,0.0,100.0,83.04333333333334,1430.95,0.0,70.0,71.60666666666667,74.0,0.0,70.0,,72.0,70.08666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2702,2025-02-25 13:30:00,789.6366666666667,0.0,100.0,83.37333333333333,1413.996666666667,0.0,70.0,69.91333333333334,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
2703,2025-02-25 13:45:00,764.9133333333333,0.0,100.0,81.73666666666666,1385.04,0.0,70.0,67.87333333333333,74.0,0.0,70.0,,72.0,70.18333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2704,2025-02-25 14:00:00,776.2166666666667,0.0,100.0,80.87666666666667,1386.4533333333331,0.0,70.0,67.63,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,
2705,2025-02-25 14:15:00,767.7400000000001,0.0,100.0,81.2,1365.97,0.0,70.0,65.83,74.0,0.0,70.0,,72.0,70.14999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
2706,2025-02-25 14:30:00,820.7133333333333,0.0,100.0,79.89333333333333,1325.006666666667,0.0,70.0,62.42,74.0,0.0,70.0,,72.0,70.24333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2707,2025-02-25 14:45:00,861.68,0.0,100.0,79.73333333333333,1330.6533333333334,0.0,70.0,63.18,74.0,0.0,70.0,,72.0,70.15333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2708,2025-02-25 15:00:00,888.5166666666668,0.0,100.0,77.56666666666668,1319.3566666666666,0.0,70.0,61.68333333333334,74.0,0.0,70.0,,72.0,70.14,,67.0,69.0,1.0,,68.0,68.0,0.0
2709,2025-02-25 15:15:00,900.5233333333332,0.0,100.0,77.56,1326.42,0.0,70.0,61.98,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2710,2025-02-25 15:30:00,930.8933333333332,0.0,100.0,77.64999999999999,1315.1166666666666,0.0,70.0,61.51333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2711,2025-02-25 15:45:00,990.93,0.0,100.0,77.11333333333333,1315.12,0.0,70.0,61.44333333333333,74.0,0.0,70.0,,72.0,70.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2712,2025-02-25 16:00:00,1006.4666666666668,0.0,100.0,78.72666666666667,1322.1833333333334,0.0,70.0,61.95333333333334,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2713,2025-02-25 16:15:00,1028.36,0.0,100.0,77.45333333333333,1308.0566666666666,0.0,70.0,60.9,74.0,0.0,70.0,,72.0,70.05666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2714,2025-02-25 16:30:00,1096.1666666666667,0.0,100.0,77.40333333333334,1317.9433333333334,0.0,70.0,61.75666666666666,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
2715,2025-02-25 16:45:00,1166.09,0.0,100.0,77.57333333333334,1323.5933333333332,0.0,70.0,62.20000000000001,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2716,2025-02-25 17:00:00,1228.243333333333,0.0,100.0,77.12666666666667,1316.53,0.0,70.0,61.64666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2717,2025-02-25 17:15:00,1208.47,0.0,100.0,77.29333333333334,1314.41,0.0,70.0,61.36666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2718,2025-02-25 17:30:00,1165.3833333333332,0.0,100.0,77.38333333333333,1308.0566666666666,0.0,70.0,60.93666666666667,74.0,0.0,70.0,,72.0,70.03,,67.0,69.0,1.0,,68.0,68.0,0.0
2719,2025-02-25 17:45:00,1162.5600000000002,0.0,100.0,78.14666666666666,1255.79,0.0,70.0,56.49333333333334,74.0,0.0,70.0,,72.0,70.20666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2720,2025-02-25 18:00:00,1171.0333333333333,0.0,96.16666666666669,76.41666666666667,1178.8033333333333,0.0,70.0,49.656666666666666,74.0,0.0,70.0,,72.0,70.42,,67.0,69.0,1.0,,68.0,68.0,0.0
2721,2025-02-25 18:15:00,1183.0433333333333,0.0,92.33333333333331,74.44666666666667,1236.013333333333,0.0,70.0,54.443333333333335,74.0,0.0,70.0,,72.0,70.04,,67.0,69.0,1.0,,68.0,68.0,0.0
2722,2025-02-25 18:30:00,1166.09,0.0,100.0,79.11333333333333,1347.61,0.0,70.0,64.26333333333334,74.0,0.0,70.0,,72.0,69.64,,67.0,69.0,1.0,,68.0,68.0,0.0
2723,2025-02-25 18:45:00,1174.5666666666666,0.0,100.0,75.22333333333334,1329.9533333333331,0.0,70.0,62.84666666666666,74.0,0.0,70.0,,72.0,69.79333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2724,2025-02-25 19:00:00,1157.6166666666666,0.0,100.0,78.21,1454.256666666667,0.0,70.0,73.42333333333333,74.0,0.0,70.0,,72.0,69.42666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2725,2025-02-25 19:15:00,1142.7833333333335,0.0,100.0,79.31666666666668,1465.5600000000002,0.0,70.0,74.21,74.0,0.0,70.0,,72.0,69.56666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2726,2025-02-25 19:30:00,1120.1833333333334,0.0,100.0,80.57666666666667,1469.09,0.0,70.0,74.80333333333334,74.0,0.0,70.0,,72.0,69.68666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2727,2025-02-25 19:45:00,1136.4266666666665,0.0,100.0,79.82000000000001,1472.62,0.0,70.0,74.97333333333334,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2728,2025-02-25 20:00:00,1145.61,0.0,100.0,80.80333333333333,1465.5566666666666,0.0,70.0,74.33,74.0,0.0,70.0,,72.0,69.87666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2729,2025-02-25 20:15:00,1154.0833333333333,0.0,100.0,79.55,1453.55,0.0,70.0,73.36666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2730,2025-02-25 20:30:00,1159.7333333333331,0.0,100.0,79.47333333333334,1458.496666666667,0.0,70.0,73.81666666666666,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
2731,2025-02-25 20:45:00,1174.5633333333333,0.0,100.0,80.31666666666668,1464.1466666666668,0.0,70.0,74.37333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2732,2025-02-25 21:00:00,1159.736666666667,0.0,100.0,79.54333333333334,1464.85,0.0,70.0,74.33,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2733,2025-02-25 21:15:00,1187.986666666667,0.0,100.0,80.31666666666666,1467.68,0.0,70.0,74.51666666666667,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
2734,2025-02-25 21:30:00,1166.0933333333332,0.0,100.0,79.74666666666667,1469.0866666666668,0.0,70.0,74.61333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
2735,2025-02-25 21:45:00,1195.0466666666669,0.0,100.0,81.14333333333333,1478.2733333333333,0.0,70.0,75.33999999999999,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2736,2025-02-25 22:00:00,1206.35,0.0,100.0,80.69666666666666,1495.93,0.0,70.0,77.00333333333333,74.0,0.0,70.0,,72.0,69.88333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
2737,2025-02-25 22:15:00,1210.5866666666668,0.0,100.0,80.63666666666667,1524.18,0.0,70.0,79.46333333333332,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2738,2025-02-25 22:30:00,1219.7666666666669,0.0,100.0,82.75,1543.9566666666667,0.0,70.0,81.59666666666666,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,68.0,68.0,0.0
2739,2025-02-25 22:45:00,1201.4033333333334,0.0,100.0,80.74,1387.1566666666668,0.0,70.0,67.88,74.0,0.0,70.0,,72.0,70.41000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
2740,2025-02-25 23:00:00,1197.8733333333332,0.0,100.0,80.47666666666667,1473.33,0.0,70.0,75.16333333333334,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
2741,2025-02-25 23:15:00,1191.5166666666669,0.0,100.0,81.17,1346.9,0.0,70.0,64.38666666666667,74.0,0.0,70.0,,72.0,70.44333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2742,2025-02-25 23:30:00,1187.28,0.0,100.0,78.03333333333335,1315.12,0.0,70.0,61.34333333333333,74.0,0.0,70.0,,72.0,70.40333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
2743,2025-02-25 23:45:00,1190.1066666666666,0.0,100.0,77.61666666666666,1322.18,0.0,70.0,62.14333333333334,74.0,0.0,70.0,,72.0,70.25666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2744,2025-02-26 00:00:00,1177.3933333333334,0.0,100.0,78.11666666666666,1328.5366666666666,0.0,70.0,62.65,74.0,0.0,70.0,,72.0,70.14999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
2745,2025-02-26 00:15:00,1175.9766666666667,0.0,100.0,77.67,1334.8966666666663,0.0,70.0,63.10333333333333,74.0,0.0,70.0,,72.0,70.08,,67.0,69.0,1.0,,68.0,68.0,0.0
2746,2025-02-26 00:30:00,1186.5733333333335,0.0,100.0,78.01,1353.96,0.0,70.0,64.80666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
2747,2025-02-26 00:45:00,1168.21,0.0,100.0,77.56,1368.09,0.0,70.0,66.0,74.0,0.0,70.0,,72.0,69.92333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2748,2025-02-26 01:00:00,1168.2066666666667,0.0,100.0,78.82333333333334,1411.1733333333334,0.0,70.0,69.72333333333334,74.0,0.0,70.0,,72.0,69.79,,67.0,69.0,1.0,,68.0,68.0,0.0
2749,2025-02-26 01:15:00,1166.09,0.0,100.0,79.35666666666667,1445.0766666666666,0.0,70.0,72.51333333333334,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,68.0,68.0,0.0
2750,2025-02-26 01:30:00,1166.8,0.0,100.0,80.78666666666668,1476.15,0.0,70.0,75.19,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
2751,2025-02-26 01:45:00,1163.9733333333334,0.0,100.0,81.06666666666666,1504.4066666666663,0.0,70.0,77.68666666666667,74.0,0.0,70.0,,72.0,69.68666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2752,2025-02-26 02:00:00,1137.1333333333332,0.0,100.0,82.25666666666666,1546.0766666666668,0.0,70.0,81.38333333333334,74.0,0.0,70.0,,72.0,69.63333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2753,2025-02-26 02:15:00,1143.49,0.0,100.0,83.64999999999999,1558.0833333333333,0.0,70.0,82.36666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2754,2025-02-26 02:30:00,1183.0433333333333,0.0,100.0,84.28,1594.8100000000002,0.0,70.0,85.49000000000001,74.0,0.0,70.0,,72.0,69.67333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
2755,2025-02-26 02:45:00,1106.76,0.0,100.0,84.87666666666667,1602.58,0.0,70.0,86.08,74.0,0.0,70.0,,72.0,69.74666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
2756,2025-02-26 03:00:00,976.0966666666668,0.0,100.0,85.01333333333334,1531.246666666667,0.0,70.0,80.06666666666666,74.0,0.0,70.0,,72.0,70.07000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
