time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-04 09:45:00,698.5233333333334,0.0,100.0,91.01333333333332,1708.5233333333333,70.0,95.14666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-04 10:00:00,705.59,0.0,100.0,89.27,1692.9833333333331,70.0,93.88,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-04 10:15:00,700.6433333333334,0.0,100.0,87.29666666666667,1684.51,70.0,93.28000000000002,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-04 10:30:00,743.7266666666666,0.0,100.0,86.87333333333333,1671.09,70.0,92.13666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-04 10:45:00,808.7066666666666,0.0,100.0,86.02666666666666,1676.0333333333335,70.0,92.56666666666666,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-04 11:00:00,827.7766666666666,0.0,100.0,85.56,1678.1566666666663,70.0,92.76333333333332,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-04 11:15:00,850.3766666666667,0.0,100.0,86.34333333333332,1691.5766666666666,70.0,93.71,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-04 11:30:00,861.68,0.0,100.0,85.52333333333333,1691.5766666666666,70.0,93.76333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-04 11:45:00,851.0833333333334,0.0,100.0,86.72666666666667,1689.4533333333331,70.0,93.67666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-04 12:00:00,877.9233333333333,0.0,100.0,86.50999999999999,1690.1633333333332,70.0,93.73,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-04 12:15:00,870.1533333333333,0.0,100.0,86.48666666666666,1682.3933333333334,70.0,93.06333333333332,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0
2025-03-04 12:30:00,884.2800000000001,0.0,100.0,86.0,1689.4566666666667,70.0,93.64,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-04 12:45:00,892.0499999999998,0.0,100.0,85.05,1688.75,70.0,93.64,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-04 13:00:00,885.6933333333333,0.0,100.0,83.75333333333333,1639.3100000000002,70.0,89.31,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-04 13:15:00,1083.4566666666667,0.0,100.0,81.18666666666667,1609.64,70.0,86.87666666666667,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0
2025-03-04 13:30:00,1070.0366666666666,0.0,100.0,84.38,1686.63,70.0,93.38,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-04 13:45:00,1079.2166666666667,0.0,100.0,83.41333333333334,1681.6833333333334,70.0,92.88333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-03-04 14:00:00,1082.04,0.0,100.0,83.85333333333334,1682.39,70.0,92.92333333333332,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-04 14:15:00,1084.8633333333337,0.0,100.0,84.34333333333333,1675.33,70.0,92.32333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-04 14:30:00,1149.8466666666666,0.0,100.0,84.32666666666667,1642.13,70.0,89.50333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-04 14:45:00,1190.8133333333333,0.0,100.0,84.56666666666666,1634.36,70.0,88.99666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-04 15:00:00,1245.1933333333334,0.0,100.0,82.83,1597.6333333333332,70.0,85.82666666666667,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-04 15:15:00,1180.9233333333334,0.0,100.0,82.30333333333333,1601.87,70.0,86.06,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-04 15:30:00,1167.503333333333,0.0,100.0,82.85666666666667,1572.9166666666667,70.0,83.57666666666667,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-04 15:45:00,1160.4399999999998,0.0,100.0,81.36666666666667,1534.7733333333333,70.0,80.41666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-04 16:00:00,1166.0933333333332,0.0,100.0,82.10666666666667,1476.86,70.0,75.54666666666667,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0
2025-03-04 16:15:00,1188.6899999999998,0.0,100.0,79.94666666666666,1486.04,70.0,75.94666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-04 16:30:00,1142.7833333333333,0.0,100.0,82.25666666666667,1438.7166666666665,70.0,72.06333333333333,74.0,70.0,72.0,70.34666666666668,67.0,69.0,68.0,68.0
2025-03-04 16:45:00,1163.2666666666669,0.0,100.0,78.73666666666666,1463.4399999999998,70.0,74.12333333333333,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-04 17:00:00,1171.74,0.0,100.0,81.39333333333333,1494.5166666666669,70.0,76.97333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-04 17:15:00,1178.8033333333333,0.0,100.0,80.78666666666668,1459.9066666666668,70.0,74.06,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-04 17:30:00,1178.8033333333333,0.0,100.0,79.54333333333334,1458.496666666667,70.0,73.76666666666667,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-04 17:45:00,1178.8066666666666,0.0,100.0,79.17,1412.5866666666668,70.0,69.96666666666667,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-04 18:00:00,1211.2933333333333,0.0,100.0,78.09666666666668,1368.7966666666669,70.0,65.91333333333333,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0
2025-03-04 18:15:00,1228.95,0.0,100.0,77.23,1367.3833333333332,70.0,66.07333333333334,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-03-04 18:30:00,1226.8300000000002,0.0,100.0,77.01333333333334,1371.62,70.0,66.33333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-04 18:45:00,1225.42,0.0,100.0,76.27333333333333,1338.4266666666665,70.0,63.54333333333333,74.0,70.0,72.0,70.19666666666667,67.0,69.0,68.0,68.0
2025-03-04 19:00:00,1253.6666666666667,0.0,100.0,74.55,1321.4766666666667,70.0,62.09333333333333,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0
2025-03-04 19:15:00,1252.256666666667,0.0,100.0,73.72333333333334,1317.9433333333334,70.0,62.17666666666667,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-03-04 19:30:00,1233.1866666666667,0.0,100.0,75.35333333333334,1330.6566666666668,70.0,62.836666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-04 19:45:00,1236.72,0.0,100.0,75.17666666666666,1324.2966666666666,70.0,62.43666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-04 20:00:00,1256.493333333333,0.0,100.0,74.29333333333334,1315.12,70.0,61.52,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-04 20:15:00,1250.8466666666666,0.0,100.0,75.47,1311.5866666666666,70.0,61.4,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-04 20:30:00,1251.55,0.0,100.0,74.58666666666666,1312.2933333333333,70.0,61.32666666666668,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-04 20:45:00,1226.83,0.0,100.0,74.80333333333334,1294.6366666666663,70.0,59.81333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-04 21:00:00,908.2933333333334,0.0,100.0,75.18666666666667,1281.2133333333334,70.0,59.0,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-04 21:15:00,666.7433333333333,0.0,100.0,75.96333333333332,1209.88,70.0,52.47666666666667,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-03-04 21:30:00,661.7966666666666,0.0,100.0,73.85,1181.63,70.0,50.13666666666666,74.0,70.0,72.0,70.33333333333333,67.0,69.0,68.0,68.0
2025-03-04 21:45:00,662.5,0.0,100.0,73.42666666666666,1178.1,70.0,49.73333333333333,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-04 22:00:00,650.4966666666667,0.0,100.0,74.3,1180.2166666666665,70.0,49.99666666666667,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-04 22:15:00,654.0266666666666,0.0,100.0,74.55333333333333,1180.2166666666665,70.0,49.68666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-04 22:30:00,644.8466666666667,0.0,100.0,74.30666666666667,1183.75,70.0,50.41666666666666,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-04 22:45:00,650.4966666666667,0.0,100.0,74.01333333333334,1181.63,70.0,49.84333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-04 23:00:00,645.5533333333333,0.0,100.0,74.14999999999999,1185.8666666666666,70.0,50.54,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-04 23:15:00,639.1933333333333,0.0,100.0,74.87,1185.16,70.0,50.32333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-04 23:30:00,635.66,0.0,100.0,75.31,1190.1033333333332,70.0,50.76333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-04 23:45:00,630.7199999999999,0.0,100.0,75.5,1187.9833333333331,70.0,50.63333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-05 00:00:00,632.1366666666667,0.0,100.0,75.24666666666667,1184.4533333333331,70.0,50.25,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-05 00:15:00,634.25,0.0,100.0,74.34666666666668,1180.9199999999998,70.0,50.18666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-05 00:30:00,633.5466666666666,0.0,100.0,74.24666666666667,1181.6266666666668,70.0,50.13,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-05 00:45:00,1048.8466666666666,0.0,100.0,74.26333333333334,1248.7266666666667,70.0,55.79,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-05 01:00:00,1137.1333333333334,0.0,99.83333333333331,74.58,1182.3366666666668,70.0,50.17333333333334,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-05 01:15:00,1142.7833333333333,0.0,100.0,72.39333333333333,1156.91,70.0,47.91666666666666,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-03-05 01:30:00,1135.72,0.0,100.0,73.36666666666666,1162.5600000000002,70.0,48.06666666666666,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-05 01:45:00,1155.496666666667,0.0,100.0,72.28333333333333,1167.503333333333,70.0,48.873333333333335,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-05 02:00:00,1052.3766666666668,0.0,100.0,73.77,1153.3766666666668,70.0,47.76,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-05 02:15:00,826.3633333333333,0.0,97.5,72.92,1079.9233333333334,70.0,41.25,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-05 02:30:00,644.14,0.0,100.0,71.33666666666666,1146.3166666666666,70.0,46.830000000000005,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-05 02:45:00,638.49,0.0,100.0,74.72,1182.3366666666668,70.0,50.23,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-03-05 03:00:00,633.5466666666666,0.0,100.0,75.93333333333332,1183.04,70.0,50.23333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0
2025-03-05 03:15:00,891.3433333333332,0.0,92.0,75.14666666666666,1078.51,70.0,41.10333333333333,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-05 03:30:00,1079.216666666667,0.0,76.16666666666667,72.63333333333333,1083.45,70.0,41.56,74.0,70.0,72.0,70.17333333333333,67.0,69.0,68.0,68.0
2025-03-05 03:45:00,1123.71,0.0,83.33333333333333,72.99,1113.8266666666666,70.0,44.21,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-05 04:00:00,1130.7766666666666,0.0,94.5,72.49333333333334,1135.013333333333,70.0,45.946666666666665,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-05 04:15:00,1123.006666666667,0.0,100.0,73.37,1169.6233333333332,70.0,49.06999999999999,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-05 04:30:00,1117.3566666666666,0.0,100.0,73.55666666666667,1180.2166666666665,70.0,49.903333333333336,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-05 04:45:00,1123.006666666667,0.0,100.0,75.26,1194.3433333333332,70.0,51.00666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-05 05:00:00,1130.7766666666666,0.0,100.0,74.96666666666667,1207.76,70.0,52.2,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-05 05:15:00,1133.6,0.0,100.0,74.41333333333334,1245.9,70.0,55.66666666666666,74.0,70.0,72.0,69.74333333333334,67.0,69.0,68.0,68.0
2025-03-05 05:30:00,1118.7700000000002,0.0,100.0,74.86,1305.2266666666667,70.0,60.49333333333333,74.0,70.0,72.0,69.59666666666668,67.0,69.0,68.0,68.0
2025-03-05 05:45:00,1114.5333333333333,0.0,100.0,74.54666666666667,1322.89,70.0,62.4,74.0,70.0,72.0,69.67,67.0,69.0,68.0,68.0
2025-03-05 06:00:00,1130.0666666666666,0.0,100.0,76.46333333333334,1346.9,70.0,64.19666666666667,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0
2025-03-05 06:15:00,1117.3566666666668,0.0,100.0,77.70333333333333,1386.4533333333336,70.0,67.45333333333333,74.0,70.0,72.0,69.65666666666665,67.0,69.0,68.0,68.0
2025-03-05 06:30:00,1137.84,0.0,100.0,78.94666666666667,1343.37,70.0,63.99,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-05 06:45:00,1111.0,0.0,100.0,78.51333333333334,1320.0633333333333,70.0,62.10333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-03-05 07:00:00,1070.743333333333,0.0,100.0,78.31,1323.5933333333332,70.0,62.20666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-05 07:15:00,1069.33,0.0,100.0,78.00666666666666,1324.3,70.0,62.3,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 07:30:00,1088.3966666666668,0.0,100.0,78.35000000000001,1325.7133333333334,70.0,62.376666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 07:45:00,1080.63,0.0,100.0,78.46,1325.006666666667,70.0,62.41,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 08:00:00,1073.5666666666666,0.0,100.0,78.62666666666667,1329.9533333333331,70.0,62.63333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-05 08:15:00,1070.74,0.0,100.0,78.49333333333333,1340.5466666666669,70.0,63.65333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-05 08:30:00,1077.8033333333333,0.0,100.0,78.64999999999999,1380.0966666666666,70.0,67.12666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-05 08:45:00,1089.8100000000002,0.0,100.0,80.52333333333333,1405.5233333333333,70.0,69.07333333333334,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-05 09:00:00,1096.8733333333332,0.0,100.0,80.23333333333333,1416.12,70.0,69.77333333333333,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-03-05 09:15:00,1114.53,0.0,100.0,79.74666666666667,1467.6766666666665,70.0,74.59666666666668,74.0,70.0,72.0,69.66666666666667,67.0,69.0,68.0,68.0
2025-03-05 09:30:00,1161.8566666666666,0.0,100.0,80.66333333333334,1466.9733333333334,70.0,74.56,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-05 09:45:00,1177.39,0.0,100.0,81.55333333333333,1476.86,70.0,75.25333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-05 10:00:00,1175.2700000000002,0.0,100.0,81.91333333333334,1478.9766666666667,70.0,75.60666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-05 10:15:00,1172.4466666666667,0.0,100.0,82.74666666666667,1490.2766666666666,70.0,76.44333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-05 10:30:00,1176.6866666666667,0.0,100.0,82.55,1498.753333333333,70.0,77.57666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-05 10:45:00,1126.5366666666666,0.0,100.0,82.49,1518.53,70.0,78.92,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-05 11:00:00,1085.5733333333335,0.0,100.0,82.58999999999999,1531.243333333333,70.0,79.97333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-05 11:15:00,1058.7333333333331,0.0,100.0,83.0,1520.65,70.0,79.10333333333334,74.0,70.0,72.0,69.92666666666668,67.0,69.0,68.0,68.0
2025-03-05 11:30:00,1068.62,0.0,100.0,83.04,1512.1733333333334,70.0,78.37333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 11:45:00,1015.65,0.0,100.0,83.03,1509.35,70.0,78.2,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-05 12:00:00,925.95,0.0,100.0,83.05333333333333,1480.39,70.0,75.63,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-05 12:15:00,904.7633333333332,0.0,100.0,81.15666666666667,1468.3833333333332,70.0,74.63,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-05 12:30:00,900.5266666666666,0.0,100.0,81.57,1457.0833333333333,70.0,73.69666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-05 12:45:00,909.0,0.0,100.0,81.8,1441.5466666666664,70.0,72.40333333333332,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-05 13:00:00,914.65,0.0,100.0,81.88333333333333,1426.003333333333,70.0,71.02,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-05 13:15:00,902.6433333333332,0.0,100.0,81.84666666666668,1414.7066666666667,70.0,70.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-03-05 13:30:00,912.53,0.0,100.0,81.04333333333334,1396.3433333333332,70.0,68.41333333333334,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-05 13:45:00,904.0566666666668,0.0,100.0,79.73666666666666,1387.16,70.0,67.34333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-05 14:00:00,902.6433333333332,0.0,100.0,79.91666666666667,1377.2699999999998,70.0,66.89,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-05 14:15:00,906.1733333333332,0.0,100.0,79.41666666666667,1341.9566666666667,70.0,63.84,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-05 14:30:00,910.41,0.0,100.0,79.19333333333334,1336.3066666666666,70.0,63.29666666666666,74.0,70.0,72.0,70.15333333333332,67.0,69.0,68.0,68.0
2025-03-05 14:45:00,899.1133333333333,0.0,100.0,78.87666666666667,1326.42,70.0,62.43,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-05 15:00:00,892.7566666666667,0.0,100.0,77.85333333333334,1324.3,70.0,62.51666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-05 15:15:00,861.6766666666667,0.0,100.0,77.71333333333334,1337.72,70.0,63.43000000000001,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-05 15:30:00,795.2833333333333,0.0,100.0,78.55333333333333,1351.8466666666666,70.0,64.65333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-05 15:45:00,699.9366666666666,0.0,100.0,79.45,1348.3166666666666,70.0,64.27666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 16:00:00,685.8133333333334,0.0,100.0,80.07333333333334,1348.3166666666666,70.0,64.36333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 16:15:00,685.1033333333334,0.0,100.0,80.16666666666667,1351.1433333333332,70.0,64.51,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 16:30:00,669.5633333333334,0.0,100.0,79.89666666666666,1355.3766666666668,70.0,64.78666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-05 16:45:00,662.5033333333334,0.0,100.0,80.17666666666666,1370.9133333333332,70.0,66.16666666666667,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-05 17:00:00,666.0366666666667,0.0,100.0,80.23,1373.0333333333335,70.0,66.38,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0
2025-03-05 17:15:00,656.1466666666666,0.0,100.0,80.21666666666667,1386.4533333333336,70.0,67.23333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-05 17:30:00,665.33,0.0,100.0,81.17,1389.9833333333331,70.0,68.2,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-05 17:45:00,663.21,0.0,100.0,80.55333333333333,1385.0433333333333,70.0,67.54,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-05 18:00:00,656.85,0.0,100.0,80.70333333333333,1391.4,70.0,67.83666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0
2025-03-05 18:15:00,650.4966666666666,0.0,100.0,81.3,1392.8100000000002,70.0,68.19333333333333,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0
2025-03-05 18:30:00,644.85,0.0,100.0,80.87666666666667,1363.85,70.0,65.74666666666667,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-05 18:45:00,639.9033333333333,0.0,100.0,80.89333333333333,1345.49,70.0,64.03666666666668,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-05 19:00:00,638.4899999999999,0.0,100.0,80.77999999999999,1338.4233333333334,70.0,63.5,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-05 19:15:00,642.02,0.0,100.0,80.69,1333.48,70.0,63.49,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-05 19:30:00,639.1966666666666,0.0,100.0,80.45666666666666,1353.256666666667,70.0,64.75333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-05 19:45:00,639.9033333333333,0.0,100.0,81.08,1394.2233333333334,70.0,68.16,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-03-05 20:00:00,643.4333333333333,0.0,100.0,82.53666666666668,1394.93,70.0,68.34333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-05 20:15:00,642.02,0.0,100.0,83.3,1406.9333333333334,70.0,69.30666666666667,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-05 20:30:00,637.7833333333333,0.0,100.0,83.39999999999999,1414.0,70.0,69.57,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-05 20:45:00,636.3733333333333,0.0,100.0,83.47000000000001,1428.8333333333333,70.0,71.17333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-05 21:00:00,642.7266666666666,0.0,100.0,83.49666666666667,1444.37,70.0,72.63,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-05 21:15:00,639.9,0.0,100.0,83.65666666666668,1457.0833333333333,70.0,73.69,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-05 21:30:00,641.3133333333334,0.0,100.0,83.80666666666667,1463.4399999999998,70.0,74.19333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-05 21:45:00,634.2533333333333,0.0,100.0,84.85666666666667,1462.7333333333331,70.0,74.00666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-05 22:00:00,631.4266666666666,0.0,100.0,83.58666666666666,1453.55,70.0,73.53666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-05 22:15:00,628.6033333333334,0.0,100.0,84.53666666666668,1468.3833333333332,70.0,74.58333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-05 22:30:00,627.1899999999999,0.0,100.0,85.21333333333332,1478.9766666666667,70.0,75.44,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0
2025-03-05 22:45:00,632.84,0.0,100.0,86.19666666666666,1496.6366666666663,70.0,77.06333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-05 23:00:00,627.8966666666666,0.0,100.0,86.45333333333333,1522.0600000000002,70.0,79.35666666666667,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-05 23:15:00,630.7233333333332,0.0,100.0,86.40666666666668,1517.1166666666668,70.0,79.24333333333333,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-03-05 23:30:00,628.6033333333334,0.0,100.0,86.39999999999999,1513.5866666666668,70.0,78.69666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-05 23:45:00,627.8966666666666,0.0,100.0,86.47666666666667,1515.0,70.0,78.70333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-06 00:00:00,637.78,0.0,100.0,87.83333333333333,1543.9566666666667,70.0,81.33999999999999,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-06 00:15:00,632.8366666666667,0.0,100.0,86.81666666666666,1533.3633333333337,70.0,80.16333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-06 00:30:00,622.95,0.0,100.0,87.77666666666666,1539.72,70.0,80.29666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-06 00:45:00,628.6033333333334,0.0,100.0,86.74333333333334,1532.6566666666668,70.0,80.32333333333332,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 01:00:00,629.31,0.0,100.0,87.72333333333334,1541.84,70.0,80.98,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-06 01:15:00,630.7199999999999,0.0,100.0,86.58333333333333,1539.72,70.0,80.75,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-06 01:30:00,630.01,0.0,100.0,86.92333333333333,1539.0166666666669,70.0,80.61666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 01:45:00,628.6,0.0,100.0,86.70666666666666,1535.4799999999998,70.0,80.73333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-06 02:00:00,632.84,0.0,100.0,88.00666666666666,1541.8366666666668,70.0,80.98666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 02:15:00,630.0166666666667,0.0,100.0,87.83333333333333,1539.7166666666665,70.0,80.65666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-06 02:30:00,631.4266666666666,0.0,100.0,86.69333333333334,1540.4233333333334,70.0,80.74,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 02:45:00,629.3066666666667,0.0,100.0,88.24666666666667,1543.9533333333331,70.0,81.15666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 03:00:00,635.6633333333333,0.0,100.0,88.15666666666668,1546.78,70.0,81.34666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-06 03:15:00,632.1333333333333,0.0,100.0,87.43333333333334,1545.3666666666668,70.0,81.0,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-06 03:30:00,633.5466666666667,0.0,100.0,88.2,1546.0733333333335,70.0,81.19333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-06 03:45:00,633.5433333333334,0.0,100.0,89.44,1546.78,70.0,81.37,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 04:00:00,625.07,0.0,100.0,89.33,1547.486666666667,70.0,81.57000000000001,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-06 04:15:00,627.1899999999999,0.0,100.0,88.48333333333333,1543.9533333333336,70.0,81.23,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-06 04:30:00,637.0766666666667,0.0,100.0,88.54666666666667,1539.72,70.0,80.73666666666666,74.0,70.0,72.0,69.99666666666666,67.0,69.0,68.0,68.0
2025-03-06 04:45:00,633.5466666666666,0.0,100.0,88.56666666666666,1548.9,70.0,81.38,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-06 05:00:00,626.4833333333333,0.0,100.0,89.50666666666666,1548.9,70.0,81.68,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 05:15:00,633.5466666666666,0.0,100.0,90.03000000000002,1546.0733333333335,70.0,81.38,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 05:30:00,640.61,0.0,100.0,87.99666666666667,1534.7733333333333,70.0,80.48666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-06 05:45:00,632.84,0.0,100.0,88.37,1541.84,70.0,81.19,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 06:00:00,640.61,0.0,100.0,87.91666666666667,1547.486666666667,70.0,81.50666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 06:15:00,632.1333333333333,0.0,100.0,88.80333333333333,1543.9566666666667,70.0,81.08333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-06 06:30:00,638.4899999999999,0.0,100.0,87.71,1537.6,70.0,80.89999999999999,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-06 06:45:00,634.25,0.0,100.0,88.13,1543.25,70.0,81.15666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 07:00:00,631.4266666666666,0.0,100.0,88.23666666666668,1545.3666666666668,70.0,80.88,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 07:15:00,634.9566666666666,0.0,100.0,88.50666666666666,1546.7833333333335,70.0,80.89999999999999,74.0,70.0,72.0,69.99333333333333,67.0,69.0,68.0,68.0
2025-03-06 07:30:00,642.73,0.0,100.0,88.36666666666667,1544.66,70.0,81.29333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-06 07:45:00,638.4899999999999,0.0,100.0,88.19,1546.0733333333335,70.0,81.23666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 08:00:00,639.1966666666666,0.0,100.0,89.39666666666666,1549.6066666666666,70.0,81.42,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 08:15:00,637.7833333333333,0.0,100.0,89.70666666666666,1549.6066666666666,70.0,81.58333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 08:30:00,634.9566666666666,0.0,100.0,88.52333333333333,1546.78,70.0,81.34333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 08:45:00,645.5500000000001,0.0,100.0,89.72666666666667,1553.8433333333332,70.0,81.96,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0
2025-03-06 09:00:00,641.3133333333334,0.0,100.0,88.94,1544.6633333333332,70.0,80.86666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-06 09:15:00,628.6033333333334,0.0,100.0,89.87,1555.9633333333331,70.0,82.32,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0
2025-03-06 09:30:00,639.9033333333333,0.0,100.0,89.75999999999999,1553.8466666666666,70.0,82.00333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 09:45:00,637.0733333333333,0.0,100.0,89.82,1556.6733333333334,70.0,82.06666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 10:00:00,644.14,0.0,100.0,88.15333333333332,1537.6,70.0,80.53,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-06 10:15:00,642.7266666666666,0.0,100.0,88.11333333333333,1543.96,70.0,81.12333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-06 10:30:00,643.4333333333333,0.0,100.0,88.36,1535.4799999999998,70.0,80.63333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-06 10:45:00,636.3733333333333,0.0,100.0,89.41333333333334,1548.9,70.0,81.54,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 11:00:00,638.4866666666667,0.0,100.0,89.68333333333334,1549.6066666666666,70.0,81.56,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 11:15:00,640.61,0.0,100.0,88.85333333333334,1551.0199999999998,70.0,81.61333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 11:30:00,641.3133333333334,0.0,100.0,89.14999999999999,1541.13,70.0,81.30333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-06 11:45:00,643.4333333333333,0.0,100.0,89.48,1553.14,70.0,82.21,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-06 12:00:00,635.6666666666666,0.0,100.0,88.41333333333334,1542.5433333333333,70.0,80.86,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0
2025-03-06 12:15:00,649.0833333333334,0.0,100.0,89.55666666666667,1560.91,70.0,82.74333333333334,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0
2025-03-06 12:30:00,636.3733333333333,0.0,100.0,89.36333333333334,1548.1966666666667,70.0,81.71666666666665,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-06 12:45:00,646.26,0.0,100.0,89.20333333333333,1555.9666666666665,70.0,81.92999999999999,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 13:00:00,644.14,0.0,100.0,88.52,1553.8466666666666,70.0,82.11,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 13:15:00,631.4266666666666,0.0,100.0,89.62,1555.26,70.0,82.14999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 13:30:00,642.7266666666666,0.0,100.0,89.39333333333333,1560.9066666666668,70.0,82.32666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-06 13:45:00,646.26,0.0,100.0,89.43333333333334,1559.496666666667,70.0,82.44333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-06 14:00:00,639.1966666666666,0.0,100.0,89.27666666666666,1558.7933333333333,70.0,82.30333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-06 14:15:00,645.5533333333333,0.0,100.0,88.33,1549.61,70.0,81.62333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-06 14:30:00,644.1433333333333,0.0,100.0,89.08333333333333,1558.79,70.0,82.39,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-06 14:45:00,647.67,0.0,100.0,88.34666666666668,1551.0199999999998,70.0,81.71333333333332,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-06 15:00:00,650.4966666666667,0.0,100.0,88.43666666666667,1549.61,70.0,81.53666666666668,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-06 15:15:00,649.79,0.0,100.0,87.40333333333335,1540.4266666666665,70.0,80.73,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-06 15:30:00,642.02,0.0,100.0,87.12333333333333,1546.7833333333335,70.0,81.45,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-06 15:45:00,646.9666666666667,0.0,100.0,87.03333333333335,1529.1266666666668,70.0,79.91000000000001,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-06 16:00:00,649.08,0.0,100.0,86.41666666666667,1519.9433333333334,70.0,79.00666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-06 16:15:00,640.61,0.0,100.0,86.75666666666666,1504.4066666666668,70.0,77.79666666666667,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-06 16:30:00,637.0766666666667,0.0,100.0,85.92666666666666,1474.0333333333335,70.0,74.73,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-03-06 16:45:00,636.37,0.0,100.0,84.52999999999999,1445.7833333333335,70.0,73.04666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-06 17:00:00,637.7833333333333,0.0,100.0,84.25333333333333,1421.0633333333333,70.0,70.60666666666667,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-06 17:15:00,637.0766666666667,0.0,100.0,83.25,1401.2866666666666,70.0,68.81,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-06 17:30:00,644.14,0.0,100.0,83.25,1393.5166666666669,70.0,68.08,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-06 17:45:00,632.84,0.0,100.0,81.60666666666667,1352.55,70.0,64.69666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-06 18:00:00,637.7833333333333,0.0,100.0,80.43333333333334,1328.5366666666666,70.0,62.63,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-06 18:15:00,630.0133333333333,0.0,100.0,80.04333333333334,1322.18,70.0,62.03,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-06 18:30:00,641.3133333333334,0.0,100.0,79.53333333333333,1316.53,70.0,61.64666666666667,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-06 18:45:00,628.6033333333334,0.0,100.0,79.21,1313.7066666666667,70.0,61.4,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-06 19:00:00,637.7833333333333,0.0,100.0,79.17,1298.8733333333332,70.0,60.03333333333333,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-06 19:15:00,636.3733333333333,0.0,100.0,79.27,1283.3366666666668,70.0,59.18333333333334,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-06 19:30:00,655.44,0.0,100.0,79.06666666666668,1277.6833333333334,70.0,58.30666666666667,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-06 19:45:00,653.3233333333334,0.0,100.0,78.93333333333334,1274.1533333333334,70.0,57.873333333333335,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-06 20:00:00,658.9733333333334,0.0,100.0,78.92,1262.1466666666663,70.0,56.82666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-06 20:15:00,661.7966666666667,0.0,100.0,78.75999999999999,1246.6066666666668,70.0,55.71333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-06 20:30:00,664.6233333333333,0.0,100.0,78.93333333333334,1242.3666666666668,70.0,55.09666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-06 20:45:00,670.98,0.0,100.0,78.89666666666666,1228.243333333333,70.0,53.946666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-06 21:00:00,676.63,0.0,100.0,79.04666666666667,1216.236666666667,70.0,53.02666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-06 21:15:00,682.28,0.0,100.0,79.02666666666666,1197.87,70.0,51.71666666666667,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-06 21:30:00,675.2133333333333,0.0,100.0,78.08333333333333,1187.28,70.0,50.39666666666667,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-06 21:45:00,690.0466666666666,0.0,100.0,77.60000000000001,1189.3966666666668,70.0,50.54,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-06 22:00:00,691.46,0.0,100.0,77.71333333333332,1181.63,70.0,49.93333333333334,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-03-06 22:15:00,685.81,0.0,100.0,78.04,1186.5733333333335,70.0,50.34666666666666,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-06 22:30:00,683.6899999999999,0.0,100.0,78.51666666666667,1195.05,70.0,50.91333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-06 22:45:00,692.1666666666666,0.0,100.0,78.52333333333333,1195.05,70.0,51.03666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-06 23:00:00,702.7600000000001,0.0,100.0,78.21666666666665,1199.99,70.0,51.38999999999999,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-06 23:15:00,692.8733333333333,0.0,100.0,78.02666666666667,1223.3,70.0,53.61333333333334,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-03-06 23:30:00,687.93,0.0,100.0,77.80333333333333,1243.0766666666666,70.0,55.32333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-06 23:45:00,694.2866666666667,0.0,100.0,77.5,1281.92,70.0,58.55,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0
2025-03-07 00:00:00,696.4033333333333,0.0,100.0,77.45,1315.8233333333335,70.0,61.580000000000005,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-07 00:15:00,684.3966666666666,0.0,100.0,79.10000000000001,1323.5966666666666,70.0,62.20666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-07 00:30:00,680.8666666666667,0.0,100.0,79.76,1334.1866666666667,70.0,63.27333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-07 00:45:00,674.51,0.0,100.0,80.14333333333333,1342.6633333333334,70.0,63.66333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-07 01:00:00,677.3333333333334,0.0,100.0,81.17999999999999,1388.5733333333335,70.0,68.06666666666666,74.0,70.0,72.0,69.70666666666666,67.0,69.0,68.0,68.0
2025-03-07 01:15:00,670.9766666666666,0.0,100.0,83.17,1408.35,70.0,69.43333333333334,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-07 01:30:00,663.9166666666666,0.0,100.0,83.72333333333334,1414.7066666666667,70.0,70.01,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-07 01:45:00,660.3866666666667,0.0,100.0,83.7,1418.9433333333334,70.0,70.38333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-07 02:00:00,659.68,0.0,100.0,82.97666666666667,1409.0566666666666,70.0,69.59666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-07 02:15:00,656.85,0.0,100.0,83.69,1423.8866666666663,70.0,70.7,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-07 02:30:00,656.1466666666666,0.0,100.0,83.92333333333333,1450.7233333333334,70.0,73.24,74.0,70.0,72.0,69.82333333333332,67.0,69.0,68.0,68.0
2025-03-07 02:45:00,651.91,0.0,100.0,84.60666666666667,1469.7966666666669,70.0,74.69333333333334,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-07 03:00:00,645.5533333333333,0.0,100.0,86.72666666666667,1476.86,70.0,75.36666666666666,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-07 03:15:00,642.7266666666666,0.0,100.0,87.08,1483.2166666666665,70.0,76.09,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-07 03:30:00,649.79,0.0,100.0,87.32666666666667,1500.1666666666667,70.0,77.14666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-07 03:45:00,653.32,0.0,100.0,87.33,1487.4533333333331,70.0,76.27666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-07 04:00:00,644.8466666666667,0.0,100.0,87.25333333333333,1481.8033333333333,70.0,75.79666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-07 04:15:00,642.0233333333333,0.0,100.0,87.22666666666667,1481.8033333333333,70.0,76.13,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 04:30:00,642.73,0.0,100.0,87.37333333333333,1481.8066666666666,70.0,75.78666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 04:45:00,644.8466666666667,0.0,100.0,87.21666666666665,1482.513333333333,70.0,75.91666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 05:00:00,637.0766666666667,0.0,100.0,85.96,1474.736666666667,70.0,75.09666666666668,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-07 05:15:00,642.02,0.0,100.0,86.83,1475.45,70.0,75.51666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 05:30:00,640.6066666666667,0.0,100.0,86.69,1482.51,70.0,75.76666666666667,74.0,70.0,72.0,69.97333333333333,67.0,69.0,68.0,68.0
2025-03-07 05:45:00,639.1933333333333,0.0,100.0,87.36333333333334,1478.9799999999998,70.0,75.67333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 06:00:00,644.14,0.0,100.0,86.68333333333334,1475.4466666666667,70.0,74.95666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-07 06:15:00,644.14,0.0,100.0,85.56333333333333,1466.263333333333,70.0,74.39999999999999,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-07 06:30:00,638.49,0.0,100.0,86.30666666666667,1467.6766666666665,70.0,74.65333333333332,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-07 06:45:00,643.4333333333333,0.0,100.0,86.83333333333333,1469.7966666666669,70.0,74.83,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-07 07:00:00,636.37,0.0,100.0,86.43,1466.97,70.0,74.61,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-07 07:15:00,636.37,0.0,100.0,86.31333333333333,1474.0333333333335,70.0,75.10000000000001,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 07:30:00,642.02,0.0,100.0,84.86333333333333,1468.38,70.0,74.84666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-07 07:45:00,644.14,0.0,100.0,86.38333333333333,1471.9166666666667,70.0,74.89,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-07 08:00:00,643.4333333333333,0.0,100.0,85.61666666666667,1469.7966666666669,70.0,74.83333333333333,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0
2025-03-07 08:15:00,638.4933333333333,0.0,100.0,85.21,1467.6766666666665,70.0,74.73666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-07 08:30:00,647.6733333333333,0.0,100.0,85.09333333333333,1462.7333333333331,70.0,74.17999999999999,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-07 08:45:00,633.5466666666666,0.0,100.0,84.17,1468.38,70.0,74.70333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 09:00:00,637.0766666666667,0.0,100.0,85.76666666666667,1470.503333333333,70.0,74.75666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 09:15:00,639.9,0.0,100.0,84.76333333333334,1468.3833333333332,70.0,74.62666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-07 09:30:00,646.9666666666667,0.0,100.0,85.00333333333333,1462.7333333333331,70.0,74.17666666666666,74.0,70.0,72.0,69.99666666666666,67.0,69.0,68.0,68.0
2025-03-07 09:45:00,648.3766666666667,0.0,100.0,84.58999999999999,1469.7933333333333,70.0,74.62666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-07 10:00:00,639.9,0.0,100.0,85.13000000000001,1470.5,70.0,74.83666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 10:15:00,650.5,0.0,100.0,84.42333333333333,1471.9133333333332,70.0,74.92,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 10:30:00,649.0866666666667,0.0,100.0,85.28666666666668,1469.7933333333333,70.0,74.76666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 10:45:00,644.14,0.0,100.0,84.72666666666667,1469.7933333333333,70.0,74.72666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-07 11:00:00,637.0799999999999,0.0,100.0,85.44666666666667,1471.9133333333332,70.0,74.89666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 11:15:00,642.02,0.0,100.0,86.08,1469.09,70.0,74.63,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-07 11:30:00,639.1933333333333,0.0,100.0,84.68333333333334,1464.1466666666668,70.0,74.62333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-07 11:45:00,632.8366666666667,0.0,100.0,84.49333333333334,1467.676666666667,70.0,74.64666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 12:00:00,637.7866666666667,0.0,100.0,84.53666666666668,1469.7933333333333,70.0,74.70333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 12:15:00,642.02,0.0,100.0,84.51,1467.676666666667,70.0,74.61,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 12:30:00,637.78,0.0,100.0,84.72000000000001,1470.5,70.0,74.76666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 12:45:00,640.61,0.0,100.0,84.72333333333334,1458.4933333333336,70.0,73.75,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-07 13:00:00,632.84,0.0,100.0,84.51333333333334,1454.256666666667,70.0,73.52333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-07 13:15:00,636.37,0.0,100.0,84.62,1443.6633333333332,70.0,72.54666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-07 13:30:00,637.0766666666667,0.0,100.0,84.76333333333334,1428.1266666666668,70.0,70.94,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-07 13:45:00,638.4899999999999,0.0,100.0,83.94333333333333,1399.8733333333332,70.0,68.81666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-07 14:00:00,634.25,0.0,100.0,82.32,1396.34,70.0,68.39666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-07 14:15:00,633.5433333333334,0.0,100.0,82.34333333333333,1389.28,70.0,67.74,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-07 14:30:00,642.7266666666666,0.0,100.0,82.47666666666667,1356.0833333333333,70.0,65.17,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0
2025-03-07 14:45:00,658.9733333333334,0.0,100.0,80.56333333333333,1325.006666666667,70.0,62.36666666666667,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-03-07 15:00:00,678.75,0.0,100.0,80.62333333333333,1332.07,70.0,62.76333333333333,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-03-07 15:15:00,686.5166666666668,0.0,100.0,79.39333333333333,1322.18,70.0,62.126666666666665,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-07 15:30:00,679.4566666666666,0.0,100.0,79.28,1320.7666666666669,70.0,61.91,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-07 15:45:00,694.9900000000001,0.0,100.0,78.84666666666668,1305.9366666666667,70.0,61.053333333333335,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-07 16:00:00,738.0766666666667,0.0,100.0,78.35000000000001,1282.6266666666668,70.0,58.26,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-07 16:15:00,769.1566666666668,0.0,100.0,77.98333333333333,1284.746666666667,70.0,58.81666666666666,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-07 16:30:00,755.7333333333332,0.0,100.0,78.12333333333333,1298.8733333333332,70.0,60.09333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-07 16:45:00,767.7400000000001,0.0,100.0,78.05666666666666,1269.9166666666667,70.0,57.72,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-07 17:00:00,797.4066666666668,0.0,100.0,77.84666666666668,1256.496666666667,70.0,56.52,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-07 17:15:00,856.0266666666666,0.0,100.0,77.66000000000001,1224.7133333333334,70.0,53.69,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-07 17:30:00,886.3966666666666,0.0,100.0,77.05,1238.13,70.0,54.69333333333333,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-07 17:45:00,893.4633333333333,0.0,100.0,77.28666666666668,1257.9066666666663,70.0,56.54,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 18:00:00,909.7066666666666,0.0,100.0,77.31,1238.1333333333334,70.0,54.93666666666667,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-07 18:15:00,938.6666666666666,0.0,100.0,76.94,1233.1866666666667,70.0,54.50666666666666,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0
2025-03-07 18:30:00,944.3133333333334,0.0,100.0,76.83333333333333,1251.5533333333333,70.0,55.89666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-07 18:45:00,948.5533333333332,0.0,100.0,76.61,1262.85,70.0,57.01,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-07 19:00:00,930.1866666666666,0.0,100.0,76.64999999999999,1291.8100000000002,70.0,59.41333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-07 19:15:00,928.07,0.0,100.0,76.58666666666666,1305.2299999999998,70.0,60.52333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0
2025-03-07 19:30:00,914.65,0.0,100.0,78.2,1323.5933333333332,70.0,62.24666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-07 19:45:00,910.4133333333332,0.0,100.0,77.88333333333333,1319.3566666666668,70.0,61.71666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-07 20:00:00,911.8233333333334,0.0,100.0,77.78,1314.4133333333332,70.0,61.330000000000005,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-07 20:15:00,907.5866666666668,0.0,100.0,77.66666666666667,1317.236666666667,70.0,61.73,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
