,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
3039,2025-03-01 01:45:00,1120.1833333333334,0.0,100.0,77.77333333333333,1301.6966666666667,0.0,70.0,60.21,74.0,0.0,70.0,,72.0,70.32333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
3040,2025-03-01 02:00:00,1092.6333333333334,0.0,100.0,77.75666666666667,1293.93,0.0,70.0,59.66666666666666,74.0,0.0,70.0,,72.0,70.24333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3041,2025-03-01 02:15:00,1099.7,0.0,100.0,77.75333333333333,1274.86,0.0,70.0,58.03666666666667,74.0,0.0,70.0,,72.0,70.23666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3042,2025-03-01 02:30:00,1077.8066666666666,0.0,100.0,77.64333333333333,1253.67,0.0,70.0,56.24666666666667,74.0,0.0,70.0,,72.0,70.23666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3043,2025-03-01 02:45:00,1092.6366666666663,0.0,100.0,77.53000000000002,1255.7866666666666,0.0,70.0,56.35999999999999,74.0,0.0,70.0,,72.0,70.14999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
3044,2025-03-01 03:00:00,1072.86,0.0,100.0,77.37,1269.9166666666667,0.0,70.0,57.50666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3045,2025-03-01 03:15:00,1104.6433333333334,0.0,100.0,77.38,1283.3333333333333,0.0,70.0,58.75333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3046,2025-03-01 03:30:00,1107.47,0.0,100.0,77.25333333333333,1287.5733333333335,0.0,70.0,59.02333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
3047,2025-03-01 03:45:00,1074.98,0.0,100.0,77.29666666666667,1293.2233333333334,0.0,70.0,59.52333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3048,2025-03-01 04:00:00,1077.1,0.0,100.0,77.84666666666668,1311.5866666666668,0.0,70.0,61.21333333333333,74.0,0.0,70.0,,72.0,69.89999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
3049,2025-03-01 04:15:00,1094.0466666666669,0.0,100.0,78.39999999999999,1321.4733333333334,0.0,70.0,61.94333333333333,74.0,0.0,70.0,,72.0,69.87333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3050,2025-03-01 04:30:00,1115.9433333333334,0.0,100.0,78.74333333333334,1332.0666666666666,0.0,70.0,62.57666666666666,74.0,0.0,70.0,,72.0,69.89999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
3051,2025-03-01 04:45:00,1114.53,0.0,100.0,79.295,1337.015,0.0,70.0,63.515,74.0,0.0,70.0,,72.0,69.89,,67.0,69.0,1.0,,68.0,68.0,0.0
3052,2025-03-01 05:00:00,1095.46,0.0,100.0,78.44666666666666,1326.42,0.0,70.0,62.51333333333333,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
3053,2025-03-01 05:15:00,1105.35,0.0,100.0,78.61333333333333,1325.006666666667,0.0,70.0,62.35,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
3054,2025-03-01 05:30:00,1130.7766666666666,0.0,100.0,78.89666666666666,1337.72,0.0,70.0,63.49666666666667,74.0,0.0,70.0,,72.0,69.92333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3055,2025-03-01 05:45:00,1119.4733333333334,0.0,100.0,78.82333333333334,1385.04,0.0,70.0,67.45,74.0,0.0,70.0,,72.0,69.78333333333335,,67.0,69.0,1.0,,68.0,68.0,0.0
3056,2025-03-01 06:00:00,1139.253333333333,0.0,100.0,79.91333333333334,1426.006666666667,0.0,70.0,70.97666666666667,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,68.0,68.0,0.0
3057,2025-03-01 06:15:00,1127.243333333333,0.0,100.0,80.36,1472.6233333333332,0.0,70.0,74.89333333333333,74.0,0.0,70.0,,72.0,69.62333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3058,2025-03-01 06:30:00,1154.0833333333333,0.0,100.0,82.02666666666666,1531.243333333333,0.0,70.0,79.94,74.0,0.0,70.0,,72.0,69.52999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
3059,2025-03-01 06:45:00,1195.0466666666669,0.0,100.0,84.21666666666667,1556.67,0.0,70.0,82.05333333333333,74.0,0.0,70.0,,72.0,69.59666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3060,2025-03-01 07:00:00,1047.4333333333334,0.0,100.0,83.94666666666667,1539.013333333333,0.0,70.0,80.74,74.0,0.0,70.0,,72.0,69.79,,67.0,69.0,1.0,,68.0,68.0,0.0
3061,2025-03-01 07:15:00,966.9133333333332,0.0,100.0,84.13666666666667,1515.7033333333336,0.0,70.0,78.52666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3062,2025-03-01 07:30:00,921.0066666666668,0.0,100.0,84.39999999999999,1488.1566666666668,0.0,70.0,76.45666666666666,74.0,0.0,70.0,,72.0,70.03,,67.0,69.0,1.0,,68.0,68.0,0.0
3063,2025-03-01 07:45:00,901.2333333333332,0.0,100.0,83.60666666666667,1474.74,0.0,70.0,75.10000000000001,74.0,0.0,70.0,,72.0,70.07333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3064,2025-03-01 08:00:00,875.1,0.0,100.0,82.99666666666667,1476.86,0.0,70.0,75.41666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3065,2025-03-01 08:15:00,840.4866666666667,0.0,100.0,82.63333333333334,1465.5600000000002,0.0,70.0,74.39333333333333,74.0,0.0,70.0,,72.0,70.07000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
3066,2025-03-01 08:30:00,829.1866666666666,0.0,100.0,82.40333333333332,1459.9066666666668,0.0,70.0,73.88333333333334,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3067,2025-03-01 08:45:00,825.66,0.0,100.0,82.77999999999999,1467.6766666666665,0.0,70.0,74.61333333333333,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
3068,2025-03-01 09:00:00,793.8766666666667,0.0,100.0,83.39666666666666,1472.62,0.0,70.0,74.85666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3069,2025-03-01 09:15:00,761.3833333333333,0.0,100.0,83.56333333333333,1468.3833333333332,0.0,70.0,74.66333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3070,2025-03-01 09:30:00,754.32,0.0,100.0,83.82000000000001,1472.62,0.0,70.0,74.86,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3071,2025-03-01 09:45:00,757.8533333333334,0.0,100.0,83.14333333333333,1465.5566666666666,0.0,70.0,74.37666666666667,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
3072,2025-03-01 10:00:00,726.7766666666666,0.0,100.0,84.26,1470.5,0.0,70.0,74.89333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3073,2025-03-01 10:15:00,691.46,0.0,100.0,84.37,1466.97,0.0,70.0,74.75333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3074,2025-03-01 10:30:00,682.9833333333332,0.0,100.0,83.70666666666666,1469.7933333333333,0.0,70.0,74.73666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3075,2025-03-01 10:45:00,682.9866666666667,0.0,100.0,83.79333333333334,1462.7333333333331,0.0,70.0,74.10666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3076,2025-03-01 11:00:00,683.6899999999999,0.0,100.0,84.67333333333333,1470.5,0.0,70.0,75.06,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3077,2025-03-01 11:15:00,687.2199999999999,0.0,100.0,84.51,1470.5,0.0,70.0,74.95,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3078,2025-03-01 11:30:00,665.33,0.0,100.0,84.81333333333333,1471.2066666666667,0.0,70.0,74.74666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3079,2025-03-01 11:45:00,660.03,0.0,100.0,84.17,1471.56,0.0,70.0,74.99,74.0,0.0,70.0,,72.0,69.97,,67.0,69.0,1.0,,68.0,68.0,0.0
3080,2025-03-01 12:00:00,660.3866666666667,0.0,100.0,85.71,1471.9133333333332,0.0,70.0,74.98333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3081,2025-03-01 12:15:00,658.97,0.0,100.0,85.77666666666666,1469.09,0.0,70.0,74.69666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3082,2025-03-01 12:30:00,654.0266666666666,0.0,100.0,85.21,1466.97,0.0,70.0,74.64999999999999,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3083,2025-03-01 12:45:00,649.7933333333334,0.0,100.0,85.75999999999999,1472.62,0.0,70.0,75.13,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3084,2025-03-01 13:00:00,649.0833333333334,0.0,100.0,84.65666666666667,1463.4366666666665,0.0,70.0,74.32333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3085,2025-03-01 13:15:00,648.38,0.0,100.0,84.80666666666667,1459.9066666666668,0.0,70.0,74.13,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3086,2025-03-01 13:30:00,644.8466666666667,0.0,100.0,85.27333333333333,1474.0333333333335,0.0,70.0,75.02,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3087,2025-03-01 13:45:00,648.3766666666667,0.0,100.0,86.02666666666666,1471.9133333333332,0.0,70.0,74.97666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3088,2025-03-01 14:00:00,640.6066666666667,0.0,100.0,85.57,1471.2066666666667,0.0,70.0,74.93666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3089,2025-03-01 14:15:00,647.6733333333333,0.0,100.0,85.24,1462.7333333333331,0.0,70.0,74.3,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3090,2025-03-01 14:30:00,644.14,0.0,100.0,85.58666666666666,1471.9133333333332,0.0,70.0,74.93666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3091,2025-03-01 14:45:00,649.0833333333334,0.0,100.0,84.61333333333333,1458.496666666667,0.0,70.0,73.32666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3092,2025-03-01 15:00:00,646.26,0.0,100.0,84.7,1439.4266666666665,0.0,70.0,72.39333333333333,74.0,0.0,70.0,,72.0,70.07,,67.0,69.0,1.0,,68.0,68.0,0.0
3093,2025-03-01 15:15:00,646.9666666666667,0.0,100.0,84.11333333333333,1413.29,0.0,70.0,69.81666666666666,74.0,0.0,70.0,,72.0,70.16000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
3094,2025-03-01 15:30:00,639.1933333333333,0.0,100.0,84.43666666666667,1401.99,0.0,70.0,68.75333333333333,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3095,2025-03-01 15:45:00,644.8466666666667,0.0,100.0,82.92,1397.753333333333,0.0,70.0,68.58333333333333,74.0,0.0,70.0,,72.0,70.10000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
3096,2025-03-01 16:00:00,648.38,0.0,100.0,82.86666666666666,1397.05,0.0,70.0,68.66333333333334,74.0,0.0,70.0,,72.0,70.08999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
3097,2025-03-01 16:15:00,639.1933333333333,0.0,100.0,82.19333333333333,1397.05,0.0,70.0,67.78333333333333,74.0,0.0,70.0,,72.0,70.03666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
3098,2025-03-01 16:30:00,639.1933333333333,0.0,100.0,82.87,1380.8033333333333,0.0,70.0,67.14333333333333,74.0,0.0,70.0,,72.0,70.07333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3099,2025-03-01 16:45:00,639.9033333333333,0.0,100.0,81.92,1364.5600000000002,0.0,70.0,65.69333333333334,74.0,0.0,70.0,,72.0,70.10333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3100,2025-03-01 17:00:00,643.4333333333333,0.0,100.0,81.97333333333334,1337.72,0.0,70.0,63.49,74.0,0.0,70.0,,72.0,70.17,,67.0,69.0,1.0,,68.0,68.0,0.0
3101,2025-03-01 17:15:00,639.1933333333333,0.0,100.0,82.11666666666666,1332.7766666666666,0.0,70.0,62.88333333333333,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
3102,2025-03-01 17:30:00,645.5533333333333,0.0,100.0,80.41333333333334,1324.3,0.0,70.0,62.29,74.0,0.0,70.0,,72.0,70.09333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3103,2025-03-01 17:45:00,641.3166666666666,0.0,100.0,79.85333333333334,1324.2966666666669,0.0,70.0,62.080000000000005,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3104,2025-03-01 18:00:00,639.1933333333333,0.0,100.0,79.58333333333333,1330.6566666666668,0.0,70.0,62.46666666666667,74.0,0.0,70.0,,72.0,70.03333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3105,2025-03-01 18:15:00,644.14,0.0,100.0,79.60333333333334,1313.0,0.0,70.0,61.10999999999999,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3106,2025-03-01 18:30:00,642.7266666666666,0.0,100.0,79.05333333333333,1295.3433333333337,0.0,70.0,59.803333333333335,74.0,0.0,70.0,,72.0,70.10333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3107,2025-03-01 18:45:00,639.9033333333333,0.0,100.0,78.97000000000001,1300.2866666666666,0.0,70.0,60.09333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3108,2025-03-01 19:00:00,638.49,0.0,100.0,79.03666666666668,1297.46,0.0,70.0,60.26666666666667,74.0,0.0,70.0,,72.0,70.03333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3109,2025-03-01 19:15:00,636.37,0.0,100.0,79.35666666666667,1276.2733333333333,0.0,70.0,58.123333333333335,74.0,0.0,70.0,,72.0,70.10666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3110,2025-03-01 19:30:00,637.0766666666667,0.0,100.0,79.45333333333333,1250.8466666666666,0.0,70.0,56.01666666666667,74.0,0.0,70.0,,72.0,70.16333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3111,2025-03-01 19:45:00,644.1433333333333,0.0,100.0,79.25666666666667,1220.47,0.0,70.0,53.55666666666667,74.0,0.0,70.0,,72.0,70.20666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3112,2025-03-01 20:00:00,644.8433333333334,0.0,100.0,78.99,1222.5933333333332,0.0,70.0,53.72666666666667,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3113,2025-03-01 20:15:00,639.9033333333333,0.0,100.0,79.04,1232.48,0.0,70.0,54.24,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3114,2025-03-01 20:30:00,646.2566666666667,0.0,100.0,78.88333333333334,1234.6,0.0,70.0,54.55,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3115,2025-03-01 20:45:00,639.1966666666666,0.0,100.0,78.8,1243.0766666666668,0.0,70.0,55.23666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3116,2025-03-01 21:00:00,635.6633333333333,0.0,100.0,78.74000000000001,1252.256666666667,0.0,70.0,56.13,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3117,2025-03-01 21:15:00,643.4366666666666,0.0,100.0,78.80666666666667,1279.8033333333333,0.0,70.0,57.96666666666667,74.0,0.0,70.0,,72.0,69.87333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3118,2025-03-01 21:30:00,648.38,0.0,100.0,78.50333333333333,1298.8733333333332,0.0,70.0,60.120000000000005,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
3119,2025-03-01 21:45:00,642.02,0.0,100.0,78.33,1318.65,0.0,70.0,61.76333333333333,74.0,0.0,70.0,,72.0,69.80666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3120,2025-03-01 22:00:00,644.8466666666667,0.0,100.0,81.38666666666667,1330.6566666666668,0.0,70.0,62.74,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3121,2025-03-01 22:15:00,651.2033333333334,0.0,100.0,81.39666666666666,1342.6633333333332,0.0,70.0,63.93333333333333,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
3122,2025-03-01 22:30:00,649.0866666666667,0.0,100.0,81.23,1363.1466666666668,0.0,70.0,65.54,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3123,2025-03-01 22:45:00,643.4333333333333,0.0,100.0,81.96333333333332,1395.6366666666663,0.0,70.0,68.39,74.0,0.0,70.0,,72.0,69.75333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3124,2025-03-01 23:00:00,646.26,0.0,100.0,82.74,1404.1133333333337,0.0,70.0,69.06666666666668,74.0,0.0,70.0,,72.0,69.80666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3125,2025-03-01 23:15:00,649.7933333333334,0.0,100.0,84.17333333333333,1418.9433333333334,0.0,70.0,70.17999999999999,74.0,0.0,70.0,,72.0,69.78333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3126,2025-03-01 23:30:00,654.0266666666666,0.0,100.0,83.98333333333333,1437.3066666666666,0.0,70.0,72.08333333333333,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3127,2025-03-01 23:45:00,650.5,0.0,100.0,84.90333333333332,1469.7966666666669,0.0,70.0,74.69,74.0,0.0,70.0,,72.0,69.74666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3128,2025-03-02 00:00:00,658.2633333333333,0.0,100.0,85.30333333333333,1469.0866666666668,0.0,70.0,74.93333333333334,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,68.0,68.0,0.0
3129,2025-03-02 00:15:00,651.91,0.0,100.0,87.04333333333334,1478.2733333333333,0.0,70.0,75.56666666666666,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3130,2025-03-02 00:30:00,650.5,0.0,100.0,86.93666666666667,1490.9833333333331,0.0,70.0,76.54,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
3131,2025-03-02 00:45:00,648.3766666666667,0.0,100.0,86.65333333333332,1506.5233333333333,0.0,70.0,77.78,74.0,0.0,70.0,,72.0,69.83666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3132,2025-03-02 01:00:00,658.9733333333334,0.0,100.0,87.92,1538.3066666666666,0.0,70.0,80.63,74.0,0.0,70.0,,72.0,69.77,,67.0,69.0,1.0,,68.0,68.0,0.0
3133,2025-03-02 01:15:00,652.6133333333333,0.0,100.0,88.8,1551.7266666666667,0.0,70.0,81.83999999999999,74.0,0.0,70.0,,72.0,69.79666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3134,2025-03-02 01:30:00,657.5600000000001,0.0,100.0,88.96,1547.49,0.0,70.0,81.55,74.0,0.0,70.0,,72.0,69.86666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3135,2025-03-02 01:45:00,649.79,0.0,100.0,89.45666666666666,1564.4399999999998,0.0,70.0,82.58999999999999,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,68.0,68.0,0.0
3136,2025-03-02 02:00:00,649.0866666666667,0.0,100.0,89.27666666666666,1576.4466666666667,0.0,70.0,83.90333333333334,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,68.0,68.0,0.0
3137,2025-03-02 02:15:00,653.3233333333334,0.0,100.0,89.55333333333334,1602.58,0.0,70.0,86.08666666666666,74.0,0.0,70.0,,72.0,69.79666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3138,2025-03-02 02:30:00,657.5600000000001,0.0,100.0,87.42,1625.1833333333334,0.0,70.0,87.99000000000001,74.0,0.0,70.0,,72.0,69.74333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3139,2025-03-02 02:45:00,653.3233333333334,0.0,100.0,87.58666666666666,1746.6666666666667,0.0,70.0,98.55,74.0,0.0,70.0,,72.0,69.26666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3140,2025-03-02 03:00:00,653.3233333333334,0.0,100.0,88.32333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
3141,2025-03-02 03:15:00,660.3833333333333,0.0,100.0,88.38666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3142,2025-03-02 03:30:00,656.1466666666666,0.0,100.0,88.30333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3143,2025-03-02 03:45:00,658.2666666666668,0.0,100.0,88.05666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3144,2025-03-02 04:00:00,658.97,0.0,100.0,88.01666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3145,2025-03-02 04:15:00,659.68,0.0,100.0,88.00333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3146,2025-03-02 04:30:00,659.68,0.0,100.0,87.72333333333331,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3147,2025-03-02 04:45:00,661.7966666666667,0.0,100.0,87.52,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3148,2025-03-02 05:00:00,662.5033333333334,0.0,100.0,87.83,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3149,2025-03-02 05:15:00,666.0333333333333,0.0,100.0,87.38666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3150,2025-03-02 05:30:00,661.09,0.0,100.0,87.38,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3151,2025-03-02 05:45:00,660.3866666666667,0.0,100.0,87.22666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.41333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3152,2025-03-02 06:00:00,656.8566666666667,0.0,100.0,87.10000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3153,2025-03-02 06:15:00,661.0933333333334,0.0,100.0,87.07,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.25333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3154,2025-03-02 06:30:00,661.09,0.0,100.0,86.89999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3155,2025-03-02 06:45:00,654.7366666666667,0.0,100.0,86.61333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3156,2025-03-02 07:00:00,657.5566666666667,0.0,100.0,86.57333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3157,2025-03-02 07:15:00,651.2033333333334,0.0,100.0,86.52333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.90333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
3158,2025-03-02 07:30:00,673.0966666666667,0.0,100.0,86.21333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81,,67.0,69.0,1.0,,68.0,68.0,0.0
3159,2025-03-02 07:45:00,655.44,0.0,100.0,86.29333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75,,67.0,69.0,1.0,,68.0,68.0,0.0
3160,2025-03-02 08:00:00,662.5033333333333,0.0,100.0,86.10000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.65666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3161,2025-03-02 08:15:00,664.6233333333333,0.0,100.0,86.07333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.58333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3162,2025-03-02 08:30:00,655.44,0.0,100.0,85.92333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3163,2025-03-02 08:45:00,669.57,0.0,100.0,85.64,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3164,2025-03-02 09:00:00,662.5033333333334,0.0,100.0,85.79,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3165,2025-03-02 09:15:00,657.5600000000001,0.0,100.0,85.7,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.31333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3166,2025-03-02 09:30:00,669.5666666666667,0.0,100.0,85.78333333333335,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23,,67.0,69.0,1.0,,68.0,68.0,0.0
3167,2025-03-02 09:45:00,666.74,0.0,100.0,85.58666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.21,,67.0,69.0,1.0,,68.0,68.0,0.0
3168,2025-03-02 10:00:00,668.86,0.0,100.0,85.52,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.09333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
3169,2025-03-02 10:15:00,658.2666666666668,0.0,100.0,85.53666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.07,,67.0,69.0,1.0,,68.0,68.0,0.0
3170,2025-03-02 10:30:00,669.5666666666667,0.0,100.0,85.60000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3171,2025-03-02 10:45:00,669.57,0.0,100.0,85.41333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.94666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3172,2025-03-02 11:00:00,663.21,0.0,100.0,85.24333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.87333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3173,2025-03-02 11:15:00,667.4466666666667,0.0,100.0,85.21,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.86666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3174,2025-03-02 11:30:00,669.5666666666667,0.0,100.0,85.0,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.77333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3175,2025-03-02 11:45:00,668.1533333333333,0.0,100.0,84.97000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.73333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3176,2025-03-02 12:00:00,666.0366666666667,0.0,100.0,84.94666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3177,2025-03-02 12:15:00,666.7433333333333,0.0,100.0,84.98333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.65666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3178,2025-03-02 12:30:00,663.21,0.0,100.0,84.96,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.57333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3179,2025-03-02 12:45:00,667.4466666666667,0.0,100.0,84.91333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.57333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3180,2025-03-02 13:00:00,668.86,0.0,100.0,85.16666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.57333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3181,2025-03-02 13:15:00,671.6833333333333,0.0,100.0,85.28,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.59666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3182,2025-03-02 13:30:00,662.5033333333333,0.0,100.0,85.42666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.67666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3183,2025-03-02 13:45:00,664.6233333333333,0.0,100.0,85.72666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.72666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3184,2025-03-02 14:00:00,672.3933333333333,0.0,100.0,85.87333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83,,67.0,69.0,1.0,,68.0,68.0,0.0
3185,2025-03-02 14:15:00,662.5033333333334,0.0,100.0,86.25333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,67.0,69.0,1.0,,68.0,68.0,0.0
3186,2025-03-02 14:30:00,663.9133333333333,0.0,100.0,86.59999999999998,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.10666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3187,2025-03-02 14:45:00,658.2633333333333,0.0,100.0,86.85666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.27333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3188,2025-03-02 15:00:00,649.0833333333334,0.0,100.0,86.99000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.42666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3189,2025-03-02 15:15:00,653.32,0.0,100.0,87.49333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.60333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3190,2025-03-02 15:30:00,662.5033333333334,0.0,100.0,87.69,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3191,2025-03-02 15:45:00,663.21,0.0,100.0,88.17666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,,67.0,69.0,1.0,,68.0,68.0,0.0
3192,2025-03-02 16:00:00,655.4433333333333,0.0,100.0,88.43333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.22666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3193,2025-03-02 16:15:00,652.6166666666667,0.0,100.0,88.55,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39,,67.0,69.0,1.0,,68.0,68.0,0.0
3194,2025-03-02 16:30:00,656.8533333333334,0.0,100.0,89.26666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3195,2025-03-02 16:45:00,654.0300000000001,0.0,100.0,89.52999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3196,2025-03-02 17:00:00,657.5566666666667,0.0,100.0,89.48666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3197,2025-03-02 17:15:00,649.0866666666667,0.0,100.0,89.95333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37,,67.0,69.0,1.0,,68.0,68.0,0.0
3198,2025-03-02 17:30:00,658.2633333333333,0.0,100.0,90.14,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47,,67.0,69.0,1.0,,68.0,68.0,0.0
3199,2025-03-02 17:45:00,654.7333333333333,0.0,100.0,90.39666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3200,2025-03-02 18:00:00,657.5600000000001,0.0,100.0,90.58,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3201,2025-03-02 18:15:00,647.6733333333333,0.0,100.0,90.74,1732.5366666666666,0.0,70.0,97.44666666666669,74.0,0.0,70.0,,72.0,70.10666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3202,2025-03-02 18:30:00,654.0266666666666,0.0,100.0,88.48333333333333,1694.4,0.0,70.0,94.16333333333334,74.0,0.0,70.0,,72.0,70.20666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3203,2025-03-02 18:45:00,645.5533333333333,0.0,100.0,86.68333333333334,1661.91,0.0,70.0,91.3,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,68.0,68.0,0.0
3204,2025-03-02 19:00:00,651.9066666666666,0.0,100.0,86.16333333333334,1630.1233333333332,0.0,70.0,88.11,74.0,0.0,70.0,,72.0,70.27999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
3205,2025-03-02 19:15:00,650.5,0.0,100.0,85.14333333333333,1608.9333333333334,0.0,70.0,86.69333333333333,74.0,0.0,70.0,,72.0,70.27,,67.0,69.0,1.0,,68.0,68.0,0.0
3206,2025-03-02 19:30:00,644.8466666666667,0.0,100.0,84.77,1589.16,0.0,70.0,84.95666666666666,74.0,0.0,70.0,,72.0,70.24333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3207,2025-03-02 19:45:00,654.7333333333333,0.0,100.0,84.67333333333333,1561.6166666666668,0.0,70.0,82.39666666666666,74.0,0.0,70.0,,72.0,70.27333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3208,2025-03-02 20:00:00,644.8466666666667,0.0,100.0,84.90666666666667,1553.1366666666663,0.0,70.0,82.05,74.0,0.0,70.0,,72.0,70.2,,67.0,69.0,1.0,,68.0,68.0,0.0
3209,2025-03-02 20:15:00,644.14,0.0,100.0,84.88333333333334,1555.9666666666665,0.0,70.0,82.25666666666666,74.0,0.0,70.0,,72.0,70.12666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3210,2025-03-02 20:30:00,646.2566666666667,0.0,100.0,85.21,1555.9666666666665,0.0,70.0,81.95333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3211,2025-03-02 20:45:00,657.5566666666667,0.0,100.0,84.75666666666667,1552.4333333333334,0.0,70.0,81.73,74.0,0.0,70.0,,72.0,70.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3212,2025-03-02 21:00:00,652.6166666666667,0.0,100.0,85.18333333333334,1555.9633333333331,0.0,70.0,82.08999999999999,74.0,0.0,70.0,,72.0,70.04,,67.0,69.0,1.0,,68.0,68.0,0.0
3213,2025-03-02 21:15:00,658.2666666666668,0.0,100.0,84.54666666666667,1555.9633333333331,0.0,70.0,82.37,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3214,2025-03-02 21:30:00,658.9733333333334,0.0,100.0,85.21666666666667,1556.6666666666667,0.0,70.0,82.35,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3215,2025-03-02 21:45:00,664.62,0.0,100.0,84.51666666666667,1551.7266666666667,0.0,70.0,81.51333333333334,74.0,0.0,70.0,,72.0,70.02333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3216,2025-03-02 22:00:00,659.6766666666667,0.0,100.0,85.13666666666667,1559.5,0.0,70.0,82.49333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3217,2025-03-02 22:15:00,655.44,0.0,100.0,85.14666666666666,1559.496666666667,0.0,70.0,82.48333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3218,2025-03-02 22:30:00,656.1466666666666,0.0,100.0,85.27999999999999,1561.61,0.0,70.0,82.6,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3219,2025-03-02 22:45:00,663.9133333333333,0.0,100.0,84.98,1562.3166666666666,0.0,70.0,82.69666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3220,2025-03-02 23:00:00,654.7333333333333,0.0,100.0,84.86999999999999,1565.85,0.0,70.0,83.02333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3221,2025-03-02 23:15:00,663.2066666666666,0.0,100.0,84.61333333333333,1603.993333333333,0.0,70.0,86.29333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3222,2025-03-02 23:30:00,660.3833333333333,0.0,100.0,86.70666666666666,1635.7766666666666,0.0,70.0,89.04,74.0,0.0,70.0,,72.0,69.77,,67.0,69.0,1.0,,68.0,68.0,
3223,2025-03-02 23:45:00,658.9733333333334,0.0,100.0,86.49000000000001,1664.7333333333336,0.0,70.0,91.54,74.0,0.0,70.0,,72.0,69.73333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3224,2025-03-03 00:00:00,652.6166666666667,0.0,100.0,87.93333333333334,1687.3366666666668,0.0,70.0,93.32333333333334,74.0,0.0,70.0,,72.0,69.75333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3225,2025-03-03 00:15:00,654.7333333333333,0.0,100.0,89.08999999999999,1700.753333333333,0.0,70.0,93.72666666666667,74.0,0.0,70.0,,72.0,69.78666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
3226,2025-03-03 00:30:00,646.9633333333333,0.0,100.0,90.39333333333332,1726.8866666666663,0.0,70.0,96.77333333333333,74.0,0.0,70.0,,72.0,69.74666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3227,2025-03-03 00:45:00,650.4966666666667,0.0,100.0,90.02333333333333,1760.0833333333333,0.0,70.0,99.55333333333331,74.0,0.0,70.0,,72.0,69.64666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3228,2025-03-03 01:00:00,654.7366666666667,0.0,100.0,90.02333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,67.0,69.0,1.0,,68.0,68.0,0.0
3229,2025-03-03 01:15:00,656.8533333333334,0.0,100.0,89.84666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3230,2025-03-03 01:30:00,649.7866666666667,0.0,100.0,89.68333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,68.0,68.0,0.0
3231,2025-03-03 01:45:00,648.3766666666667,0.0,100.0,89.33333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3232,2025-03-03 02:00:00,652.6166666666667,0.0,100.0,89.25999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,67.0,69.0,1.0,,68.0,68.0,0.0
3233,2025-03-03 02:15:00,648.3766666666667,0.0,100.0,89.24666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3234,2025-03-03 02:30:00,652.6166666666667,0.0,100.0,89.09333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3235,2025-03-03 02:45:00,655.44,0.0,100.0,89.03333333333335,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3236,2025-03-03 03:00:00,658.9733333333334,0.0,100.0,89.04,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3237,2025-03-03 03:15:00,654.7333333333333,0.0,100.0,88.96333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3238,2025-03-03 03:30:00,655.4433333333333,0.0,100.0,88.61666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3239,2025-03-03 03:45:00,653.32,0.0,100.0,88.82000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3240,2025-03-03 04:00:00,653.3233333333334,0.0,100.0,88.80333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,67.0,69.0,1.0,,68.0,68.0,0.0
3241,2025-03-03 04:15:00,658.2666666666668,0.0,100.0,88.58333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3242,2025-03-03 04:30:00,656.15,0.0,100.0,88.43666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3243,2025-03-03 04:45:00,656.1466666666666,0.0,100.0,88.31,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,67.0,69.0,1.0,,68.0,68.0,0.0
3244,2025-03-03 05:00:00,654.7366666666667,0.0,100.0,88.28333333333335,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11,,67.0,69.0,1.0,,68.0,68.0,0.0
3245,2025-03-03 05:15:00,657.5600000000001,0.0,100.0,88.10000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3246,2025-03-03 05:30:00,651.9066666666666,0.0,100.0,87.92333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3247,2025-03-03 05:45:00,656.1466666666666,0.0,100.0,87.57,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3248,2025-03-03 06:00:00,654.0266666666666,0.0,100.0,87.35000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.76333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3249,2025-03-03 06:15:00,653.3233333333334,0.0,100.0,87.38333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67,,67.0,69.0,1.0,,68.0,68.0,0.0
3250,2025-03-03 06:30:00,649.7933333333334,0.0,100.0,87.31666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3251,2025-03-03 06:45:00,656.8533333333334,0.0,100.0,87.43666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.53,,67.0,69.0,1.0,,68.0,68.0,0.0
3252,2025-03-03 07:00:00,651.9066666666666,0.0,100.0,87.18333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.48,,67.0,69.0,1.0,,68.0,68.0,0.0
3253,2025-03-03 07:15:00,658.9733333333334,0.0,100.0,87.32000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
3254,2025-03-03 07:30:00,652.6166666666667,0.0,100.0,87.21,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3255,2025-03-03 07:45:00,645.5533333333333,0.0,100.0,87.06666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3256,2025-03-03 08:00:00,649.0866666666667,0.0,100.0,86.98666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,67.0,69.0,1.0,,68.0,68.0,0.0
3257,2025-03-03 08:15:00,654.7333333333333,0.0,100.0,87.02333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3258,2025-03-03 08:30:00,658.97,0.0,100.0,87.06333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3259,2025-03-03 08:45:00,658.97,0.0,100.0,86.89333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3260,2025-03-03 09:00:00,658.2666666666668,0.0,100.0,86.67,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3261,2025-03-03 09:15:00,660.3866666666667,0.0,100.0,86.77,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3262,2025-03-03 09:30:00,656.8533333333334,0.0,100.0,86.76333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3263,2025-03-03 09:45:00,660.3833333333333,0.0,100.0,86.43666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3264,2025-03-03 10:00:00,656.15,0.0,100.0,86.73333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,67.0,69.0,1.0,,68.0,68.0,0.0
3265,2025-03-03 10:15:00,654.0300000000001,0.0,100.0,86.54,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3266,2025-03-03 10:30:00,658.2666666666668,0.0,100.0,86.50999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3267,2025-03-03 10:45:00,656.1466666666666,0.0,100.0,86.61,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3268,2025-03-03 11:00:00,656.85,0.0,100.0,86.67333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3269,2025-03-03 11:15:00,657.5566666666667,0.0,100.0,86.96,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17,,67.0,69.0,1.0,,68.0,68.0,0.0
3270,2025-03-03 11:30:00,658.2666666666668,0.0,100.0,86.82,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,67.0,69.0,1.0,,68.0,68.0,0.0
3271,2025-03-03 11:45:00,651.9066666666666,0.0,100.0,87.05,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3272,2025-03-03 12:00:00,658.97,0.0,100.0,87.27999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3273,2025-03-03 12:15:00,656.1466666666666,0.0,100.0,87.38,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3274,2025-03-03 12:30:00,660.3866666666667,0.0,100.0,87.48333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.52666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3275,2025-03-03 12:45:00,651.91,0.0,100.0,87.84666666666668,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
3276,2025-03-03 13:00:00,653.32,0.0,100.0,87.86,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67,,67.0,69.0,1.0,,68.0,68.0,0.0
3277,2025-03-03 13:15:00,659.6766666666667,0.0,100.0,88.10666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.80333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3278,2025-03-03 13:30:00,651.91,0.0,100.0,88.30000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3279,2025-03-03 13:45:00,654.0266666666666,0.0,100.0,88.63666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.16666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3280,2025-03-03 14:00:00,654.7333333333333,0.0,100.0,88.75333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3281,2025-03-03 14:15:00,650.4966666666667,0.0,100.0,89.36666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3282,2025-03-03 14:30:00,652.6166666666667,0.0,100.0,89.83999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3283,2025-03-03 14:45:00,644.14,0.0,100.0,90.15666666666668,1737.4833333333331,0.0,70.0,97.85333333333334,74.0,0.0,70.0,,72.0,70.08666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3284,2025-03-03 15:00:00,647.6733333333333,0.0,100.0,89.15333333333335,1692.2766666666666,0.0,70.0,93.63333333333333,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
3285,2025-03-03 15:15:00,646.26,0.0,100.0,86.44333333333333,1678.86,0.0,70.0,92.84666666666664,74.0,0.0,70.0,,72.0,70.18666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3286,2025-03-03 15:30:00,637.7833333333333,0.0,100.0,86.88,1666.85,0.0,70.0,91.85,74.0,0.0,70.0,,72.0,70.17666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3287,2025-03-03 15:45:00,642.02,0.0,100.0,87.26666666666667,1642.1333333333332,0.0,70.0,89.35333333333334,74.0,0.0,70.0,,72.0,70.20666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3288,2025-03-03 16:00:00,633.5466666666666,0.0,100.0,86.32333333333332,1623.0633333333333,0.0,70.0,87.89999999999999,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
3289,2025-03-03 16:15:00,645.5533333333333,0.0,100.0,85.39666666666666,1596.9266666666665,0.0,70.0,85.88,74.0,0.0,70.0,,72.0,70.23333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3290,2025-03-03 16:30:00,634.9599999999999,0.0,100.0,85.39333333333333,1560.91,0.0,70.0,82.57333333333334,74.0,0.0,70.0,,72.0,70.29333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3291,2025-03-03 16:45:00,634.9566666666666,0.0,100.0,84.53666666666668,1521.3566666666666,0.0,70.0,79.40333333333332,74.0,0.0,70.0,,72.0,70.33999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
3292,2025-03-03 17:00:00,638.4899999999999,0.0,100.0,82.93666666666667,1473.3266666666666,0.0,70.0,74.91333333333334,74.0,0.0,70.0,,72.0,70.41333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3293,2025-03-03 17:15:00,636.3733333333333,0.0,100.0,82.25,1443.6633333333332,0.0,70.0,72.60666666666667,74.0,0.0,70.0,,72.0,70.38666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3294,2025-03-03 17:30:00,709.8266666666667,0.0,100.0,80.84333333333333,1423.8866666666663,0.0,70.0,70.90666666666667,74.0,0.0,70.0,,72.0,70.31666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3295,2025-03-03 17:45:00,755.7333333333332,0.0,100.0,80.62333333333333,1468.3833333333332,0.0,70.0,74.50333333333333,74.0,0.0,70.0,,72.0,70.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3296,2025-03-03 18:00:00,813.65,0.0,100.0,81.18,1484.6266666666668,0.0,70.0,75.96666666666665,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3297,2025-03-03 18:15:00,810.1166666666667,0.0,100.0,81.13,1495.2233333333334,0.0,70.0,76.75666666666666,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
3298,2025-03-03 18:30:00,829.8966666666666,0.0,100.0,81.14999999999999,1497.3433333333332,0.0,70.0,77.17333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3299,2025-03-03 18:45:00,843.3166666666666,0.0,100.0,81.19333333333333,1496.6366666666663,0.0,70.0,77.09666666666666,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
3300,2025-03-03 19:00:00,899.82,0.0,100.0,80.67666666666666,1497.3433333333332,0.0,70.0,77.19,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3301,2025-03-03 19:15:00,901.23,0.0,100.0,80.47,1529.83,0.0,70.0,79.85333333333334,74.0,0.0,70.0,,72.0,69.86333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3302,2025-03-03 19:30:00,928.7766666666666,0.0,100.0,81.39666666666666,1542.5433333333333,0.0,70.0,81.03333333333333,74.0,0.0,70.0,,72.0,69.86333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3303,2025-03-03 19:45:00,947.14,0.0,100.0,82.25,1555.9666666666665,0.0,70.0,82.09333333333333,74.0,0.0,70.0,,72.0,69.85666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3304,2025-03-03 20:00:00,988.81,0.0,100.0,81.51333333333334,1555.256666666667,0.0,70.0,82.12666666666667,74.0,0.0,70.0,,72.0,69.89999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
3305,2025-03-03 20:15:00,1033.31,0.0,100.0,81.68,1572.21,0.0,70.0,83.39333333333333,74.0,0.0,70.0,,72.0,69.86333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3306,2025-03-03 20:30:00,1037.5433333333333,0.0,100.0,82.04333333333334,1594.8100000000002,0.0,70.0,85.57333333333334,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,68.0,68.0,0.0
3307,2025-03-03 20:45:00,1042.49,0.0,100.0,81.89666666666666,1606.1133333333337,0.0,70.0,86.5,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3308,2025-03-03 21:00:00,1072.86,0.0,100.0,82.36333333333333,1610.35,0.0,70.0,86.71666666666665,74.0,0.0,70.0,,72.0,69.87333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3309,2025-03-03 21:15:00,1133.6,0.0,100.0,83.10000000000001,1616.7066666666667,0.0,70.0,87.25333333333333,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3310,2025-03-03 21:30:00,1144.1966666666667,0.0,100.0,83.46333333333332,1635.07,0.0,70.0,88.91666666666667,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,68.0,68.0,0.0
3311,2025-03-03 21:45:00,1146.3166666666666,0.0,100.0,83.52333333333333,1649.9033333333334,0.0,70.0,90.15666666666668,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
3312,2025-03-03 22:00:00,1147.7266666666667,0.0,100.0,83.42666666666666,1661.2033333333331,0.0,70.0,91.10333333333334,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,68.0,68.0,0.0
3313,2025-03-03 22:15:00,1146.3166666666666,0.0,100.0,83.45333333333333,1673.21,0.0,70.0,92.24666666666668,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3314,2025-03-03 22:30:00,1144.1933333333334,0.0,100.0,84.57666666666667,1686.63,0.0,70.0,93.43,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3315,2025-03-03 22:45:00,1160.4433333333334,0.0,100.0,85.77333333333333,1689.4533333333336,0.0,70.0,93.60666666666668,74.0,0.0,70.0,,72.0,69.88,,67.0,69.0,1.0,,68.0,68.0,0.0
3316,2025-03-03 23:00:00,1157.6166666666668,0.0,100.0,86.33,1709.2300000000002,0.0,70.0,95.21333333333332,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
3317,2025-03-03 23:15:00,1150.5533333333333,0.0,100.0,86.25999999999999,1725.4733333333334,0.0,70.0,96.56,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3318,2025-03-03 23:30:00,1138.5433333333333,0.0,100.0,85.39,1760.79,0.0,70.0,99.35333333333334,74.0,0.0,70.0,,72.0,69.70666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3319,2025-03-03 23:45:00,1072.86,0.0,100.0,85.42666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3320,2025-03-04 00:00:00,1022.0066666666668,0.0,100.0,86.14999999999999,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56,,67.0,69.0,1.0,,68.0,68.0,0.0
3321,2025-03-04 00:15:00,985.28,0.0,100.0,86.16666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,67.0,69.0,1.0,,68.0,68.0,0.0
3322,2025-03-04 00:30:00,919.5933333333334,0.0,100.0,86.69,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.59666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3323,2025-03-04 00:45:00,899.1133333333333,0.0,100.0,86.86333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3324,2025-03-04 01:00:00,883.5733333333334,0.0,100.0,86.99666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,68.0,68.0,0.0
3325,2025-03-04 01:15:00,856.7333333333332,0.0,100.0,87.21333333333332,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3326,2025-03-04 01:30:00,852.4966666666666,0.0,100.0,87.83666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,68.0,68.0,0.0
3327,2025-03-04 01:45:00,853.2033333333333,0.0,100.0,87.61333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3328,2025-03-04 02:00:00,845.43,0.0,100.0,87.49333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3329,2025-03-04 02:15:00,823.5366666666665,0.0,100.0,87.83333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3330,2025-03-04 02:30:00,762.09,0.0,100.0,88.30333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,67.0,69.0,1.0,,68.0,68.0,0.0
3331,2025-03-04 02:45:00,735.25,0.0,100.0,88.93333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
3332,2025-03-04 03:00:00,715.4766666666668,0.0,100.0,89.2,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3333,2025-03-04 03:15:00,719.7133333333333,0.0,100.0,89.56333333333333,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
