time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-07 20:30:00,902.6433333333332,0.0,100.0,78.17,1322.8866666666663,70.0,62.053333333333335,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-07 20:45:00,896.2866666666665,0.0,100.0,77.63,1321.4733333333334,70.0,62.03,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-07 21:00:00,891.3466666666667,0.0,100.0,77.45333333333333,1320.7666666666669,70.0,61.97,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-07 21:15:00,917.4766666666668,0.0,100.0,77.97,1323.5933333333332,70.0,62.15,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-07 21:30:00,913.2366666666668,0.0,100.0,78.3,1322.8866666666663,70.0,62.11333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 21:45:00,937.96,0.0,100.0,78.11,1325.7133333333334,70.0,62.376666666666665,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-07 22:00:00,954.2033333333334,0.0,100.0,78.36333333333333,1324.3,70.0,62.26333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 22:15:00,973.9766666666666,0.0,100.0,78.39666666666666,1323.5933333333332,70.0,62.26666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 22:30:00,995.1666666666666,0.0,100.0,78.84333333333333,1325.006666666667,70.0,62.31666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 22:45:00,990.2233333333334,0.0,100.0,78.38333333333334,1325.7133333333334,70.0,62.31666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 23:00:00,991.6366666666668,0.0,100.0,78.62666666666667,1325.006666666667,70.0,62.336666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-07 23:15:00,1021.3,0.0,100.0,78.23,1321.4733333333334,70.0,62.330000000000005,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-07 23:30:00,1038.25,0.0,100.0,79.19,1325.006666666667,70.0,62.38666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-07 23:45:00,1053.0833333333333,0.0,100.0,78.92999999999999,1325.006666666667,70.0,62.32666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 00:00:00,1056.6133333333337,0.0,100.0,78.24,1325.7133333333334,70.0,62.25666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-08 00:15:00,1065.0933333333337,0.0,100.0,78.54,1322.8866666666663,70.0,62.20666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-08 00:30:00,1059.44,0.0,100.0,77.95333333333333,1317.9433333333334,70.0,61.78,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-08 00:45:00,1058.7333333333331,0.0,100.0,78.58666666666666,1329.246666666667,70.0,62.74666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 01:00:00,1055.9066666666668,0.0,100.0,78.40333333333332,1365.2666666666669,70.0,65.76666666666667,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0
2025-03-08 01:15:00,1058.03,0.0,100.0,78.20666666666666,1397.0466666666664,70.0,68.42333333333333,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0
2025-03-08 01:30:00,1007.88,0.0,100.0,80.52333333333333,1414.003333333333,70.0,69.88,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-08 01:45:00,907.5866666666668,0.0,100.0,80.00333333333333,1394.2233333333334,70.0,68.17666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-08 02:00:00,904.0533333333332,0.0,100.0,79.48333333333333,1359.6166666666666,70.0,65.24666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-08 02:15:00,908.2933333333334,0.0,100.0,78.60666666666667,1373.74,70.0,66.51333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 02:30:00,911.8266666666668,0.0,100.0,78.80666666666666,1390.6933333333334,70.0,68.19,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-08 02:45:00,905.4666666666668,0.0,100.0,80.48333333333333,1397.0466666666664,70.0,68.66000000000001,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-08 03:00:00,917.4766666666668,0.0,100.0,81.42,1403.4066666666668,70.0,69.07000000000001,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-08 03:15:00,910.4133333333332,0.0,100.0,80.03666666666668,1395.6333333333332,70.0,68.46333333333332,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 03:30:00,904.7633333333332,0.0,100.0,81.49333333333333,1401.993333333333,70.0,68.92333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-08 03:45:00,904.0566666666668,0.0,100.0,81.07,1399.1666666666667,70.0,68.78333333333335,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-08 04:00:00,906.88,0.0,100.0,80.80333333333333,1400.58,70.0,68.75666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 04:15:00,894.8733333333333,0.0,100.0,80.93666666666667,1399.1666666666667,70.0,68.67666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 04:30:00,877.2166666666667,0.0,100.0,80.52666666666666,1398.46,70.0,68.63666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 04:45:00,867.3299999999999,0.0,100.0,81.92999999999999,1399.8733333333332,70.0,68.74333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 05:00:00,872.98,0.0,100.0,80.78666666666668,1399.1666666666667,70.0,68.33333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-08 05:15:00,875.8033333333333,0.0,100.0,80.83333333333333,1397.0466666666664,70.0,68.42666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-08 05:30:00,864.5033333333334,0.0,100.0,80.16666666666667,1398.46,70.0,68.67333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-08 05:45:00,853.91,0.0,100.0,81.17,1397.753333333333,70.0,68.66333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-08 06:00:00,845.4333333333334,0.0,100.0,81.0,1398.46,70.0,68.66333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-08 06:15:00,812.9433333333333,0.0,100.0,81.23666666666666,1395.6366666666663,70.0,68.30666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-08 06:30:00,759.2666666666668,0.0,100.0,81.44333333333333,1394.2233333333334,70.0,68.16666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-08 06:45:00,707.0,0.0,100.0,81.01333333333334,1398.46,70.0,68.7,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-08 07:00:00,707.7033333333334,0.0,100.0,82.19,1399.1666666666667,70.0,68.48333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-08 07:15:00,685.81,0.0,100.0,81.74666666666667,1394.93,70.0,68.24666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-08 07:30:00,680.8633333333333,0.0,100.0,81.64666666666666,1397.0466666666669,70.0,68.51333333333334,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-08 07:45:00,680.16,0.0,100.0,81.95,1398.46,70.0,68.52,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 08:00:00,675.92,0.0,100.0,82.66333333333334,1397.753333333333,70.0,68.62,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-08 08:15:00,682.9833333333332,0.0,100.0,82.33999999999999,1395.6366666666663,70.0,68.37333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-08 08:30:00,675.92,0.0,100.0,81.88333333333334,1392.1033333333337,70.0,68.16000000000001,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-08 08:45:00,678.7466666666666,0.0,100.0,83.35666666666667,1401.993333333333,70.0,68.93,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-08 09:00:00,680.8633333333333,0.0,100.0,82.77,1396.34,70.0,68.69666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-08 09:15:00,680.16,0.0,100.0,83.03333333333335,1399.1666666666667,70.0,68.78,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 09:30:00,680.1633333333333,0.0,100.0,83.14999999999999,1396.3433333333332,70.0,68.89999999999999,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-08 09:45:00,682.9866666666667,0.0,100.0,82.50333333333333,1400.58,70.0,68.73666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 10:00:00,683.6899999999999,0.0,100.0,83.49,1401.993333333333,70.0,68.90333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 10:15:00,678.7466666666666,0.0,100.0,83.85666666666667,1403.4066666666668,70.0,69.03,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 10:30:00,680.8666666666667,0.0,100.0,82.88,1398.4633333333334,70.0,68.88666666666667,74.0,70.0,72.0,69.99666666666666,67.0,69.0,68.0,68.0
2025-03-08 10:45:00,687.2233333333334,0.0,100.0,83.82333333333334,1406.2333333333331,70.0,69.25666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-08 11:00:00,680.16,0.0,100.0,83.82333333333334,1411.8833333333332,70.0,69.97333333333333,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0
2025-03-08 11:15:00,681.5733333333333,0.0,100.0,83.68,1413.996666666667,70.0,69.94,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-08 11:30:00,669.5666666666667,0.0,100.0,83.85666666666667,1428.1266666666668,70.0,71.10333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-08 11:45:00,668.1533333333333,0.0,100.0,84.01333333333334,1430.246666666667,70.0,71.22000000000001,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-08 12:00:00,658.2666666666668,0.0,100.0,83.87666666666667,1431.6566666666668,70.0,71.39,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-08 12:15:00,676.6266666666667,0.0,100.0,83.88,1453.55,70.0,73.27333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-08 12:30:00,670.98,0.0,100.0,84.43333333333334,1464.85,70.0,74.36333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-03-08 12:45:00,670.2733333333334,0.0,100.0,84.31333333333333,1465.5600000000002,70.0,74.54333333333334,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-08 13:00:00,661.7966666666667,0.0,100.0,84.57666666666667,1467.68,70.0,74.30666666666666,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-08 13:15:00,657.5566666666667,0.0,100.0,84.54666666666667,1460.6166666666668,70.0,73.94666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-08 13:30:00,657.5600000000001,0.0,100.0,84.39666666666666,1459.91,70.0,74.04,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 13:45:00,665.3266666666667,0.0,100.0,84.33666666666666,1460.6166666666668,70.0,73.98,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 14:00:00,662.5,0.0,100.0,84.27666666666666,1440.84,70.0,72.35666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0
2025-03-08 14:15:00,660.3866666666667,0.0,100.0,84.21333333333332,1430.9533333333336,70.0,71.55333333333333,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0
2025-03-08 14:30:00,663.9166666666666,0.0,100.0,84.52666666666666,1425.3,70.0,71.00333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-03-08 14:45:00,661.7966666666667,0.0,100.0,84.14,1405.5266666666666,70.0,69.25333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-08 15:00:00,665.3266666666667,0.0,100.0,83.28666666666666,1416.8266666666666,70.0,70.23666666666666,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-08 15:15:00,659.6766666666667,0.0,100.0,83.21,1414.0,70.0,69.66666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-08 15:30:00,664.6233333333333,0.0,100.0,82.46,1398.4566666666667,70.0,69.23666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-08 15:45:00,661.7966666666667,0.0,100.0,82.33333333333333,1403.4066666666668,70.0,68.74666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-08 16:00:00,664.6233333333333,0.0,100.0,81.81333333333333,1385.0433333333333,70.0,67.29,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-08 16:15:00,658.2666666666668,0.0,100.0,82.36333333333333,1377.2733333333333,70.0,66.82666666666667,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-08 16:30:00,656.1466666666666,0.0,100.0,81.89666666666666,1359.6133333333337,70.0,65.39333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-08 16:45:00,654.73,0.0,100.0,82.03333333333333,1333.4833333333331,70.0,63.18,74.0,70.0,72.0,70.15666666666667,67.0,69.0,68.0,68.0
2025-03-08 17:00:00,658.97,0.0,100.0,81.00333333333333,1319.3566666666666,70.0,61.803333333333335,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-08 17:15:00,659.68,0.0,100.0,80.25,1326.4166666666667,70.0,62.55,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-08 17:30:00,654.0300000000001,0.0,100.0,79.43333333333334,1312.2933333333333,70.0,61.3,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-08 17:45:00,679.4533333333333,0.0,100.0,79.40333333333332,1305.9366666666667,70.0,60.656666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-08 18:00:00,687.93,0.0,100.0,79.02666666666666,1305.9366666666667,70.0,60.89000000000001,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-08 18:15:00,719.0033333333334,0.0,100.0,78.89333333333333,1298.1666666666667,70.0,59.77666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-08 18:30:00,732.4266666666666,0.0,100.0,78.64999999999999,1310.1766666666665,70.0,61.04,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0
2025-03-08 18:45:00,794.58,0.0,100.0,77.86333333333333,1310.1733333333332,70.0,60.99333333333334,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0
2025-03-08 19:00:00,791.7533333333334,0.0,100.0,78.57000000000001,1325.006666666667,70.0,62.19,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-08 19:15:00,794.5833333333334,0.0,100.0,77.90333333333334,1317.2333333333331,70.0,61.70333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 19:30:00,793.8733333333333,0.0,100.0,77.81,1317.9399999999998,70.0,61.78333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 19:45:00,804.4699999999999,0.0,100.0,78.02666666666667,1317.94,70.0,61.79,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 20:00:00,806.5866666666667,0.0,100.0,77.98333333333333,1319.3533333333337,70.0,61.78,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 20:15:00,828.48,0.0,100.0,77.83666666666666,1310.88,70.0,61.20666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-08 20:30:00,850.3766666666667,0.0,100.0,77.45666666666666,1320.7666666666669,70.0,61.91666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 20:45:00,852.4966666666666,0.0,100.0,78.35333333333334,1323.5933333333337,70.0,62.20666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-08 21:00:00,860.9733333333334,0.0,100.0,77.79,1322.8866666666663,70.0,62.17,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 21:15:00,868.7400000000001,0.0,100.0,77.47333333333334,1323.5933333333332,70.0,62.25333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 21:30:00,847.5499999999998,0.0,100.0,78.11666666666666,1323.5933333333332,70.0,62.22666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 21:45:00,856.7366666666667,0.0,100.0,79.49333333333334,1325.7133333333334,70.0,62.38,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 22:00:00,855.3233333333333,0.0,100.0,78.98333333333333,1325.7133333333334,70.0,62.32,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 22:15:00,856.7333333333332,0.0,100.0,78.90666666666667,1325.7133333333334,70.0,62.34666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 22:30:00,874.3933333333334,0.0,100.0,79.70666666666666,1325.7133333333334,70.0,62.34,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 22:45:00,868.7433333333333,0.0,100.0,79.72333333333334,1326.42,70.0,62.39333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-08 23:00:00,867.3266666666667,0.0,100.0,79.49,1326.42,70.0,62.48,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-08 23:15:00,868.0366666666667,0.0,100.0,79.78333333333335,1329.246666666667,70.0,62.76333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-08 23:30:00,870.86,0.0,100.0,79.46,1349.0200000000002,70.0,64.26666666666667,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-03-08 23:45:00,865.21,0.0,100.0,79.33333333333333,1382.92,70.0,67.31,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0
2025-03-09 00:00:00,845.43,0.0,100.0,80.74333333333333,1401.99,70.0,68.7,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-09 00:15:00,834.84,0.0,100.0,82.07333333333334,1407.6433333333334,70.0,69.48,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-09 00:30:00,812.9399999999999,0.0,100.0,82.21333333333332,1420.3566666666666,70.0,70.44,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-09 00:45:00,807.2933333333334,0.0,100.0,82.49666666666667,1435.8933333333334,70.0,71.76666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-09 01:00:00,790.3433333333332,0.0,100.0,82.37333333333333,1449.3166666666666,70.0,73.01666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-09 01:15:00,720.4200000000001,0.0,100.0,83.02333333333333,1459.91,70.0,74.27666666666666,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-03-09 01:30:00,692.8766666666667,0.0,100.0,83.87,1438.72,70.0,72.05666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 01:45:00,697.8166666666666,0.0,100.0,83.67333333333333,1447.9033333333334,70.0,72.62333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-09 02:00:00,682.9866666666667,0.0,100.0,83.78666666666668,1461.32,70.0,73.83333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-09 02:15:00,678.04,0.0,100.0,85.02666666666666,1454.9633333333331,70.0,73.07666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-09 02:30:00,686.5166666666668,0.0,100.0,84.16666666666667,1452.1366666666663,70.0,73.31333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-09 02:45:00,675.2133333333333,0.0,100.0,84.25,1450.7233333333334,70.0,73.12,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 03:00:00,681.57,0.0,100.0,84.13333333333334,1454.256666666667,70.0,73.49333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-09 03:15:00,685.1033333333334,0.0,100.0,83.77999999999999,1460.6133333333337,70.0,73.79666666666667,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-09 03:30:00,679.4533333333333,0.0,100.0,84.2,1467.68,70.0,74.62333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-09 03:45:00,665.33,0.0,100.0,85.17666666666668,1466.9733333333334,70.0,74.71333333333332,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-09 04:00:00,669.5666666666667,0.0,100.0,85.79,1475.4433333333334,70.0,75.27333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0
2025-03-09 04:15:00,654.0266666666666,0.0,100.0,85.19,1471.2066666666667,70.0,74.83666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-09 04:30:00,654.73,0.0,100.0,85.03,1471.2066666666667,70.0,74.94666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 04:45:00,648.3766666666667,0.0,100.0,86.63,1476.1533333333334,70.0,75.25666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-09 05:00:00,653.3233333333334,0.0,100.0,86.87666666666667,1473.3266666666666,70.0,75.20333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 05:15:00,642.7266666666666,0.0,100.0,86.48,1469.09,70.0,74.41666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-09 05:30:00,649.0833333333334,0.0,100.0,86.49333333333334,1474.0333333333335,70.0,75.25333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 05:45:00,640.61,0.0,100.0,86.89999999999999,1474.0333333333335,70.0,75.08,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 06:00:00,646.9666666666667,0.0,100.0,86.08333333333333,1472.62,70.0,74.98666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-09 06:15:00,643.4333333333333,0.0,100.0,86.55333333333334,1469.7966666666664,70.0,74.86333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-09 06:30:00,635.6633333333333,0.0,100.0,87.29666666666667,1478.9766666666667,70.0,75.42333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 06:45:00,639.1966666666667,0.0,100.0,86.46666666666665,1471.9166666666667,70.0,75.04,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-09 07:00:00,642.02,0.0,100.0,87.57333333333334,1476.1533333333334,70.0,75.27,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 07:15:00,637.0766666666667,0.0,100.0,87.65666666666668,1476.86,70.0,75.38333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 07:30:00,648.38,0.0,100.0,87.38666666666666,1475.4466666666667,70.0,75.20666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-09 07:45:00,639.1966666666666,0.0,100.0,87.61666666666667,1478.2733333333333,70.0,75.48333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 08:00:00,631.4266666666666,0.0,100.0,87.57,1481.8033333333333,70.0,75.84333333333332,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0
2025-03-09 08:15:00,640.61,0.0,100.0,87.5,1479.6866666666665,70.0,75.55333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 08:30:00,639.1966666666666,0.0,100.0,87.33,1480.3933333333334,70.0,75.65333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-09 08:45:00,651.2033333333334,0.0,100.0,87.32666666666667,1479.6866666666665,70.0,75.68666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-09 09:00:00,635.6633333333333,0.0,100.0,87.17666666666666,1486.0433333333333,70.0,76.2,74.0,70.0,72.0,69.96333333333334,67.0,69.0,68.0,68.0
2025-03-09 09:15:00,642.7266666666666,0.0,100.0,87.08666666666666,1483.9233333333334,70.0,75.99666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 09:30:00,639.9066666666666,0.0,100.0,87.19333333333334,1488.8633333333337,70.0,76.58999999999999,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-09 09:45:00,639.1966666666666,0.0,100.0,87.03333333333335,1488.8633333333337,70.0,76.69333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-09 10:00:00,634.9566666666666,0.0,100.0,87.06,1500.8733333333332,70.0,77.64999999999999,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-09 10:15:00,642.73,0.0,100.0,86.92666666666666,1507.9399999999998,70.0,78.25333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-09 10:30:00,631.4266666666666,0.0,100.0,86.98333333333333,1507.2300000000002,70.0,77.96333333333332,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0
2025-03-09 10:45:00,642.7266666666666,0.0,100.0,86.90666666666668,1536.1899999999998,70.0,80.24666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-09 11:00:00,644.14,0.0,100.0,87.48333333333333,1531.9466666666667,70.0,79.92999999999999,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0
2025-03-09 11:15:00,634.9599999999999,0.0,100.0,86.71666666666665,1532.6533333333334,70.0,80.13666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-09 11:30:00,650.5,0.0,100.0,87.28333333333335,1533.36,70.0,80.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-09 11:45:00,638.49,0.0,100.0,87.35000000000001,1539.72,70.0,80.77,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-09 12:00:00,646.26,0.0,100.0,87.58333333333333,1545.3733333333332,70.0,81.46666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-09 12:15:00,642.0233333333333,0.0,100.0,88.37,1546.78,70.0,81.28666666666668,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-09 12:30:00,649.0833333333334,0.0,100.0,88.32,1554.55,70.0,81.86666666666666,74.0,70.0,72.0,69.92666666666668,67.0,69.0,68.0,68.0
2025-03-09 12:45:00,643.4333333333333,0.0,100.0,88.92666666666666,1541.13,70.0,80.89333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-09 13:00:00,639.9,0.0,100.0,86.71333333333332,1535.4800000000002,70.0,80.19666666666667,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0
2025-03-09 13:15:00,642.02,0.0,100.0,87.87,1543.246666666667,70.0,81.14999999999999,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 13:30:00,646.26,0.0,100.0,87.34666666666668,1514.2933333333333,70.0,78.85000000000001,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-09 13:45:00,639.9,0.0,100.0,87.53000000000002,1493.8100000000002,70.0,76.89999999999999,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0
2025-03-09 14:00:00,634.9566666666666,0.0,100.0,85.81333333333333,1471.2066666666667,70.0,74.79666666666667,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-03-09 14:15:00,642.02,0.0,100.0,86.01666666666667,1462.7333333333331,70.0,74.01333333333334,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0
2025-03-09 14:30:00,648.38,0.0,100.0,85.22666666666667,1437.3100000000002,70.0,72.22,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-09 14:45:00,641.3133333333334,0.0,100.0,83.77,1395.6366666666663,70.0,68.61333333333333,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0
2025-03-09 15:00:00,664.6233333333333,0.0,100.0,82.43,1378.6866666666667,70.0,67.01,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-09 15:15:00,685.8066666666667,0.0,100.0,82.17666666666666,1374.4466666666667,70.0,66.77666666666666,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0
2025-03-09 15:30:00,714.7666666666668,0.0,100.0,81.91000000000001,1353.26,70.0,64.98333333333333,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-03-09 15:45:00,802.3466666666667,0.0,100.0,80.85333333333334,1352.55,70.0,64.97,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0
2025-03-09 16:00:00,810.12,0.0,100.0,80.64333333333333,1346.9033333333334,70.0,64.31666666666668,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-09 16:15:00,801.6433333333334,0.0,100.0,80.71,1336.3066666666666,70.0,63.15333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-09 16:30:00,807.2933333333334,0.0,100.0,79.21333333333332,1325.006666666667,70.0,62.153333333333336,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-09 16:45:00,826.3666666666667,0.0,100.0,78.82333333333334,1327.1233333333332,70.0,62.54333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-09 17:00:00,850.3766666666667,0.0,100.0,77.98,1314.4133333333332,70.0,61.46,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-09 17:15:00,861.68,0.0,100.0,77.76333333333334,1308.763333333333,70.0,61.01333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-09 17:30:00,879.3333333333334,0.0,100.0,78.28333333333333,1317.236666666667,70.0,61.23666666666667,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-09 17:45:00,911.8233333333334,0.0,100.0,78.06666666666666,1320.7666666666669,70.0,62.03,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-09 18:00:00,935.1366666666668,0.0,100.0,78.27333333333333,1316.5333333333333,70.0,61.6,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-09 18:15:00,1032.6,0.0,100.0,77.82666666666667,1325.7133333333334,70.0,62.32,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 18:30:00,1076.3933333333332,0.0,100.0,79.35333333333334,1327.83,70.0,62.63666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-09 18:45:00,1094.7566666666664,0.0,100.0,79.0,1325.7133333333334,70.0,62.43333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 19:00:00,1114.53,0.0,100.0,78.07333333333334,1322.18,70.0,61.95666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-09 19:15:00,1186.5733333333335,0.0,100.0,78.71,1319.3566666666666,70.0,62.14333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-09 19:30:00,1229.6566666666668,0.0,100.0,78.28333333333335,1317.236666666667,70.0,61.59,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0
2025-03-09 19:45:00,1258.6166666666668,0.0,100.0,77.22333333333334,1317.9433333333334,70.0,61.79333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-09 20:00:00,1222.5933333333337,0.0,100.0,78.01333333333334,1323.5933333333332,70.0,62.31,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 20:15:00,1202.8166666666666,0.0,100.0,78.31666666666666,1325.006666666667,70.0,62.28666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-09 20:30:00,1204.9333333333334,0.0,100.0,77.83,1326.42,70.0,62.43333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 20:45:00,1205.6433333333334,0.0,100.0,78.52333333333333,1325.7133333333334,70.0,62.370000000000005,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 21:00:00,1187.9833333333331,0.0,100.0,78.53666666666668,1324.3,70.0,62.333333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 21:15:00,1203.5233333333333,0.0,100.0,77.61333333333333,1326.42,70.0,62.35333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 21:30:00,1183.0433333333333,0.0,100.0,78.52999999999999,1323.5933333333332,70.0,62.23333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-09 21:45:00,1181.63,0.0,100.0,77.75666666666666,1325.006666666667,70.0,62.306666666666665,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-09 22:00:00,1211.996666666667,0.0,100.0,78.80666666666667,1325.7133333333334,70.0,62.403333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 22:15:00,1211.2933333333333,0.0,100.0,77.83333333333333,1325.7133333333334,70.0,62.4,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 22:30:00,1210.5833333333333,0.0,100.0,78.90666666666667,1327.1266666666668,70.0,62.51666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-09 22:45:00,1222.5933333333332,0.0,100.0,78.55333333333333,1343.37,70.0,64.01666666666667,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-09 23:00:00,1202.82,0.0,100.0,78.82666666666667,1382.9233333333334,70.0,67.37,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-03-09 23:15:00,1206.35,0.0,100.0,79.03,1399.8733333333332,70.0,68.87,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-03-09 23:30:00,1209.1733333333334,0.0,100.0,80.24,1414.7066666666667,70.0,70.04666666666667,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-09 23:45:00,1219.0633333333333,0.0,100.0,80.63333333333333,1461.3233333333335,70.0,74.08666666666666,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-10 00:00:00,1221.18,0.0,100.0,82.04,1483.92,70.0,75.89666666666666,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-10 00:15:00,1238.8366666666668,0.0,100.0,82.25666666666667,1509.35,70.0,78.05666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-10 00:30:00,1136.4233333333334,0.0,100.0,82.43666666666667,1533.36,70.0,80.11333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-10 00:45:00,998.7,0.0,100.0,83.52666666666666,1511.4666666666665,70.0,78.32,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-10 01:00:00,916.0633333333334,0.0,100.0,83.96333333333332,1483.92,70.0,75.74000000000001,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-10 01:15:00,866.62,0.0,100.0,82.33,1466.9733333333334,70.0,75.00666666666667,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-10 01:30:00,871.5666666666666,0.0,100.0,83.02,1466.97,70.0,74.29,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-10 01:45:00,850.3800000000001,0.0,100.0,83.47333333333334,1474.0333333333335,70.0,75.09333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-10 02:00:00,821.4200000000001,0.0,100.0,83.25666666666667,1464.8533333333332,70.0,74.42666666666666,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-10 02:15:00,798.11,0.0,100.0,82.28666666666668,1462.0266666666666,70.0,73.86666666666666,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0
2025-03-10 02:30:00,768.4466666666667,0.0,100.0,84.16,1471.2066666666667,70.0,74.75333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-10 02:45:00,703.4666666666667,0.0,100.0,84.56666666666666,1452.8466666666666,70.0,73.14333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0
2025-03-10 03:00:00,678.7466666666666,0.0,100.0,83.77333333333333,1445.0766666666666,70.0,72.53666666666668,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-10 03:15:00,679.4533333333333,0.0,100.0,83.87666666666667,1424.5933333333332,70.0,70.99333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-10 03:30:00,683.6933333333333,0.0,100.0,83.64,1419.6500000000003,70.0,70.35333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-10 03:45:00,687.2233333333334,0.0,100.0,83.52333333333333,1424.5933333333332,70.0,71.07333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-10 04:00:00,690.0466666666666,0.0,100.0,83.39999999999999,1426.006666666667,70.0,71.22666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-10 04:15:00,682.28,0.0,100.0,83.445,1438.7199999999998,70.0,72.06,74.0,70.0,72.0,69.97,67.0,69.0,68.0,68.0
2025-03-10 04:30:00,679.4566666666666,0.0,100.0,83.42333333333333,1445.08,70.0,72.67999999999999,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-10 04:45:00,663.9133333333333,0.0,100.0,83.66,1457.7866666666666,70.0,73.71333333333332,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0
2025-03-10 05:00:00,658.2666666666667,0.0,100.0,83.93666666666667,1456.3766666666668,70.0,73.81,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-10 05:15:00,659.6766666666667,0.0,100.0,83.99333333333334,1462.736666666667,70.0,74.20666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-10 05:30:00,659.6766666666667,0.0,100.0,85.82666666666667,1476.86,70.0,75.61333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-10 05:45:00,642.73,0.0,100.0,84.56666666666666,1466.9733333333334,70.0,74.48,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-10 06:00:00,647.67,0.0,100.0,85.22,1473.3266666666666,70.0,74.92,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-10 06:15:00,641.3133333333334,0.0,100.0,85.54,1473.3266666666666,70.0,75.03333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-10 06:30:00,636.3666666666667,0.0,100.0,85.72333333333331,1473.3266666666666,70.0,74.94,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 06:45:00,640.61,0.0,100.0,86.05,1472.62,70.0,74.96666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-10 07:00:00,631.43,0.0,100.0,86.39500000000001,1473.6799999999998,70.0,74.975,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 07:15:00,637.0766666666667,0.0,100.0,86.49333333333334,1471.9133333333332,70.0,74.72666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-10 07:30:00,637.0766666666667,0.0,100.0,84.52333333333333,1467.6766666666665,70.0,74.46,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-10 07:45:00,638.4899999999999,0.0,100.0,84.11333333333334,1463.4399999999998,70.0,74.21,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-10 08:00:00,630.7233333333332,0.0,100.0,85.84333333333332,1468.3833333333332,70.0,74.99,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-10 08:15:00,638.49,0.0,100.0,84.23333333333333,1467.6766666666665,70.0,74.16000000000001,74.0,70.0,72.0,69.99333333333333,67.0,69.0,68.0,68.0
2025-03-10 08:30:00,634.9566666666666,0.0,100.0,85.47333333333334,1476.1533333333334,70.0,75.51333333333334,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0
2025-03-10 08:45:00,633.5466666666666,0.0,100.0,85.29666666666667,1465.5566666666666,70.0,74.51666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-10 09:00:00,644.14,0.0,100.0,85.75333333333333,1476.86,70.0,75.23333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-10 09:15:00,632.84,0.0,100.0,86.21333333333332,1472.62,70.0,75.02,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 09:30:00,637.7833333333333,0.0,100.0,86.58333333333333,1477.5666666666666,70.0,75.32666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0
2025-03-10 09:45:00,642.02,0.0,100.0,86.46666666666665,1497.34,70.0,76.83,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-10 10:00:00,631.4266666666666,0.0,100.0,86.45,1511.4666666666665,70.0,78.36333333333333,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-03-10 10:15:00,625.07,0.0,100.0,86.26333333333334,1534.7766666666666,70.0,80.31333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-10 10:30:00,644.8466666666667,0.0,100.0,88.12333333333333,1541.1333333333332,70.0,81.15,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-10 10:45:00,633.5433333333334,0.0,100.0,86.43,1539.72,70.0,80.5,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0
2025-03-10 11:00:00,640.6066666666667,0.0,100.0,88.35333333333334,1547.49,70.0,81.78666666666666,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-10 11:15:00,634.25,0.0,100.0,88.69,1547.486666666667,70.0,81.32,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-10 11:30:00,639.9,0.0,100.0,87.48666666666666,1546.0766666666666,70.0,81.81,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0
2025-03-10 11:45:00,638.4899999999999,0.0,100.0,89.49333333333334,1549.6066666666666,70.0,81.46,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-10 12:00:00,637.78,0.0,100.0,88.85666666666667,1551.7266666666667,70.0,81.55333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0
2025-03-10 12:15:00,635.6633333333333,0.0,100.0,88.03333333333335,1545.3666666666668,70.0,80.97,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-10 12:30:00,634.2533333333332,0.0,100.0,88.62333333333333,1546.78,70.0,81.27666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 12:45:00,637.0733333333333,0.0,100.0,87.95,1546.0733333333335,70.0,81.25,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-10 13:00:00,634.25,0.0,100.0,86.96,1544.66,70.0,81.16666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 13:15:00,632.8366666666667,0.0,100.0,86.87,1536.8933333333334,70.0,80.68666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-10 13:30:00,631.43,0.0,100.0,87.08,1525.5933333333332,70.0,79.75,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-10 13:45:00,637.0766666666667,0.0,100.0,86.92,1494.5166666666669,70.0,76.78333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-10 14:00:00,633.5466666666666,0.0,100.0,85.55333333333333,1463.4433333333334,70.0,74.05,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-10 14:15:00,627.1899999999999,0.0,100.0,85.23666666666666,1446.49,70.0,72.79333333333334,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-10 14:30:00,634.9599999999999,0.0,100.0,84.87333333333333,1407.6433333333334,70.0,69.55333333333333,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-10 14:45:00,666.74,0.0,100.0,82.33,1389.28,70.0,68.0,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0
2025-03-10 15:00:00,745.8433333333332,0.0,100.0,81.54,1374.4466666666667,70.0,66.73666666666666,74.0,70.0,72.0,70.21333333333334,67.0,69.0,68.0,68.0
2025-03-10 15:15:00,793.8733333333333,0.0,100.0,80.89333333333333,1382.9233333333334,70.0,67.25666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-10 15:30:00,853.91,0.0,100.0,80.55,1371.62,70.0,66.42666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-10 15:45:00,929.4833333333332,0.0,100.0,80.33,1361.7333333333331,70.0,65.58999999999999,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-10 16:00:00,1009.2933333333334,0.0,100.0,80.10666666666667,1354.6666666666667,70.0,65.03666666666668,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-10 16:15:00,1098.2866666666666,0.0,100.0,79.97,1349.02,70.0,64.31666666666668,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-10 16:30:00,1203.5233333333333,0.0,100.0,79.88666666666667,1349.02,70.0,64.53,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-10 16:45:00,1233.8933333333334,0.0,100.0,79.40333333333334,1339.84,70.0,63.423333333333325,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-10 17:00:00,1194.34,0.0,100.0,78.72666666666667,1333.4833333333331,70.0,62.97666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-10 17:15:00,1178.1,0.0,100.0,78.52333333333333,1324.3,70.0,62.18333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-10 17:30:00,1167.503333333333,0.0,100.0,77.28666666666668,1315.1166666666666,70.0,61.38666666666666,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-10 17:45:00,1171.74,0.0,100.0,77.65666666666667,1298.1666666666667,70.0,60.07,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-10 18:00:00,1167.503333333333,0.0,100.0,78.50666666666666,1273.4466666666667,70.0,57.98333333333333,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-03-10 18:15:00,1151.256666666667,0.0,100.0,75.11666666666667,1281.92,70.0,58.47666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-10 18:30:00,1159.7333333333331,0.0,100.0,79.86,1383.63,70.0,67.53333333333333,74.0,70.0,72.0,69.69666666666667,67.0,69.0,68.0,68.0
2025-03-10 18:45:00,1173.8633333333337,0.0,100.0,75.76666666666667,1337.7166666666665,70.0,63.61333333333334,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0
2025-03-10 19:00:00,1168.21,0.0,100.0,79.72,1484.6266666666668,70.0,75.94333333333333,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-10 19:15:00,1183.0433333333333,0.0,100.0,80.34333333333333,1502.2833333333335,70.0,77.45333333333333,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-10 19:30:00,1159.0266666666666,0.0,100.0,80.10000000000001,1522.0633333333335,70.0,79.23666666666666,74.0,70.0,72.0,69.61666666666666,67.0,69.0,68.0,68.0
2025-03-10 19:45:00,1163.9733333333334,0.0,100.0,81.88333333333334,1541.84,70.0,80.72666666666667,74.0,70.0,72.0,69.65333333333332,67.0,69.0,68.0,68.0
2025-03-10 20:00:00,1154.0833333333333,0.0,100.0,82.71,1541.13,70.0,80.85,74.0,70.0,72.0,69.75999999999999,67.0,69.0,68.0,68.0
2025-03-10 20:15:00,1164.6766666666665,0.0,100.0,81.17,1540.4233333333334,70.0,80.78333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-10 20:30:00,1160.44,0.0,100.0,82.0,1534.07,70.0,80.39666666666666,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-10 20:45:00,1169.62,0.0,100.0,82.29,1527.7133333333331,70.0,79.54,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0
2025-03-10 21:00:00,1174.5666666666666,0.0,100.0,81.32,1500.1666666666667,70.0,77.33999999999999,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-10 21:15:00,1192.9266666666667,0.0,100.0,81.25,1487.45,70.0,76.31333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-10 21:30:00,1195.05,0.0,100.0,81.07333333333334,1481.8033333333333,70.0,75.76333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0
2025-03-10 21:45:00,1178.8033333333333,0.0,100.0,80.36666666666667,1479.6833333333332,70.0,75.62,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-10 22:00:00,1191.513333333333,0.0,100.0,81.24,1487.4533333333331,70.0,76.33666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-10 22:15:00,1184.4533333333334,0.0,100.0,81.07333333333334,1486.04,70.0,75.96666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0
2025-03-10 22:30:00,1174.5666666666666,0.0,100.0,80.54333333333334,1483.92,70.0,75.87666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-10 22:45:00,1188.6899999999998,0.0,100.0,80.90333333333332,1488.8633333333337,70.0,76.41333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-10 23:00:00,1204.2266666666667,0.0,100.0,80.61,1515.7066666666667,70.0,78.42666666666666,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0
2025-03-10 23:15:00,1184.4533333333331,0.0,100.0,81.25333333333333,1539.7166666666665,70.0,80.70666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-10 23:30:00,1168.9133333333332,0.0,100.0,84.64999999999999,1546.0766666666668,70.0,81.34666666666668,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-10 23:45:00,1168.21,0.0,100.0,80.33999999999999,1382.9233333333334,70.0,66.89,74.0,70.0,72.0,70.49000000000001,67.0,69.0,68.0,68.0
2025-03-11 00:00:00,1142.0766666666666,0.0,100.0,81.40333333333332,1454.9666666666665,70.0,74.22666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0
2025-03-11 00:15:00,1135.72,0.0,100.0,78.86333333333334,1315.8233333333335,70.0,62.11333333333334,74.0,70.0,72.0,70.55666666666667,67.0,69.0,68.0,68.0
2025-03-11 00:30:00,1136.4266666666665,0.0,100.0,77.70333333333333,1317.236666666667,70.0,61.55,74.0,70.0,72.0,70.37666666666667,67.0,69.0,68.0,68.0
2025-03-11 00:45:00,1134.3100000000002,0.0,100.0,77.46333333333332,1320.77,70.0,61.84333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-11 01:00:00,1125.8333333333333,0.0,100.0,77.70666666666666,1320.7666666666669,70.0,61.85666666666666,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-03-11 01:15:00,1136.4233333333332,0.0,100.0,77.38333333333334,1322.18,70.0,62.056666666666665,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-11 01:30:00,1130.7766666666666,0.0,100.0,78.86999999999999,1341.9566666666667,70.0,63.68,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-11 01:45:00,1129.3633333333337,0.0,100.0,78.68666666666667,1340.5466666666669,70.0,63.70666666666667,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0
2025-03-11 02:00:00,1132.8933333333332,0.0,100.0,78.3,1385.04,70.0,67.48,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-03-11 02:15:00,1126.5366666666666,0.0,100.0,80.72666666666667,1397.0466666666664,70.0,68.87,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-03-11 02:30:00,1119.4733333333334,0.0,100.0,80.60666666666667,1407.6433333333334,70.0,69.38666666666667,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-11 02:45:00,1135.0166666666669,0.0,100.0,80.66333333333334,1421.7700000000002,70.0,70.58,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-11 03:00:00,1127.95,0.0,100.0,81.04666666666667,1460.6133333333337,70.0,74.0,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0
2025-03-11 03:15:00,1134.3066666666666,0.0,100.0,81.79,1485.3366666666668,70.0,76.06666666666666,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-11 03:30:00,1130.7733333333333,0.0,100.0,82.87,1494.513333333333,70.0,76.93666666666667,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-03-11 03:45:00,1137.8366666666668,0.0,100.0,83.38,1484.6266666666668,70.0,75.92666666666666,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-11 04:00:00,1130.0666666666666,0.0,100.0,82.91,1483.9233333333334,70.0,75.99333333333334,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-11 04:15:00,1175.9799999999998,0.0,100.0,82.90333333333334,1560.9066666666668,70.0,82.46333333333332,74.0,70.0,72.0,69.66333333333333,67.0,69.0,68.0,68.0
2025-03-11 04:30:00,1045.3133333333333,0.0,100.0,85.03333333333335,1596.2266666666667,70.0,85.81,74.0,70.0,72.0,69.63333333333333,67.0,69.0,68.0,68.0
2025-03-11 04:45:00,815.7666666666668,0.0,100.0,83.62333333333333,1486.0433333333333,70.0,76.30333333333334,74.0,70.0,72.0,70.15333333333332,67.0,69.0,68.0,68.0
2025-03-11 05:00:00,812.9466666666667,0.0,100.0,82.09666666666666,1441.5433333333333,70.0,72.40333333333334,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-11 05:15:00,813.6466666666666,0.0,100.0,82.16666666666667,1446.486666666667,70.0,72.77,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-11 05:30:00,810.12,0.0,100.0,83.67666666666666,1430.95,70.0,71.51333333333334,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0
2025-03-11 05:45:00,902.6433333333334,0.0,100.0,81.11666666666666,1391.4,70.0,67.62333333333333,74.0,70.0,72.0,70.24666666666667,67.0,69.0,68.0,68.0
2025-03-11 06:00:00,982.4533333333331,0.0,100.0,81.54666666666667,1397.753333333333,70.0,68.37333333333333,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0
2025-03-11 06:15:00,994.4633333333333,0.0,100.0,82.73333333333333,1404.8166666666666,70.0,69.08999999999999,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-11 06:30:00,983.8666666666668,0.0,100.0,81.27,1397.0466666666664,70.0,68.27666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-11 06:45:00,986.69,0.0,100.0,82.33999999999999,1409.0533333333333,70.0,69.48,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-11 07:00:00,989.5166666666668,0.0,100.0,82.45,1409.763333333333,70.0,69.49666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
