time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2025-03-11 07:15:00,976.0966666666668,0.0,100.0,82.39999999999999,1410.4666666666665,70.0,69.48666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0
2025-03-11 07:30:00,991.6366666666668,0.0,100.0,82.51,1403.4066666666663,70.0,68.91333333333334,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-03-11 07:45:00,991.6333333333332,0.0,100.0,82.47333333333334,1404.82,70.0,69.33,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-11 08:00:00,993.05,0.0,100.0,82.17333333333333,1403.4066666666668,70.0,69.13333333333334,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-11 08:15:00,991.6366666666668,0.0,100.0,81.39666666666666,1400.5833333333333,70.0,68.88666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-11 08:30:00,991.6366666666668,0.0,100.0,82.15666666666667,1407.6466666666668,70.0,69.48,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-11 08:45:00,996.58,0.0,100.0,82.14,1410.4666666666665,70.0,69.66333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-11 09:00:00,997.99,0.0,100.0,82.18333333333334,1411.8766666666668,70.0,69.77666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0
2025-03-11 09:15:00,994.46,0.0,100.0,82.36333333333333,1411.8766666666668,70.0,69.72333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-11 09:30:00,999.4033333333332,0.0,100.0,82.24,1411.17,70.0,69.67,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-11 09:45:00,1001.5233333333334,0.0,100.0,81.71666666666667,1413.29,70.0,69.90666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-11 10:00:00,870.1533333333333,0.0,100.0,81.87333333333333,1462.03,70.0,73.99,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-11 10:15:00,812.2366666666667,0.0,100.0,81.78666666666668,1467.676666666667,70.0,74.53666666666668,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-11 10:30:00,810.12,0.0,100.0,83.84666666666668,1471.9133333333332,70.0,74.98333333333333,74.0,70.0,72.0,69.86666666666667,67.0,69.0,68.0,68.0
2025-03-11 10:45:00,810.8233333333333,0.0,100.0,83.62333333333333,1437.3066666666666,70.0,72.14333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0
2025-03-11 11:00:00,860.9699999999999,0.0,100.0,82.07,1397.756666666667,70.0,68.71,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-11 11:15:00,870.8566666666667,0.0,100.0,82.82333333333334,1404.8166666666666,70.0,69.10666666666667,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0
2025-03-11 11:30:00,865.21,0.0,100.0,81.8,1396.34,70.0,68.41,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-11 11:45:00,835.5433333333334,0.0,100.0,81.22,1444.3666666666668,70.0,72.47666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0
2025-03-11 12:00:00,802.35,0.0,100.0,82.89,1470.5,70.0,74.86666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-11 12:15:00,791.7566666666667,0.0,100.0,83.24666666666667,1460.6133333333337,70.0,73.89666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-11 12:30:00,795.9900000000001,0.0,100.0,83.12,1460.6133333333337,70.0,73.91333333333334,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0
2025-03-11 12:45:00,791.0500000000001,0.0,100.0,83.62333333333333,1435.1866666666667,70.0,71.87333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0
2025-03-11 13:00:00,853.91,0.0,100.0,83.04333333333334,1399.1666666666667,70.0,68.71,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-11 13:15:00,890.6366666666667,0.0,100.0,81.02666666666666,1392.1033333333332,70.0,68.28333333333335,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-11 13:30:00,935.1333333333332,0.0,100.0,80.44,1391.3966666666663,70.0,67.97333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0
2025-03-11 13:45:00,981.0433333333334,0.0,100.0,79.99333333333334,1383.63,70.0,67.33,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-11 14:00:00,1062.2666666666669,0.0,100.0,79.85666666666667,1383.6266666666668,70.0,67.17999999999999,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-11 14:15:00,1120.1833333333334,0.0,100.0,79.80666666666667,1387.8633333333337,70.0,67.58666666666666,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-11 14:30:00,1180.9233333333334,0.0,100.0,79.98,1362.44,70.0,65.66000000000001,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-11 14:45:00,1179.51,0.0,100.0,79.80333333333334,1347.6066666666666,70.0,64.11,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-11 15:00:00,1120.18,0.0,100.0,78.63666666666667,1314.41,70.0,61.61666666666667,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-11 15:15:00,1112.41,0.0,100.0,78.63666666666667,1274.1533333333334,70.0,58.053333333333335,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-03-11 15:30:00,1125.83,0.0,100.0,75.40333333333334,1371.62,70.0,66.04,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-11 15:45:00,1113.12,0.0,100.0,78.99666666666667,1460.6133333333337,70.0,73.89333333333333,74.0,70.0,72.0,69.58333333333333,67.0,69.0,68.0,68.0
2025-03-11 16:00:00,1115.9433333333334,0.0,100.0,80.13,1450.7266666666667,70.0,73.03333333333333,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0
2025-03-11 16:15:00,1110.2966666666669,0.0,100.0,80.21666666666665,1399.1666666666667,70.0,68.79333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-11 16:30:00,1125.1266666666668,0.0,100.0,79.58666666666666,1357.496666666667,70.0,65.06,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0
2025-03-11 16:45:00,1108.1733333333334,0.0,100.0,78.41,1305.2333333333331,70.0,60.74333333333333,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0
2025-03-11 17:00:00,1133.6,0.0,100.0,77.14999999999999,1219.77,70.0,53.27666666666666,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0
2025-03-11 17:15:00,1165.3833333333334,0.0,99.83333333333331,76.32333333333334,1175.9799999999998,70.0,49.61666666666667,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-03-11 17:30:00,1146.3166666666666,0.0,97.33333333333331,74.38333333333334,1165.3833333333334,70.0,48.29666666666666,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-03-11 17:45:00,1123.7133333333334,0.0,85.5,74.58,1106.763333333333,70.0,43.56666666666666,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0
2025-03-11 18:00:00,1125.1266666666668,0.0,87.5,71.27666666666666,1159.0266666666666,70.0,48.36000000000001,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-11 18:15:00,1176.6833333333334,0.0,100.0,73.92666666666666,1336.3066666666666,70.0,63.55,74.0,70.0,72.0,69.43333333333334,67.0,69.0,68.0,68.0
2025-03-11 18:30:00,639.9,0.0,100.0,77.36666666666666,1334.8933333333334,70.0,63.27333333333333,74.0,70.0,72.0,69.63,67.0,69.0,68.0,68.0
2025-03-11 18:45:00,639.9,0.0,100.0,76.00333333333333,1202.8166666666666,70.0,51.620000000000005,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-03-11 19:00:00,632.8366666666667,0.0,100.0,74.60000000000001,1168.9166666666667,70.0,48.86000000000001,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-11 19:15:00,630.7166666666667,0.0,100.0,73.32,1146.3133333333333,70.0,46.92666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-11 19:30:00,640.6066666666667,0.0,100.0,73.43,1120.8866666666663,70.0,44.870000000000005,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0
2025-03-11 19:45:00,639.1966666666666,0.0,100.0,72.75333333333333,1096.17,70.0,42.75333333333333,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-11 20:00:00,649.79,0.0,100.0,72.49666666666667,1073.5666666666666,70.0,40.77666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-11 20:15:00,643.4333333333333,0.0,100.0,72.11,1040.37,70.0,37.99666666666667,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-11 20:30:00,646.9666666666667,0.0,100.0,71.71333333333332,1021.3,70.0,36.21666666666667,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-11 20:45:00,639.1966666666666,0.0,100.0,71.28666666666668,995.1666666666666,70.0,34.18,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-11 21:00:00,637.0766666666667,0.0,100.0,71.32000000000001,964.0866666666668,70.0,31.46,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-11 21:15:00,651.9133333333333,0.0,100.0,70.32333333333334,946.4333333333334,70.0,29.796666666666667,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-11 21:30:00,650.4966666666667,0.0,100.0,70.26666666666667,927.36,70.0,28.19,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-11 21:45:00,642.02,0.0,100.0,70.25666666666666,906.8833333333332,70.0,26.30333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-11 22:00:00,643.4333333333333,0.0,100.0,69.95666666666666,884.9866666666667,70.0,24.69666666666667,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-03-11 22:15:00,646.2566666666667,0.0,100.0,69.88333333333334,889.93,70.0,24.993333333333336,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-11 22:30:00,657.5600000000001,0.0,100.0,69.34333333333332,882.16,70.0,24.266666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-11 22:45:00,634.9566666666666,0.0,100.0,69.47666666666667,887.8133333333334,70.0,24.7,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0
2025-03-11 23:00:00,640.6066666666667,0.0,100.0,69.63333333333333,902.64,70.0,26.05,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-11 23:15:00,636.37,0.0,100.0,69.45666666666666,933.0133333333332,70.0,28.76,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-11 23:30:00,630.0166666666667,0.0,100.0,70.17333333333333,980.3366666666668,70.0,32.67333333333334,74.0,70.0,72.0,69.74333333333334,67.0,69.0,68.0,68.0
2025-03-11 23:45:00,636.37,0.0,100.0,70.2,1028.3633333333337,70.0,36.72666666666667,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-03-12 00:00:00,633.5466666666666,0.0,100.0,70.83999999999999,1086.28,70.0,41.97666666666667,74.0,70.0,72.0,69.54333333333334,67.0,69.0,68.0,68.0
2025-03-12 00:15:00,817.18,0.0,94.5,70.95666666666666,1145.61,70.0,46.79333333333333,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-03-12 00:30:00,1206.35,0.0,91.33333333333331,75.57333333333334,1209.1733333333334,70.0,52.19333333333333,74.0,70.0,72.0,69.41666666666667,67.0,69.0,68.0,68.0
2025-03-12 00:45:00,1175.2733333333333,0.0,100.0,74.79666666666667,1246.61,70.0,55.54666666666666,74.0,70.0,72.0,69.45,67.0,69.0,68.0,68.0
2025-03-12 01:00:00,1168.9166666666667,0.0,100.0,74.72,1305.9366666666667,70.0,60.75333333333333,74.0,70.0,72.0,69.41000000000001,67.0,69.0,68.0,68.0
2025-03-12 01:15:00,1150.55,0.0,100.0,76.81333333333333,1341.96,70.0,63.88,74.0,70.0,72.0,69.46333333333332,67.0,69.0,68.0,68.0
2025-03-12 01:30:00,1135.72,0.0,100.0,77.31,1385.0433333333333,70.0,67.60666666666667,74.0,70.0,72.0,69.47666666666667,67.0,69.0,68.0,68.0
2025-03-12 01:45:00,1135.013333333333,0.0,100.0,77.58,1410.47,70.0,69.75333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-12 02:00:00,1106.0566666666666,0.0,100.0,79.85666666666667,1476.86,70.0,75.00999999999999,74.0,70.0,72.0,69.44666666666667,67.0,69.0,68.0,68.0
2025-03-12 02:15:00,1122.3,0.0,100.0,80.72,1500.8733333333332,70.0,77.5,74.0,70.0,72.0,69.52666666666666,67.0,69.0,68.0,68.0
2025-03-12 02:30:00,1130.7766666666666,0.0,100.0,83.2,1505.8166666666666,70.0,77.59333333333332,74.0,70.0,72.0,69.66333333333334,67.0,69.0,68.0,68.0
2025-03-12 02:45:00,1130.7766666666666,0.0,100.0,80.74333333333334,1369.503333333333,70.0,66.05666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-12 03:00:00,1118.0600000000002,0.0,100.0,79.92,1339.84,70.0,63.71333333333334,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-12 03:15:00,1115.9466666666667,0.0,100.0,78.35666666666667,1325.7133333333334,70.0,62.46333333333333,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-03-12 03:30:00,1127.243333333333,0.0,100.0,78.47666666666667,1326.42,70.0,62.52333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-12 03:45:00,1140.6633333333332,0.0,100.0,78.75,1335.6033333333332,70.0,63.13,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-12 04:00:00,1135.72,0.0,100.0,77.92,1367.3866666666663,70.0,65.83333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-12 04:15:00,1121.5933333333332,0.0,100.0,79.24,1397.0466666666664,70.0,68.36333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-12 04:30:00,1136.4266666666665,0.0,100.0,79.18333333333334,1423.18,70.0,70.69666666666666,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0
2025-03-12 04:45:00,1126.54,0.0,100.0,80.62333333333333,1469.7966666666669,70.0,74.77,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-12 05:00:00,1128.66,0.0,100.0,80.33666666666666,1487.4533333333331,70.0,76.39666666666666,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-03-12 05:15:00,1137.84,0.0,100.0,81.64333333333333,1531.2433333333336,70.0,79.67666666666666,74.0,70.0,72.0,69.64,67.0,69.0,68.0,68.0
2025-03-12 05:30:00,1142.7833333333333,0.0,100.0,83.06666666666666,1545.37,70.0,81.24,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-12 05:45:00,1132.19,0.0,100.0,82.72333333333333,1547.49,70.0,81.37666666666667,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0
2025-03-12 06:00:00,1127.243333333333,0.0,100.0,84.75333333333333,1543.9566666666667,70.0,81.23333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-03-12 06:15:00,1144.9,0.0,100.0,83.02666666666666,1558.79,70.0,82.53,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-12 06:30:00,1160.4399999999998,0.0,100.0,83.78,1601.1666666666667,70.0,86.07333333333332,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0
2025-03-12 06:45:00,1172.4466666666667,0.0,100.0,85.36666666666667,1590.5766666666668,70.0,85.06,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-03-12 07:00:00,1062.97,0.0,100.0,84.05,1548.9033333333334,70.0,81.48,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-12 07:15:00,1026.95,0.0,100.0,83.59666666666666,1529.8333333333333,70.0,79.80666666666667,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0
2025-03-12 07:30:00,1026.9533333333334,0.0,100.0,83.81,1505.8166666666666,70.0,77.92999999999999,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-12 07:45:00,1007.88,0.0,100.0,83.47666666666667,1484.6266666666668,70.0,76.09666666666666,74.0,70.0,72.0,70.17666666666668,67.0,69.0,68.0,68.0
2025-03-12 08:00:00,1015.6466666666666,0.0,100.0,82.17999999999999,1474.743333333333,70.0,74.99666666666667,74.0,70.0,72.0,70.15666666666667,67.0,69.0,68.0,68.0
2025-03-12 08:15:00,1007.8833333333332,0.0,100.0,81.30666666666667,1466.263333333333,70.0,74.31666666666666,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0
2025-03-12 08:30:00,1010.7066666666666,0.0,100.0,81.04,1468.3833333333332,70.0,74.71666666666665,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0
2025-03-12 08:45:00,1012.1166666666668,0.0,100.0,81.27,1455.67,70.0,73.75666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-12 09:00:00,1009.2933333333334,0.0,100.0,80.62333333333333,1436.6,70.0,71.83999999999999,74.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0
2025-03-12 09:15:00,1014.2366666666668,0.0,100.0,77.96666666666667,1361.03,70.0,65.46666666666667,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0
2025-03-12 09:30:00,1005.0533333333332,0.0,100.0,79.55666666666666,1413.2933333333333,70.0,69.90333333333334,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0
2025-03-12 09:45:00,999.4066666666668,0.0,100.0,80.88333333333333,1459.9066666666663,70.0,73.94,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-03-12 10:00:00,993.0466666666666,0.0,100.0,82.55666666666666,1466.263333333333,70.0,74.45,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0
2025-03-12 10:15:00,996.58,0.0,100.0,82.16666666666667,1464.85,70.0,74.36666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0
2025-03-12 10:30:00,1000.8166666666666,0.0,100.0,81.59,1467.6766666666665,70.0,74.50666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-12 10:45:00,997.9933333333332,0.0,100.0,82.10666666666667,1474.7433333333336,70.0,75.29,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0
2025-03-12 11:00:00,981.7466666666666,0.0,100.0,82.84333333333333,1479.6833333333334,70.0,75.59333333333333,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0
2025-03-12 11:15:00,981.75,0.0,100.0,82.44333333333333,1470.5,70.0,74.97,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-12 11:30:00,986.6933333333332,0.0,100.0,83.58333333333333,1473.3266666666666,70.0,75.00333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0
2025-03-12 11:45:00,976.8033333333332,0.0,100.0,82.93333333333334,1470.5,70.0,74.87333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-12 12:00:00,1045.3166666666666,0.0,100.0,83.24333333333334,1430.95,70.0,71.35000000000001,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-12 12:15:00,1125.8333333333333,0.0,100.0,81.49333333333334,1399.1666666666667,70.0,68.63333333333333,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0
2025-03-12 12:30:00,1132.8966666666668,0.0,100.0,81.7,1401.2866666666669,70.0,68.84,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0
2025-03-12 12:45:00,1168.9133333333332,0.0,100.0,79.67666666666668,1395.6333333333332,70.0,68.32333333333334,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0
2025-03-12 13:00:00,1175.27,0.0,100.0,80.56666666666666,1398.4633333333334,70.0,68.71,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-12 13:15:00,1181.6266666666668,0.0,100.0,80.82333333333334,1390.6933333333334,70.0,67.96666666666667,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-03-12 13:30:00,1166.09,0.0,100.0,80.37,1364.56,70.0,65.77333333333333,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-12 13:45:00,1118.7666666666669,0.0,100.0,78.73333333333333,1331.3633333333337,70.0,62.62,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0
2025-03-12 14:00:00,1105.35,0.0,100.0,78.47666666666667,1306.6433333333332,70.0,60.86333333333334,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0
2025-03-12 14:15:00,1103.23,0.0,100.0,77.19666666666666,1401.993333333333,70.0,68.98666666666666,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-12 14:30:00,1107.4666666666665,0.0,100.0,80.61,1380.8,70.0,67.22333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0
2025-03-12 14:45:00,1125.8333333333333,0.0,100.0,77.89,1435.1899999999998,70.0,71.81333333333333,74.0,70.0,72.0,69.74333333333333,67.0,69.0,68.0,68.0
2025-03-12 15:00:00,1125.1233333333332,0.0,100.0,79.66333333333334,1466.263333333333,70.0,74.25999999999999,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-12 15:15:00,1122.3,0.0,100.0,79.52333333333333,1462.0266666666666,70.0,74.18333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0
2025-03-12 15:30:00,1107.47,0.0,100.0,80.36666666666666,1443.6633333333332,70.0,72.56333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-12 15:45:00,1114.5333333333335,0.0,100.0,79.26333333333334,1397.753333333333,70.0,68.55,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0
2025-03-12 16:00:00,802.3466666666667,0.0,100.0,78.50666666666667,1357.496666666667,70.0,64.90666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0
2025-03-12 16:15:00,647.6700000000001,0.0,100.0,77.05333333333333,1306.6433333333334,70.0,60.803333333333335,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0
2025-03-12 16:30:00,638.4866666666667,0.0,100.0,76.8,1287.5733333333335,70.0,59.10333333333333,74.0,70.0,72.0,70.31333333333333,67.0,69.0,68.0,68.0
2025-03-12 16:45:00,635.6633333333333,0.0,100.0,77.06666666666666,1229.66,70.0,54.29333333333333,74.0,70.0,72.0,70.40666666666667,67.0,69.0,68.0,68.0
2025-03-12 17:00:00,643.4333333333333,0.0,100.0,74.73666666666666,1167.506666666667,70.0,49.01333333333334,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-03-12 17:15:00,645.5533333333333,0.0,100.0,73.29333333333334,1161.1466666666668,70.0,48.54666666666666,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-03-12 17:30:00,639.1966666666666,0.0,100.0,73.42666666666666,1144.1933333333334,70.0,46.77,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0
2025-03-12 17:45:00,646.26,0.0,100.0,74.99666666666667,1042.486666666667,70.0,37.88,74.0,70.0,72.0,70.58333333333333,67.0,69.0,68.0,68.0
2025-03-12 18:00:00,639.1966666666666,0.0,100.0,71.57666666666667,962.68,70.0,31.27,74.0,70.0,72.0,70.66000000000001,67.0,69.0,68.0,68.0
2025-03-12 18:15:00,665.3266666666667,0.0,100.0,71.46,960.5566666666668,70.0,30.986666666666668,74.0,70.0,72.0,70.46666666666667,67.0,69.0,68.0,68.0
2025-03-12 18:30:00,663.2133333333334,0.0,100.0,70.77333333333333,939.37,70.0,29.22666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-12 18:45:00,672.39,0.0,100.0,70.66333333333334,905.4666666666668,70.0,26.36,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-12 19:00:00,674.5100000000001,0.0,100.0,70.10000000000001,882.1566666666668,70.0,24.33666666666667,74.0,70.0,72.0,70.34666666666668,67.0,69.0,68.0,68.0
2025-03-12 19:15:00,687.93,0.0,100.0,69.64999999999999,875.0966666666667,70.0,23.790000000000003,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0
2025-03-12 19:30:00,690.7566666666667,0.0,100.0,69.35333333333334,861.68,70.0,22.5,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-12 19:45:00,693.5799999999999,0.0,100.0,69.44666666666666,846.8466666666667,70.0,21.383333333333336,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-03-12 20:00:00,697.8166666666666,0.0,100.0,69.44333333333334,828.4833333333332,70.0,19.69,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-12 20:15:00,683.6933333333333,0.0,100.0,69.55666666666667,816.4766666666666,70.0,18.69,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-12 20:30:00,682.9866666666667,0.0,100.0,69.20666666666666,814.3566666666666,70.0,18.536666666666665,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-12 20:45:00,684.3966666666666,0.0,100.0,68.49333333333333,803.7599999999999,70.0,17.653333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-12 21:00:00,679.4566666666666,0.0,100.0,68.57666666666667,793.8733333333333,70.0,16.753333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-12 21:15:00,693.5766666666667,0.0,100.0,68.47333333333334,783.9866666666667,70.0,15.953333333333331,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-12 21:30:00,694.9933333333333,0.0,100.0,68.48,772.6833333333334,70.0,14.96,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0
2025-03-12 21:45:00,697.11,0.0,100.0,68.43333333333334,765.6199999999999,70.0,14.31,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-12 22:00:00,696.4066666666668,0.0,100.0,68.31666666666666,762.7966666666666,70.0,14.086666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-12 22:15:00,697.82,0.0,100.0,68.13666666666667,776.2166666666667,70.0,15.143333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-12 22:30:00,694.2833333333333,0.0,100.0,68.04666666666667,780.4566666666666,70.0,15.65,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-12 22:45:00,702.0533333333333,0.0,100.0,68.18333333333334,803.0533333333333,70.0,17.46,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0
2025-03-12 23:00:00,692.8733333333333,0.0,100.0,68.48,825.6566666666668,70.0,19.35333333333333,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0
2025-03-12 23:15:00,699.9366666666666,0.0,100.0,68.42666666666666,852.4966666666666,70.0,21.87,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0
2025-03-12 23:30:00,689.34,0.0,100.0,68.96333333333332,894.8733333333333,70.0,25.47,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-12 23:45:00,686.5166666666668,0.0,100.0,69.33666666666666,943.61,70.0,29.683333333333334,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0
2025-03-13 00:00:00,669.5666666666667,0.0,100.0,69.77,988.8133333333334,70.0,33.49666666666667,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-13 00:15:00,672.39,0.0,100.0,70.06,1044.6066666666666,70.0,38.24333333333333,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0
2025-03-13 00:30:00,823.54,0.0,92.83333333333331,70.79666666666667,1118.0633333333333,70.0,44.46,74.0,70.0,72.0,69.38,67.0,69.0,68.0,68.0
2025-03-13 00:45:00,1185.1633333333332,0.0,83.66666666666667,74.48666666666666,1185.16,70.0,50.23666666666667,74.0,70.0,72.0,69.35000000000001,67.0,69.0,68.0,68.0
2025-03-13 01:00:00,1191.5166666666669,0.0,87.5,74.70666666666666,1191.5166666666669,70.0,50.88,74.0,70.0,72.0,69.51,67.0,69.0,68.0,68.0
2025-03-13 01:15:00,1214.8233333333333,0.0,98.83333333333331,74.46333333333332,1290.4,70.0,59.556666666666665,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0
2025-03-13 01:30:00,1188.69,0.0,100.0,75.66333333333334,1387.8666666666668,70.0,67.73,74.0,70.0,72.0,69.17333333333333,67.0,69.0,68.0,68.0
2025-03-13 01:45:00,1175.27,0.0,100.0,77.82666666666667,1454.9633333333331,70.0,73.49,74.0,70.0,72.0,69.18666666666667,67.0,69.0,68.0,68.0
2025-03-13 02:00:00,1152.6733333333334,0.0,100.0,80.56333333333333,1504.4033333333334,70.0,77.69666666666667,74.0,70.0,72.0,69.27999999999999,67.0,69.0,68.0,68.0
2025-03-13 02:15:00,1132.8966666666663,0.0,100.0,81.62666666666667,1388.5733333333335,70.0,68.92,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-13 02:30:00,1118.7700000000002,0.0,100.0,78.76666666666667,1317.2333333333331,70.0,61.31,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0
2025-03-13 02:45:00,1133.6,0.0,100.0,77.96333333333332,1291.1,70.0,59.4,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0
2025-03-13 03:00:00,1122.3,0.0,100.0,77.69,1262.8533333333332,70.0,57.04,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-13 03:15:00,1139.96,0.0,100.0,77.27333333333333,1264.2666666666669,70.0,57.16666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0
2025-03-13 03:30:00,1139.25,0.0,100.0,76.95666666666666,1267.7966666666669,70.0,57.45,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0
2025-03-13 03:45:00,1135.0166666666669,0.0,100.0,76.04,1271.33,70.0,57.72666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-13 04:00:00,1131.48,0.0,100.0,77.35333333333334,1327.8300000000002,70.0,62.55666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-13 04:15:00,1120.8866666666663,0.0,100.0,78.33,1335.6,70.0,63.23,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-13 04:30:00,1126.5366666666666,0.0,100.0,78.33999999999999,1349.7266666666667,70.0,64.39333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-13 04:45:00,1125.1233333333332,0.0,100.0,77.85000000000001,1363.85,70.0,65.59333333333332,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0
2025-03-13 05:00:00,1120.1833333333334,0.0,100.0,77.94,1379.39,70.0,66.96,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0
2025-03-13 05:15:00,1127.95,0.0,100.0,78.28333333333335,1399.17,70.0,68.62,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0
2025-03-13 05:30:00,1136.4266666666665,0.0,100.0,78.96666666666665,1442.9566666666667,70.0,72.45,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0
2025-03-13 05:45:00,1130.7766666666666,0.0,100.0,79.52333333333333,1462.7333333333331,70.0,74.18666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0
2025-03-13 06:00:00,1118.7700000000002,0.0,100.0,81.26666666666667,1476.15,70.0,75.27666666666666,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-13 06:15:00,1118.06,0.0,100.0,80.48666666666666,1471.2066666666667,70.0,74.87333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0
2025-03-13 06:30:00,1144.9033333333334,0.0,100.0,81.40333333333332,1479.6833333333334,70.0,75.67666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0
2025-03-13 06:45:00,1132.8933333333334,0.0,100.0,81.58,1498.0466666666669,70.0,77.17,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-13 07:00:00,1130.7733333333333,0.0,100.0,81.41666666666667,1530.5366666666666,70.0,79.88666666666667,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0
2025-03-13 07:15:00,1112.4133333333332,0.0,100.0,82.82666666666667,1547.486666666667,70.0,81.29333333333334,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0
2025-03-13 07:30:00,1115.236666666667,0.0,100.0,83.72,1551.0200000000002,70.0,81.75333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-13 07:45:00,1126.5366666666666,0.0,100.0,83.95333333333333,1556.67,70.0,82.23666666666666,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-13 08:00:00,1158.32,0.0,100.0,83.76666666666667,1577.1533333333334,70.0,83.93666666666667,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0
2025-03-13 08:15:00,1188.69,0.0,100.0,84.88,1564.4399999999998,70.0,82.85333333333334,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0
2025-03-13 08:30:00,1060.1466666666668,0.0,100.0,83.75,1531.95,70.0,80.70333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0
2025-03-13 08:45:00,992.3433333333332,0.0,100.0,83.7,1502.993333333333,70.0,77.53666666666668,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-13 09:00:00,975.39,0.0,100.0,82.75333333333333,1473.33,70.0,74.98333333333333,74.0,70.0,72.0,70.20333333333333,67.0,69.0,68.0,68.0
2025-03-13 09:15:00,977.51,0.0,100.0,82.17666666666666,1471.9133333333332,70.0,74.97666666666667,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0
2025-03-13 09:30:00,975.39,0.0,100.0,82.05333333333334,1426.003333333333,70.0,71.13666666666667,74.0,70.0,72.0,70.26,67.0,69.0,68.0,68.0
2025-03-13 09:45:00,977.51,0.0,100.0,80.94666666666667,1393.513333333333,70.0,68.16333333333334,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0
2025-03-13 10:00:00,978.2133333333333,0.0,100.0,80.56333333333333,1393.5166666666664,70.0,68.19,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0
2025-03-13 10:15:00,971.1533333333332,0.0,100.0,79.86,1373.0333333333335,70.0,66.65666666666667,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-03-13 10:30:00,964.09,0.0,100.0,79.85000000000001,1377.2699999999998,70.0,66.85000000000001,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-13 10:45:00,978.9233333333332,0.0,100.0,79.85333333333334,1367.3866666666663,70.0,65.92,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-13 11:00:00,973.2733333333334,0.0,100.0,79.97333333333334,1355.3766666666668,70.0,64.98333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-13 11:15:00,1014.2366666666668,0.0,100.0,80.25,1343.37,70.0,63.85333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-13 11:30:00,1085.57,0.0,100.0,79.18,1345.49,70.0,63.97333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0
2025-03-13 11:45:00,1096.8733333333332,0.0,100.0,80.36,1396.3433333333332,70.0,68.38,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0
2025-03-13 12:00:00,1102.5233333333333,0.0,100.0,79.37,1395.6366666666663,70.0,68.32333333333334,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0
2025-03-13 12:15:00,1098.99,0.0,100.0,80.81666666666666,1416.12,70.0,70.09333333333333,74.0,70.0,72.0,69.87,67.0,69.0,68.0,68.0
2025-03-13 12:30:00,1096.8733333333332,0.0,100.0,80.51,1433.07,70.0,71.64,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-13 12:45:00,1096.8733333333332,0.0,100.0,80.38666666666667,1448.6066666666666,70.0,72.82333333333334,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0
2025-03-13 13:00:00,1098.9933333333336,0.0,100.0,80.54,1457.0833333333333,70.0,73.78333333333333,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0
2025-03-13 13:15:00,1094.753333333333,0.0,100.0,81.15333333333334,1446.49,70.0,72.78666666666668,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0
2025-03-13 13:30:00,1098.993333333333,0.0,100.0,81.02,1402.6966666666667,70.0,69.57666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-13 13:45:00,1132.8933333333334,0.0,100.0,79.76333333333334,1383.63,70.0,67.39333333333333,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0
2025-03-13 14:00:00,1185.87,0.0,100.0,79.52,1330.6566666666663,70.0,62.91333333333333,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0
2025-03-13 14:15:00,1134.3066666666666,0.0,100.0,77.77333333333333,1319.3533333333332,70.0,61.89333333333334,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0
2025-03-13 14:30:00,1154.0833333333333,0.0,100.0,77.82000000000001,1289.6933333333334,70.0,59.28333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-13 14:45:00,1168.9166666666667,0.0,100.0,78.0,1247.3166666666666,70.0,55.723333333333336,74.0,70.0,72.0,70.32666666666667,67.0,69.0,68.0,68.0
2025-03-13 15:00:00,1171.74,0.0,99.83333333333331,75.23666666666666,1207.0566666666666,70.0,52.2,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0
2025-03-13 15:15:00,1170.3266666666666,0.0,100.0,75.51,1387.8666666666668,70.0,67.66333333333334,74.0,70.0,72.0,69.57666666666667,67.0,69.0,68.0,68.0
2025-03-13 15:30:00,1205.64,0.0,100.0,77.86333333333333,1409.76,70.0,69.57666666666667,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0
2025-03-13 15:45:00,705.59,0.0,100.0,76.92999999999999,1355.3766666666668,70.0,64.87666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0
2025-03-13 16:00:00,644.8466666666667,0.0,100.0,75.73,1318.6466666666663,70.0,61.76333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0
2025-03-13 16:15:00,642.02,0.0,100.0,76.36999999999999,1288.28,70.0,59.52,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0
2025-03-13 16:30:00,637.08,0.0,100.0,76.79666666666667,1233.8933333333334,70.0,54.63,74.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0
2025-03-13 16:45:00,637.7833333333333,0.0,100.0,75.15333333333332,1171.743333333333,70.0,49.223333333333336,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-03-13 17:00:00,656.1466666666666,0.0,100.0,72.78,1151.9666666666667,70.0,47.50666666666666,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0
2025-03-13 17:15:00,675.2166666666667,0.0,100.0,72.54666666666667,1114.53,70.0,44.18666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,68.0,68.0
2025-03-13 17:30:00,690.0466666666666,0.0,100.0,72.00666666666667,1075.6833333333334,70.0,41.00666666666667,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-13 17:45:00,692.1666666666666,0.0,100.0,71.77333333333333,1033.3066666666666,70.0,37.43,74.0,70.0,72.0,70.41666666666667,67.0,69.0,68.0,68.0
2025-03-13 18:00:00,694.2833333333333,0.0,100.0,70.89666666666666,975.3933333333334,70.0,32.35666666666666,74.0,70.0,72.0,70.49666666666667,67.0,69.0,68.0,68.0
2025-03-13 18:15:00,689.34,0.0,100.0,70.23,929.4833333333332,70.0,28.566666666666663,74.0,70.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0
2025-03-13 18:30:00,703.4666666666667,0.0,100.0,69.96333333333332,884.9866666666667,70.0,24.536666666666665,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0
2025-03-13 18:45:00,687.2233333333334,0.0,100.0,69.62666666666667,832.0133333333333,70.0,20.076666666666664,74.0,70.0,72.0,70.52666666666667,67.0,69.0,68.0,68.0
2025-03-13 19:00:00,709.8233333333334,0.0,100.0,68.66666666666667,764.9133333333333,70.0,14.496666666666664,74.0,70.0,72.0,70.60333333333334,67.0,69.0,68.0,68.0
2025-03-13 19:15:00,704.8800000000001,0.0,100.0,67.50666666666666,712.65,70.0,9.816666666666668,74.0,70.0,72.0,70.59666666666668,67.0,69.0,68.0,68.0
2025-03-13 19:30:00,685.1033333333334,0.0,88.16666666666667,67.36333333333333,682.2800000000001,70.0,7.21,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0
2025-03-13 19:45:00,644.8466666666667,0.0,77.16666666666667,66.56,648.3766666666667,70.0,4.223333333333334,74.0,70.0,72.0,70.47666666666667,67.0,69.0,68.0,68.0
2025-03-13 20:00:00,630.0133333333333,0.0,73.5,66.54666666666667,627.19,70.0,2.556666666666666,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-13 20:15:00,606.7033333333334,0.0,69.33333333333333,66.76,601.0533333333333,70.0,0.2299999999999999,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0
2025-03-13 20:30:00,589.05,0.0,68.0,66.60666666666667,599.64,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0
2025-03-13 20:45:00,596.8166666666666,0.0,68.5,66.14,599.64,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0
2025-03-13 21:00:00,597.5266666666666,0.0,68.66666666666667,65.42333333333333,599.64,70.0,0.0,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0
2025-03-13 21:15:00,651.9066666666666,0.0,79.66666666666667,64.42999999999999,660.3833333333333,70.0,5.329999999999999,74.0,70.0,72.0,69.75333333333333,67.0,69.0,68.0,68.0
2025-03-13 21:30:00,693.5799999999999,0.0,100.0,65.55666666666666,802.3466666666667,70.0,17.41,74.0,70.0,72.0,69.31333333333333,67.0,69.0,68.0,68.0
2025-03-13 21:45:00,682.28,0.0,100.0,66.78333333333333,875.0966666666667,70.0,23.686666666666667,74.0,70.0,72.0,69.26666666666667,67.0,69.0,68.0,68.0
2025-03-13 22:00:00,680.1633333333333,0.0,100.0,67.94,955.6166666666668,70.0,30.58,74.0,70.0,72.0,69.2,67.0,69.0,68.0,68.0
2025-03-13 22:15:00,672.39,0.0,100.0,69.07333333333334,1000.1133333333332,70.0,34.580000000000005,74.0,70.0,72.0,69.31,67.0,69.0,68.0,68.0
2025-03-13 22:30:00,654.7366666666667,0.0,100.0,69.71666666666667,1026.9533333333331,70.0,36.71333333333333,74.0,70.0,72.0,69.42,67.0,69.0,68.0,68.0
2025-03-13 22:45:00,658.2633333333333,0.0,100.0,70.13666666666667,1040.37,70.0,37.84666666666666,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0
2025-03-13 23:00:00,644.1433333333333,0.0,100.0,70.41000000000001,1053.79,70.0,39.080000000000005,74.0,70.0,72.0,69.64333333333333,67.0,69.0,68.0,68.0
2025-03-13 23:15:00,668.86,0.0,100.0,70.75666666666666,1090.5166666666669,70.0,42.27333333333333,74.0,70.0,72.0,69.61999999999999,67.0,69.0,68.0,68.0
2025-03-13 23:30:00,644.14,0.0,100.0,71.41333333333334,1136.4266666666667,70.0,46.18333333333334,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0
2025-03-13 23:45:00,640.61,0.0,100.0,71.32333333333334,1164.68,70.0,48.53333333333333,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0
2025-03-14 00:00:00,629.3066666666667,0.0,100.0,72.88333333333334,1177.39,70.0,49.833333333333336,74.0,70.0,72.0,69.67333333333333,67.0,69.0,68.0,68.0
2025-03-14 00:15:00,622.95,0.0,100.0,72.0725,1171.74,70.0,49.205,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0
2025-03-14 00:30:00,618.0066666666667,0.0,100.0,72.60000000000001,1175.98,70.0,49.46333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0
2025-03-14 00:45:00,630.7199999999999,0.0,100.0,72.93,1176.6833333333334,70.0,49.74333333333334,74.0,70.0,72.0,69.9,67.0,69.0,68.0,68.0
2025-03-14 01:00:00,625.07,0.0,100.0,74.32000000000001,1190.8133333333333,70.0,50.71666666666667,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0
2025-03-14 01:15:00,630.7199999999999,0.0,100.0,75.19,1185.1633333333332,70.0,50.39333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0
2025-03-14 01:30:00,625.0733333333334,0.0,100.0,75.07666666666667,1183.0433333333333,70.0,50.223333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0
2025-03-14 01:45:00,633.5466666666666,0.0,100.0,75.02999999999999,1204.9366666666667,70.0,51.830000000000005,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0
2025-03-14 02:00:00,639.1966666666666,0.0,100.0,75.06,1227.5366666666666,70.0,53.95333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-14 02:15:00,630.0133333333333,0.0,100.0,75.01333333333334,1243.7833333333333,70.0,55.41333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0
2025-03-14 02:30:00,627.1866666666666,0.0,100.0,74.92333333333333,1276.2733333333333,70.0,58.21333333333333,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0
2025-03-14 02:45:00,638.4899999999999,0.0,100.0,75.74666666666667,1312.996666666667,70.0,61.196666666666665,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-14 03:00:00,625.78,0.0,100.0,76.43333333333334,1209.1733333333334,70.0,52.31,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0
2025-03-14 03:15:00,623.6566666666666,0.0,100.0,77.68666666666667,1200.6966666666667,70.0,51.76666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-14 03:30:00,626.4833333333333,0.0,100.0,74.44333333333333,1216.236666666667,70.0,52.64666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0
2025-03-14 03:45:00,973.27,0.0,100.0,72.18666666666667,1284.746666666667,70.0,58.66666666666666,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0
2025-03-14 04:00:00,801.64,0.0,100.0,80.47333333333334,1309.47,70.0,61.04333333333333,74.0,70.0,72.0,69.78666666666668,67.0,69.0,68.0,68.0
2025-03-14 04:15:00,949.9633333333336,0.0,100.0,72.61333333333333,1296.753333333333,70.0,59.57333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0
2025-03-14 04:30:00,822.8333333333334,0.0,100.0,81.16333333333334,1315.8233333333335,70.0,61.63666666666666,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0
2025-03-14 04:45:00,1134.31,0.0,100.0,76.39666666666666,1430.2433333333336,70.0,70.64666666666666,74.0,70.0,72.0,69.44333333333334,67.0,69.0,68.0,68.0
2025-03-14 05:00:00,1123.7133333333334,0.0,100.0,79.90333333333332,1387.16,70.0,67.76333333333334,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0
2025-03-14 05:15:00,949.2566666666668,0.0,100.0,81.21,1355.3766666666668,70.0,64.96666666666667,74.0,70.0,72.0,69.97333333333333,67.0,69.0,68.0,68.0
2025-03-14 05:30:00,1139.253333333333,0.0,100.0,77.17333333333333,1404.1133333333337,70.0,68.80333333333333,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0
2025-03-14 05:45:00,1111.7066666666667,0.0,100.0,81.01666666666667,1365.263333333333,70.0,65.78666666666668,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-14 06:00:00,1123.006666666667,0.0,100.0,78.99666666666667,1326.42,70.0,62.330000000000005,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0
2025-03-14 06:15:00,1123.7133333333334,0.0,100.0,78.20333333333333,1322.8866666666663,70.0,62.11333333333334,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0
2025-03-14 06:30:00,1123.7133333333334,0.0,100.0,78.45,1333.48,70.0,62.85666666666666,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0
2025-03-14 06:45:00,1135.72,0.0,100.0,79.05666666666667,1334.8933333333334,70.0,63.13,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0
2025-03-14 07:00:00,1121.5933333333332,0.0,100.0,78.84666666666668,1378.6866666666665,70.0,67.08999999999999,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0
2025-03-14 07:15:00,1122.3,0.0,100.0,79.88333333333334,1428.83,70.0,70.99666666666667,74.0,70.0,72.0,69.72,67.0,69.0,68.0,68.0
2025-03-14 07:30:00,1124.42,0.0,100.0,79.56333333333333,1458.496666666667,70.0,73.63,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0
2025-03-14 07:45:00,1103.2266666666667,0.0,100.0,81.26333333333334,1472.6233333333332,70.0,75.05666666666667,74.0,70.0,72.0,69.74666666666667,67.0,69.0,68.0,68.0
2025-03-14 08:00:00,1122.3,0.0,100.0,81.67333333333333,1500.8733333333332,70.0,77.34333333333332,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0
2025-03-14 08:15:00,1127.95,0.0,100.0,81.68666666666667,1533.36,70.0,80.05,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0
2025-03-14 08:30:00,1121.5966666666666,0.0,100.0,84.23333333333333,1549.6066666666666,70.0,81.70333333333333,74.0,70.0,72.0,69.71666666666665,67.0,69.0,68.0,68.0
2025-03-14 08:45:00,1163.9733333333334,0.0,100.0,83.06666666666666,1582.8033333333333,70.0,84.39666666666666,74.0,70.0,72.0,69.67999999999999,67.0,69.0,68.0,68.0
2025-03-14 09:00:00,1169.62,0.0,100.0,84.685,1585.985,70.0,84.8,74.0,70.0,72.0,69.775,67.0,69.0,68.0,68.0
2025-03-14 09:15:00,1055.9066666666668,0.0,100.0,85.08999999999999,1543.9566666666667,70.0,80.94333333333333,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0
2025-03-14 09:30:00,1064.3833333333334,0.0,100.0,83.54666666666667,1524.18,70.0,79.32,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0
2025-03-14 09:45:00,1059.4399999999998,0.0,100.0,83.59333333333333,1505.8133333333335,70.0,77.79,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-14 10:00:00,1039.6633333333334,0.0,100.0,82.94666666666667,1500.17,70.0,77.56333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0
2025-03-14 10:15:00,987.3966666666666,0.0,100.0,83.58666666666666,1500.1666666666667,70.0,77.66333333333334,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0
2025-03-14 10:30:00,990.93,0.0,100.0,84.23,1478.2733333333333,70.0,75.55,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0
2025-03-14 10:45:00,987.3966666666666,0.0,100.0,81.46333333333332,1471.2066666666667,70.0,74.84666666666666,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0
2025-03-14 11:00:00,985.9833333333332,0.0,100.0,81.23,1468.3833333333332,70.0,75.03666666666666,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-14 11:15:00,990.9333333333334,0.0,100.0,82.12666666666667,1470.503333333333,70.0,74.81666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0
2025-03-14 11:30:00,988.81,0.0,100.0,82.90666666666668,1474.74,70.0,75.25333333333333,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0
2025-03-14 11:45:00,990.2233333333334,0.0,100.0,82.83333333333333,1476.1566666666668,70.0,75.23,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0
2025-03-14 12:00:00,995.8733333333332,0.0,100.0,83.59333333333333,1478.9799999999998,70.0,75.64333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0
2025-03-14 12:15:00,1001.5233333333334,0.0,100.0,82.38333333333334,1474.74,70.0,75.18666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0
2025-03-14 12:30:00,993.7566666666668,0.0,100.0,81.28333333333333,1454.256666666667,70.0,73.63333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0
2025-03-14 12:45:00,992.34,0.0,100.0,81.52333333333333,1440.1333333333332,70.0,72.25333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0
2025-03-14 13:00:00,984.5733333333332,0.0,100.0,81.96333333333334,1418.24,70.0,70.21333333333332,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0
2025-03-14 13:15:00,995.1633333333332,0.0,100.0,79.83,1381.51,70.0,67.08333333333333,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0
2025-03-14 13:30:00,1032.6,0.0,100.0,79.92,1355.3766666666668,70.0,65.04666666666667,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-14 13:45:00,1134.31,0.0,100.0,78.79333333333334,1325.7133333333334,70.0,62.35999999999999,74.0,70.0,72.0,70.27666666666666,67.0,69.0,68.0,68.0
2025-03-14 14:00:00,1185.8633333333337,0.0,100.0,77.44666666666666,1313.7033333333331,70.0,61.34666666666666,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-14 14:15:00,1113.12,0.0,100.0,77.08333333333333,1293.93,70.0,59.68333333333334,74.0,70.0,72.0,70.22333333333333,67.0,69.0,68.0,68.0
2025-03-14 14:30:00,811.5333333333333,0.0,100.0,79.84666666666666,1241.6633333333332,70.0,55.28,74.0,70.0,72.0,70.34666666666668,67.0,69.0,68.0,68.0
2025-03-14 14:45:00,650.5,0.0,100.0,74.3,1216.236666666667,70.0,52.833333333333336,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0
2025-03-14 15:00:00,655.44,0.0,100.0,75.66666666666667,1249.4333333333334,70.0,55.78,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-14 15:15:00,647.6733333333333,0.0,100.0,76.22666666666667,1238.8366666666668,70.0,55.03333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0
2025-03-14 15:30:00,650.4933333333333,0.0,100.0,76.94666666666666,1201.4033333333334,70.0,51.66,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0
2025-03-14 15:45:00,652.6166666666667,0.0,100.0,73.49,1169.6233333333332,70.0,49.126666666666665,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0
2025-03-14 16:00:00,640.61,0.0,100.0,73.24333333333334,1155.493333333333,70.0,47.7,74.0,70.0,72.0,70.22333333333334,67.0,69.0,68.0,68.0
2025-03-14 16:15:00,627.19,0.0,100.0,73.15333333333334,1126.54,70.0,45.406666666666666,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0
2025-03-14 16:30:00,633.5466666666666,0.0,100.0,72.74000000000001,1101.8166666666666,70.0,43.083333333333336,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0
2025-03-14 16:45:00,634.2533333333334,0.0,100.0,72.76333333333334,1049.55,70.0,38.45,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0
2025-03-14 17:00:00,630.7166666666667,0.0,100.0,71.62666666666667,1005.76,70.0,34.98,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0
2025-03-14 17:15:00,642.02,0.0,100.0,71.10333333333334,942.1933333333332,70.0,29.596666666666664,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0
2025-03-14 17:30:00,665.33,0.0,100.0,70.66000000000001,887.1033333333334,70.0,24.906666666666663,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0
2025-03-14 17:45:00,665.3266666666667,0.0,100.0,69.77,828.4833333333332,70.0,19.94666666666667,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0
