,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
3903,2025-03-10 01:45:00,850.3800000000001,0.0,100.0,83.47333333333334,1474.0333333333335,0.0,70.0,75.09333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3904,2025-03-10 02:00:00,821.4200000000001,0.0,100.0,83.25666666666667,1464.8533333333332,0.0,70.0,74.42666666666666,74.0,0.0,70.0,,72.0,70.03,,67.0,69.0,1.0,,68.0,68.0,0.0
3905,2025-03-10 02:15:00,798.11,0.0,100.0,82.28666666666668,1462.0266666666666,0.0,70.0,73.86666666666666,74.0,0.0,70.0,,72.0,70.03333333333335,,67.0,69.0,1.0,,68.0,68.0,0.0
3906,2025-03-10 02:30:00,768.4466666666667,0.0,100.0,84.16,1471.2066666666667,0.0,70.0,74.75333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3907,2025-03-10 02:45:00,703.4666666666667,0.0,100.0,84.56666666666666,1452.8466666666666,0.0,70.0,73.14333333333333,74.0,0.0,70.0,,72.0,70.04,,67.0,69.0,1.0,,68.0,68.0,0.0
3908,2025-03-10 03:00:00,678.7466666666666,0.0,100.0,83.77333333333333,1445.0766666666666,0.0,70.0,72.53666666666668,74.0,0.0,70.0,,72.0,70.06,,67.0,69.0,1.0,,68.0,68.0,0.0
3909,2025-03-10 03:15:00,679.4533333333333,0.0,100.0,83.87666666666667,1424.5933333333332,0.0,70.0,70.99333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3910,2025-03-10 03:30:00,683.6933333333333,0.0,100.0,83.64,1419.6500000000003,0.0,70.0,70.35333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
3911,2025-03-10 03:45:00,687.2233333333334,0.0,100.0,83.52333333333333,1424.5933333333332,0.0,70.0,71.07333333333334,74.0,0.0,70.0,,72.0,70.02666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3912,2025-03-10 04:00:00,690.0466666666666,0.0,100.0,83.39999999999999,1426.006666666667,0.0,70.0,71.22666666666667,74.0,0.0,70.0,,72.0,70.01333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3913,2025-03-10 04:15:00,682.28,0.0,100.0,83.445,1438.7199999999998,0.0,70.0,72.06,74.0,0.0,70.0,,72.0,69.97,,67.0,69.0,1.0,,68.0,68.0,0.0
3914,2025-03-10 04:30:00,679.4566666666666,0.0,100.0,83.42333333333333,1445.08,0.0,70.0,72.67999999999999,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,68.0,68.0,0.0
3915,2025-03-10 04:45:00,663.9133333333333,0.0,100.0,83.66,1457.7866666666666,0.0,70.0,73.71333333333332,74.0,0.0,70.0,,72.0,69.91,,67.0,69.0,1.0,,68.0,68.0,0.0
3916,2025-03-10 05:00:00,658.2666666666667,0.0,100.0,83.93666666666667,1456.3766666666668,0.0,70.0,73.81,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3917,2025-03-10 05:15:00,659.6766666666667,0.0,100.0,83.99333333333334,1462.736666666667,0.0,70.0,74.20666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3918,2025-03-10 05:30:00,659.6766666666667,0.0,100.0,85.82666666666667,1476.86,0.0,70.0,75.61333333333333,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3919,2025-03-10 05:45:00,642.73,0.0,100.0,84.56666666666666,1466.9733333333334,0.0,70.0,74.48,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3920,2025-03-10 06:00:00,647.67,0.0,100.0,85.22,1473.3266666666666,0.0,70.0,74.92,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
3921,2025-03-10 06:15:00,641.3133333333334,0.0,100.0,85.54,1473.3266666666666,0.0,70.0,75.03333333333333,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
3922,2025-03-10 06:30:00,636.3666666666667,0.0,100.0,85.72333333333331,1473.3266666666666,0.0,70.0,74.94,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3923,2025-03-10 06:45:00,640.61,0.0,100.0,86.05,1472.62,0.0,70.0,74.96666666666665,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3924,2025-03-10 07:00:00,631.43,0.0,100.0,86.39500000000001,1473.6799999999998,0.0,70.0,74.975,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3925,2025-03-10 07:15:00,637.0766666666667,0.0,100.0,86.49333333333334,1471.9133333333332,0.0,70.0,74.72666666666667,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
3926,2025-03-10 07:30:00,637.0766666666667,0.0,100.0,84.52333333333333,1467.6766666666665,0.0,70.0,74.46,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3927,2025-03-10 07:45:00,638.4899999999999,0.0,100.0,84.11333333333334,1463.4399999999998,0.0,70.0,74.21,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
3928,2025-03-10 08:00:00,630.7233333333332,0.0,100.0,85.84333333333332,1468.3833333333332,0.0,70.0,74.99,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3929,2025-03-10 08:15:00,638.49,0.0,100.0,84.23333333333333,1467.6766666666665,0.0,70.0,74.16000000000001,74.0,0.0,70.0,,72.0,69.99333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3930,2025-03-10 08:30:00,634.9566666666666,0.0,100.0,85.47333333333334,1476.1533333333334,0.0,70.0,75.51333333333334,74.0,0.0,70.0,,72.0,69.96333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
3931,2025-03-10 08:45:00,633.5466666666666,0.0,100.0,85.29666666666667,1465.5566666666666,0.0,70.0,74.51666666666667,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
3932,2025-03-10 09:00:00,644.14,0.0,100.0,85.75333333333333,1476.86,0.0,70.0,75.23333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3933,2025-03-10 09:15:00,632.84,0.0,100.0,86.21333333333332,1472.62,0.0,70.0,75.02,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3934,2025-03-10 09:30:00,637.7833333333333,0.0,100.0,86.58333333333333,1477.5666666666666,0.0,70.0,75.32666666666667,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
3935,2025-03-10 09:45:00,642.02,0.0,100.0,86.46666666666665,1497.34,0.0,70.0,76.83,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3936,2025-03-10 10:00:00,631.4266666666666,0.0,100.0,86.45,1511.4666666666665,0.0,70.0,78.36333333333333,74.0,0.0,70.0,,72.0,69.88,,67.0,69.0,1.0,,68.0,68.0,0.0
3937,2025-03-10 10:15:00,625.07,0.0,100.0,86.26333333333334,1534.7766666666666,0.0,70.0,80.31333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3938,2025-03-10 10:30:00,644.8466666666667,0.0,100.0,88.12333333333333,1541.1333333333332,0.0,70.0,81.15,74.0,0.0,70.0,,72.0,69.85333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3939,2025-03-10 10:45:00,633.5433333333334,0.0,100.0,86.43,1539.72,0.0,70.0,80.5,74.0,0.0,70.0,,72.0,69.89999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
3940,2025-03-10 11:00:00,640.6066666666667,0.0,100.0,88.35333333333334,1547.49,0.0,70.0,81.78666666666666,74.0,0.0,70.0,,72.0,69.89,,67.0,69.0,1.0,,68.0,68.0,0.0
3941,2025-03-10 11:15:00,634.25,0.0,100.0,88.69,1547.486666666667,0.0,70.0,81.32,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3942,2025-03-10 11:30:00,639.9,0.0,100.0,87.48666666666666,1546.0766666666666,0.0,70.0,81.81,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
3943,2025-03-10 11:45:00,638.4899999999999,0.0,100.0,89.49333333333334,1549.6066666666666,0.0,70.0,81.46,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3944,2025-03-10 12:00:00,637.78,0.0,100.0,88.85666666666667,1551.7266666666667,0.0,70.0,81.55333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3945,2025-03-10 12:15:00,635.6633333333333,0.0,100.0,88.03333333333335,1545.3666666666668,0.0,70.0,80.97,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3946,2025-03-10 12:30:00,634.2533333333332,0.0,100.0,88.62333333333333,1546.78,0.0,70.0,81.27666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3947,2025-03-10 12:45:00,637.0733333333333,0.0,100.0,87.95,1546.0733333333335,0.0,70.0,81.25,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3948,2025-03-10 13:00:00,634.25,0.0,100.0,86.96,1544.66,0.0,70.0,81.16666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3949,2025-03-10 13:15:00,632.8366666666667,0.0,100.0,86.87,1536.8933333333334,0.0,70.0,80.68666666666667,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
3950,2025-03-10 13:30:00,631.43,0.0,100.0,87.08,1525.5933333333332,0.0,70.0,79.75,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3951,2025-03-10 13:45:00,637.0766666666667,0.0,100.0,86.92,1494.5166666666669,0.0,70.0,76.78333333333333,74.0,0.0,70.0,,72.0,70.15333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3952,2025-03-10 14:00:00,633.5466666666666,0.0,100.0,85.55333333333333,1463.4433333333334,0.0,70.0,74.05,74.0,0.0,70.0,,72.0,70.20666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3953,2025-03-10 14:15:00,627.1899999999999,0.0,100.0,85.23666666666666,1446.49,0.0,70.0,72.79333333333334,74.0,0.0,70.0,,72.0,70.19333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3954,2025-03-10 14:30:00,634.9599999999999,0.0,100.0,84.87333333333333,1407.6433333333334,0.0,70.0,69.55333333333333,74.0,0.0,70.0,,72.0,70.27,,67.0,69.0,1.0,,68.0,68.0,0.0
3955,2025-03-10 14:45:00,666.74,0.0,100.0,82.33,1389.28,0.0,70.0,68.0,74.0,0.0,70.0,,72.0,70.24333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3956,2025-03-10 15:00:00,745.8433333333332,0.0,100.0,81.54,1374.4466666666667,0.0,70.0,66.73666666666666,74.0,0.0,70.0,,72.0,70.21333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3957,2025-03-10 15:15:00,793.8733333333333,0.0,100.0,80.89333333333333,1382.9233333333334,0.0,70.0,67.25666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3958,2025-03-10 15:30:00,853.91,0.0,100.0,80.55,1371.62,0.0,70.0,66.42666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3959,2025-03-10 15:45:00,929.4833333333332,0.0,100.0,80.33,1361.7333333333331,0.0,70.0,65.58999999999999,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,68.0,68.0,0.0
3960,2025-03-10 16:00:00,1009.2933333333334,0.0,100.0,80.10666666666667,1354.6666666666667,0.0,70.0,65.03666666666668,74.0,0.0,70.0,,72.0,70.08999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
3961,2025-03-10 16:15:00,1098.2866666666666,0.0,100.0,79.97,1349.02,0.0,70.0,64.31666666666668,74.0,0.0,70.0,,72.0,70.08333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3962,2025-03-10 16:30:00,1203.5233333333333,0.0,100.0,79.88666666666667,1349.02,0.0,70.0,64.53,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3963,2025-03-10 16:45:00,1233.8933333333334,0.0,100.0,79.40333333333334,1339.84,0.0,70.0,63.423333333333325,74.0,0.0,70.0,,72.0,70.05666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3964,2025-03-10 17:00:00,1194.34,0.0,100.0,78.72666666666667,1333.4833333333331,0.0,70.0,62.97666666666667,74.0,0.0,70.0,,72.0,70.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3965,2025-03-10 17:15:00,1178.1,0.0,100.0,78.52333333333333,1324.3,0.0,70.0,62.18333333333334,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3966,2025-03-10 17:30:00,1167.503333333333,0.0,100.0,77.28666666666668,1315.1166666666666,0.0,70.0,61.38666666666666,74.0,0.0,70.0,,72.0,70.08999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
3967,2025-03-10 17:45:00,1171.74,0.0,100.0,77.65666666666667,1298.1666666666667,0.0,70.0,60.07,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,68.0,68.0,0.0
3968,2025-03-10 18:00:00,1167.503333333333,0.0,100.0,78.50666666666666,1273.4466666666667,0.0,70.0,57.98333333333333,74.0,0.0,70.0,,72.0,70.16333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3969,2025-03-10 18:15:00,1151.256666666667,0.0,100.0,75.11666666666667,1281.92,0.0,70.0,58.47666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3970,2025-03-10 18:30:00,1159.7333333333331,0.0,100.0,79.86,1383.63,0.0,70.0,67.53333333333333,74.0,0.0,70.0,,72.0,69.69666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3971,2025-03-10 18:45:00,1173.8633333333337,0.0,100.0,75.76666666666667,1337.7166666666665,0.0,70.0,63.61333333333334,74.0,0.0,70.0,,72.0,69.91,,67.0,69.0,1.0,,68.0,68.0,0.0
3972,2025-03-10 19:00:00,1168.21,0.0,100.0,79.72,1484.6266666666668,0.0,70.0,75.94333333333333,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,68.0,68.0,0.0
3973,2025-03-10 19:15:00,1183.0433333333333,0.0,100.0,80.34333333333333,1502.2833333333335,0.0,70.0,77.45333333333333,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3974,2025-03-10 19:30:00,1159.0266666666666,0.0,100.0,80.10000000000001,1522.0633333333335,0.0,70.0,79.23666666666666,74.0,0.0,70.0,,72.0,69.61666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3975,2025-03-10 19:45:00,1163.9733333333334,0.0,100.0,81.88333333333334,1541.84,0.0,70.0,80.72666666666667,74.0,0.0,70.0,,72.0,69.65333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
3976,2025-03-10 20:00:00,1154.0833333333333,0.0,100.0,82.71,1541.13,0.0,70.0,80.85,74.0,0.0,70.0,,72.0,69.75999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
3977,2025-03-10 20:15:00,1164.6766666666665,0.0,100.0,81.17,1540.4233333333334,0.0,70.0,80.78333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3978,2025-03-10 20:30:00,1160.44,0.0,100.0,82.0,1534.07,0.0,70.0,80.39666666666666,74.0,0.0,70.0,,72.0,69.89666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3979,2025-03-10 20:45:00,1169.62,0.0,100.0,82.29,1527.7133333333331,0.0,70.0,79.54,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
3980,2025-03-10 21:00:00,1174.5666666666666,0.0,100.0,81.32,1500.1666666666667,0.0,70.0,77.33999999999999,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3981,2025-03-10 21:15:00,1192.9266666666667,0.0,100.0,81.25,1487.45,0.0,70.0,76.31333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,67.0,69.0,1.0,,68.0,68.0,
3982,2025-03-10 21:30:00,1195.05,0.0,100.0,81.07333333333334,1481.8033333333333,0.0,70.0,75.76333333333334,74.0,0.0,70.0,,72.0,70.08333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3983,2025-03-10 21:45:00,1178.8033333333333,0.0,100.0,80.36666666666667,1479.6833333333332,0.0,70.0,75.62,74.0,0.0,70.0,,72.0,70.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3984,2025-03-10 22:00:00,1191.513333333333,0.0,100.0,81.24,1487.4533333333331,0.0,70.0,76.33666666666666,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
3985,2025-03-10 22:15:00,1184.4533333333334,0.0,100.0,81.07333333333334,1486.04,0.0,70.0,75.96666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3986,2025-03-10 22:30:00,1174.5666666666666,0.0,100.0,80.54333333333334,1483.92,0.0,70.0,75.87666666666667,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
3987,2025-03-10 22:45:00,1188.6899999999998,0.0,100.0,80.90333333333332,1488.8633333333337,0.0,70.0,76.41333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
3988,2025-03-10 23:00:00,1204.2266666666667,0.0,100.0,80.61,1515.7066666666667,0.0,70.0,78.42666666666666,74.0,0.0,70.0,,72.0,69.88666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3989,2025-03-10 23:15:00,1184.4533333333331,0.0,100.0,81.25333333333333,1539.7166666666665,0.0,70.0,80.70666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3990,2025-03-10 23:30:00,1168.9133333333332,0.0,100.0,84.64999999999999,1546.0766666666668,0.0,70.0,81.34666666666668,74.0,0.0,70.0,,72.0,69.87666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3991,2025-03-10 23:45:00,1168.21,0.0,100.0,80.33999999999999,1382.9233333333334,0.0,70.0,66.89,74.0,0.0,70.0,,72.0,70.49000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
3992,2025-03-11 00:00:00,1142.0766666666666,0.0,100.0,81.40333333333332,1454.9666666666665,0.0,70.0,74.22666666666667,74.0,0.0,70.0,,72.0,70.03333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3993,2025-03-11 00:15:00,1135.72,0.0,100.0,78.86333333333334,1315.8233333333335,0.0,70.0,62.11333333333334,74.0,0.0,70.0,,72.0,70.55666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3994,2025-03-11 00:30:00,1136.4266666666665,0.0,100.0,77.70333333333333,1317.236666666667,0.0,70.0,61.55,74.0,0.0,70.0,,72.0,70.37666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
3995,2025-03-11 00:45:00,1134.3100000000002,0.0,100.0,77.46333333333332,1320.77,0.0,70.0,61.84333333333333,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,68.0,68.0,0.0
3996,2025-03-11 01:00:00,1125.8333333333333,0.0,100.0,77.70666666666666,1320.7666666666669,0.0,70.0,61.85666666666666,74.0,0.0,70.0,,72.0,70.17,,67.0,69.0,1.0,,68.0,68.0,0.0
3997,2025-03-11 01:15:00,1136.4233333333332,0.0,100.0,77.38333333333334,1322.18,0.0,70.0,62.056666666666665,74.0,0.0,70.0,,72.0,70.09333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
3998,2025-03-11 01:30:00,1130.7766666666666,0.0,100.0,78.86999999999999,1341.9566666666667,0.0,70.0,63.68,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
3999,2025-03-11 01:45:00,1129.3633333333337,0.0,100.0,78.68666666666667,1340.5466666666669,0.0,70.0,63.70666666666667,74.0,0.0,70.0,,72.0,69.98333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4000,2025-03-11 02:00:00,1132.8933333333332,0.0,100.0,78.3,1385.04,0.0,70.0,67.48,74.0,0.0,70.0,,72.0,69.83,,67.0,69.0,1.0,,68.0,68.0,0.0
4001,2025-03-11 02:15:00,1126.5366666666666,0.0,100.0,80.72666666666667,1397.0466666666664,0.0,70.0,68.87,74.0,0.0,70.0,,72.0,69.83,,67.0,69.0,1.0,,68.0,68.0,0.0
4002,2025-03-11 02:30:00,1119.4733333333334,0.0,100.0,80.60666666666667,1407.6433333333334,0.0,70.0,69.38666666666667,74.0,0.0,70.0,,72.0,69.85,,67.0,69.0,1.0,,68.0,68.0,0.0
4003,2025-03-11 02:45:00,1135.0166666666669,0.0,100.0,80.66333333333334,1421.7700000000002,0.0,70.0,70.58,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4004,2025-03-11 03:00:00,1127.95,0.0,100.0,81.04666666666667,1460.6133333333337,0.0,70.0,74.0,74.0,0.0,70.0,,72.0,69.74666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4005,2025-03-11 03:15:00,1134.3066666666666,0.0,100.0,81.79,1485.3366666666668,0.0,70.0,76.06666666666666,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,68.0,68.0,0.0
4006,2025-03-11 03:30:00,1130.7733333333333,0.0,100.0,82.87,1494.513333333333,0.0,70.0,76.93666666666667,74.0,0.0,70.0,,72.0,69.79666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4007,2025-03-11 03:45:00,1137.8366666666668,0.0,100.0,83.38,1484.6266666666668,0.0,70.0,75.92666666666666,74.0,0.0,70.0,,72.0,69.89,,67.0,69.0,1.0,,68.0,68.0,0.0
4008,2025-03-11 04:00:00,1130.0666666666666,0.0,100.0,82.91,1483.9233333333334,0.0,70.0,75.99333333333334,74.0,0.0,70.0,,72.0,69.92666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4009,2025-03-11 04:15:00,1175.9799999999998,0.0,100.0,82.90333333333334,1560.9066666666668,0.0,70.0,82.46333333333332,74.0,0.0,70.0,,72.0,69.66333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4010,2025-03-11 04:30:00,1045.3133333333333,0.0,100.0,85.03333333333335,1596.2266666666667,0.0,70.0,85.81,74.0,0.0,70.0,,72.0,69.63333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4011,2025-03-11 04:45:00,815.7666666666668,0.0,100.0,83.62333333333333,1486.0433333333333,0.0,70.0,76.30333333333334,74.0,0.0,70.0,,72.0,70.15333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
4012,2025-03-11 05:00:00,812.9466666666667,0.0,100.0,82.09666666666666,1441.5433333333333,0.0,70.0,72.40333333333334,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,68.0,68.0,0.0
4013,2025-03-11 05:15:00,813.6466666666666,0.0,100.0,82.16666666666667,1446.486666666667,0.0,70.0,72.77,74.0,0.0,70.0,,72.0,70.14999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4014,2025-03-11 05:30:00,810.12,0.0,100.0,83.67666666666666,1430.95,0.0,70.0,71.51333333333334,74.0,0.0,70.0,,72.0,70.16333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4015,2025-03-11 05:45:00,902.6433333333334,0.0,100.0,81.11666666666666,1391.4,0.0,70.0,67.62333333333333,74.0,0.0,70.0,,72.0,70.24666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4016,2025-03-11 06:00:00,982.4533333333331,0.0,100.0,81.54666666666667,1397.753333333333,0.0,70.0,68.37333333333333,74.0,0.0,70.0,,72.0,70.12333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4017,2025-03-11 06:15:00,994.4633333333333,0.0,100.0,82.73333333333333,1404.8166666666666,0.0,70.0,69.08999999999999,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4018,2025-03-11 06:30:00,983.8666666666668,0.0,100.0,81.27,1397.0466666666664,0.0,70.0,68.27666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4019,2025-03-11 06:45:00,986.69,0.0,100.0,82.33999999999999,1409.0533333333333,0.0,70.0,69.48,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
4020,2025-03-11 07:00:00,989.5166666666668,0.0,100.0,82.45,1409.763333333333,0.0,70.0,69.49666666666667,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
4021,2025-03-11 07:15:00,976.0966666666668,0.0,100.0,82.39999999999999,1410.4666666666665,0.0,70.0,69.48666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4022,2025-03-11 07:30:00,991.6366666666668,0.0,100.0,82.51,1403.4066666666663,0.0,70.0,68.91333333333334,74.0,0.0,70.0,,72.0,70.02,,67.0,69.0,1.0,,68.0,68.0,0.0
4023,2025-03-11 07:45:00,991.6333333333332,0.0,100.0,82.47333333333334,1404.82,0.0,70.0,69.33,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4024,2025-03-11 08:00:00,993.05,0.0,100.0,82.17333333333333,1403.4066666666668,0.0,70.0,69.13333333333334,74.0,0.0,70.0,,72.0,70.01333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4025,2025-03-11 08:15:00,991.6366666666668,0.0,100.0,81.39666666666666,1400.5833333333333,0.0,70.0,68.88666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4026,2025-03-11 08:30:00,991.6366666666668,0.0,100.0,82.15666666666667,1407.6466666666668,0.0,70.0,69.48,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4027,2025-03-11 08:45:00,996.58,0.0,100.0,82.14,1410.4666666666665,0.0,70.0,69.66333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4028,2025-03-11 09:00:00,997.99,0.0,100.0,82.18333333333334,1411.8766666666668,0.0,70.0,69.77666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
4029,2025-03-11 09:15:00,994.46,0.0,100.0,82.36333333333333,1411.8766666666668,0.0,70.0,69.72333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4030,2025-03-11 09:30:00,999.4033333333332,0.0,100.0,82.24,1411.17,0.0,70.0,69.67,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4031,2025-03-11 09:45:00,1001.5233333333334,0.0,100.0,81.71666666666667,1413.29,0.0,70.0,69.90666666666665,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4032,2025-03-11 10:00:00,870.1533333333333,0.0,100.0,81.87333333333333,1462.03,0.0,70.0,73.99,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,68.0,68.0,0.0
4033,2025-03-11 10:15:00,812.2366666666667,0.0,100.0,81.78666666666668,1467.676666666667,0.0,70.0,74.53666666666668,74.0,0.0,70.0,,72.0,69.83666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4034,2025-03-11 10:30:00,810.12,0.0,100.0,83.84666666666668,1471.9133333333332,0.0,70.0,74.98333333333333,74.0,0.0,70.0,,72.0,69.86666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4035,2025-03-11 10:45:00,810.8233333333333,0.0,100.0,83.62333333333333,1437.3066666666666,0.0,70.0,72.14333333333333,74.0,0.0,70.0,,72.0,70.02666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4036,2025-03-11 11:00:00,860.9699999999999,0.0,100.0,82.07,1397.756666666667,0.0,70.0,68.71,74.0,0.0,70.0,,72.0,70.14999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4037,2025-03-11 11:15:00,870.8566666666667,0.0,100.0,82.82333333333334,1404.8166666666666,0.0,70.0,69.10666666666667,74.0,0.0,70.0,,72.0,70.08,,67.0,69.0,1.0,,68.0,68.0,0.0
4038,2025-03-11 11:30:00,865.21,0.0,100.0,81.8,1396.34,0.0,70.0,68.41,74.0,0.0,70.0,,72.0,70.07,,67.0,69.0,1.0,,68.0,68.0,0.0
4039,2025-03-11 11:45:00,835.5433333333334,0.0,100.0,81.22,1444.3666666666668,0.0,70.0,72.47666666666667,74.0,0.0,70.0,,72.0,69.87333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4040,2025-03-11 12:00:00,802.35,0.0,100.0,82.89,1470.5,0.0,70.0,74.86666666666666,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4041,2025-03-11 12:15:00,791.7566666666667,0.0,100.0,83.24666666666667,1460.6133333333337,0.0,70.0,73.89666666666666,74.0,0.0,70.0,,72.0,69.91666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4042,2025-03-11 12:30:00,795.9900000000001,0.0,100.0,83.12,1460.6133333333337,0.0,70.0,73.91333333333334,74.0,0.0,70.0,,72.0,69.91666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4043,2025-03-11 12:45:00,791.0500000000001,0.0,100.0,83.62333333333333,1435.1866666666667,0.0,70.0,71.87333333333333,74.0,0.0,70.0,,72.0,70.05,,67.0,69.0,1.0,,68.0,68.0,0.0
4044,2025-03-11 13:00:00,853.91,0.0,100.0,83.04333333333334,1399.1666666666667,0.0,70.0,68.71,74.0,0.0,70.0,,72.0,70.14666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4045,2025-03-11 13:15:00,890.6366666666667,0.0,100.0,81.02666666666666,1392.1033333333332,0.0,70.0,68.28333333333335,74.0,0.0,70.0,,72.0,70.14,,67.0,69.0,1.0,,68.0,68.0,0.0
4046,2025-03-11 13:30:00,935.1333333333332,0.0,100.0,80.44,1391.3966666666663,0.0,70.0,67.97333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
4047,2025-03-11 13:45:00,981.0433333333334,0.0,100.0,79.99333333333334,1383.63,0.0,70.0,67.33,74.0,0.0,70.0,,72.0,70.10333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4048,2025-03-11 14:00:00,1062.2666666666669,0.0,100.0,79.85666666666667,1383.6266666666668,0.0,70.0,67.17999999999999,74.0,0.0,70.0,,72.0,70.07,,67.0,69.0,1.0,,68.0,68.0,0.0
4049,2025-03-11 14:15:00,1120.1833333333334,0.0,100.0,79.80666666666667,1387.8633333333337,0.0,70.0,67.58666666666666,74.0,0.0,70.0,,72.0,70.03,,67.0,69.0,1.0,,68.0,68.0,0.0
4050,2025-03-11 14:30:00,1180.9233333333334,0.0,100.0,79.98,1362.44,0.0,70.0,65.66000000000001,74.0,0.0,70.0,,72.0,70.10000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
4051,2025-03-11 14:45:00,1179.51,0.0,100.0,79.80333333333334,1347.6066666666666,0.0,70.0,64.11,74.0,0.0,70.0,,72.0,70.12666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4052,2025-03-11 15:00:00,1120.18,0.0,100.0,78.63666666666667,1314.41,0.0,70.0,61.61666666666667,74.0,0.0,70.0,,72.0,70.19333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4053,2025-03-11 15:15:00,1112.41,0.0,100.0,78.63666666666667,1274.1533333333334,0.0,70.0,58.053333333333335,74.0,0.0,70.0,,72.0,70.28666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
4054,2025-03-11 15:30:00,1125.83,0.0,100.0,75.40333333333334,1371.62,0.0,70.0,66.04,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4055,2025-03-11 15:45:00,1113.12,0.0,100.0,78.99666666666667,1460.6133333333337,0.0,70.0,73.89333333333333,74.0,0.0,70.0,,72.0,69.58333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4056,2025-03-11 16:00:00,1115.9433333333334,0.0,100.0,80.13,1450.7266666666667,0.0,70.0,73.03333333333333,74.0,0.0,70.0,,72.0,69.76666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4057,2025-03-11 16:15:00,1110.2966666666669,0.0,100.0,80.21666666666665,1399.1666666666667,0.0,70.0,68.79333333333334,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4058,2025-03-11 16:30:00,1125.1266666666668,0.0,100.0,79.58666666666666,1357.496666666667,0.0,70.0,65.06,74.0,0.0,70.0,,72.0,70.15333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4059,2025-03-11 16:45:00,1108.1733333333334,0.0,100.0,78.41,1305.2333333333331,0.0,70.0,60.74333333333333,74.0,0.0,70.0,,72.0,70.3,,67.0,69.0,1.0,,68.0,68.0,0.0
4060,2025-03-11 17:00:00,1133.6,0.0,100.0,77.14999999999999,1219.77,0.0,70.0,53.27666666666666,74.0,0.0,70.0,,72.0,70.5,,67.0,69.0,1.0,,68.0,68.0,0.0
4061,2025-03-11 17:15:00,1165.3833333333334,0.0,99.83333333333331,76.32333333333334,1175.9799999999998,0.0,70.0,49.61666666666667,74.0,0.0,70.0,,72.0,70.48333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4062,2025-03-11 17:30:00,1146.3166666666666,0.0,97.33333333333331,74.38333333333334,1165.3833333333334,0.0,70.0,48.29666666666666,74.0,0.0,70.0,,72.0,70.38,,67.0,69.0,1.0,,68.0,68.0,0.0
4063,2025-03-11 17:45:00,1123.7133333333334,0.0,85.5,74.58,1106.763333333333,0.0,70.0,43.56666666666666,74.0,0.0,70.0,,72.0,70.46666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4064,2025-03-11 18:00:00,1125.1266666666668,0.0,87.5,71.27666666666666,1159.0266666666666,0.0,70.0,48.36000000000001,74.0,0.0,70.0,,72.0,70.10333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4065,2025-03-11 18:15:00,1176.6833333333334,0.0,100.0,73.92666666666666,1336.3066666666666,0.0,70.0,63.55,74.0,0.0,70.0,,72.0,69.43333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4066,2025-03-11 18:30:00,639.9,0.0,100.0,77.36666666666666,1334.8933333333334,0.0,70.0,63.27333333333333,74.0,0.0,70.0,,72.0,69.63,,67.0,69.0,1.0,,68.0,68.0,0.0
4067,2025-03-11 18:45:00,639.9,0.0,100.0,76.00333333333333,1202.8166666666666,0.0,70.0,51.620000000000005,74.0,0.0,70.0,,72.0,70.23333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4068,2025-03-11 19:00:00,632.8366666666667,0.0,100.0,74.60000000000001,1168.9166666666667,0.0,70.0,48.86000000000001,74.0,0.0,70.0,,72.0,70.26333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4069,2025-03-11 19:15:00,630.7166666666667,0.0,100.0,73.32,1146.3133333333333,0.0,70.0,46.92666666666667,74.0,0.0,70.0,,72.0,70.25666666666666,,67.0,69.0,1.0,,68.0,68.0,
4070,2025-03-11 19:30:00,640.6066666666667,0.0,100.0,73.43,1120.8866666666663,0.0,70.0,44.870000000000005,74.0,0.0,70.0,,72.0,70.25666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4071,2025-03-11 19:45:00,639.1966666666666,0.0,100.0,72.75333333333333,1096.17,0.0,70.0,42.75333333333333,74.0,0.0,70.0,,72.0,70.27,,67.0,69.0,1.0,,68.0,68.0,0.0
4072,2025-03-11 20:00:00,649.79,0.0,100.0,72.49666666666667,1073.5666666666666,0.0,70.0,40.77666666666667,74.0,0.0,70.0,,72.0,70.26333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4073,2025-03-11 20:15:00,643.4333333333333,0.0,100.0,72.11,1040.37,0.0,70.0,37.99666666666667,74.0,0.0,70.0,,72.0,70.29333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4074,2025-03-11 20:30:00,646.9666666666667,0.0,100.0,71.71333333333332,1021.3,0.0,70.0,36.21666666666667,74.0,0.0,70.0,,72.0,70.27,,67.0,69.0,1.0,,68.0,68.0,0.0
4075,2025-03-11 20:45:00,639.1966666666666,0.0,100.0,71.28666666666668,995.1666666666666,0.0,70.0,34.18,74.0,0.0,70.0,,72.0,70.27,,67.0,69.0,1.0,,68.0,68.0,0.0
4076,2025-03-11 21:00:00,637.0766666666667,0.0,100.0,71.32000000000001,964.0866666666668,0.0,70.0,31.46,74.0,0.0,70.0,,72.0,70.29333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4077,2025-03-11 21:15:00,651.9133333333333,0.0,100.0,70.32333333333334,946.4333333333334,0.0,70.0,29.796666666666667,74.0,0.0,70.0,,72.0,70.27,,67.0,69.0,1.0,,68.0,68.0,0.0
4078,2025-03-11 21:30:00,650.4966666666667,0.0,100.0,70.26666666666667,927.36,0.0,70.0,28.19,74.0,0.0,70.0,,72.0,70.24333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4079,2025-03-11 21:45:00,642.02,0.0,100.0,70.25666666666666,906.8833333333332,0.0,70.0,26.30333333333333,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,68.0,68.0,0.0
4080,2025-03-11 22:00:00,643.4333333333333,0.0,100.0,69.95666666666666,884.9866666666667,0.0,70.0,24.69666666666667,74.0,0.0,70.0,,72.0,70.23333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4081,2025-03-11 22:15:00,646.2566666666667,0.0,100.0,69.88333333333334,889.93,0.0,70.0,24.993333333333336,74.0,0.0,70.0,,72.0,70.14,,67.0,69.0,1.0,,68.0,68.0,0.0
4082,2025-03-11 22:30:00,657.5600000000001,0.0,100.0,69.34333333333332,882.16,0.0,70.0,24.266666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4083,2025-03-11 22:45:00,634.9566666666666,0.0,100.0,69.47666666666667,887.8133333333334,0.0,70.0,24.7,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4084,2025-03-11 23:00:00,640.6066666666667,0.0,100.0,69.63333333333333,902.64,0.0,70.0,26.05,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4085,2025-03-11 23:15:00,636.37,0.0,100.0,69.45666666666666,933.0133333333332,0.0,70.0,28.76,74.0,0.0,70.0,,72.0,69.86666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4086,2025-03-11 23:30:00,630.0166666666667,0.0,100.0,70.17333333333333,980.3366666666668,0.0,70.0,32.67333333333334,74.0,0.0,70.0,,72.0,69.74333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4087,2025-03-11 23:45:00,636.37,0.0,100.0,70.2,1028.3633333333337,0.0,70.0,36.72666666666667,74.0,0.0,70.0,,72.0,69.64333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4088,2025-03-12 00:00:00,633.5466666666666,0.0,100.0,70.83999999999999,1086.28,0.0,70.0,41.97666666666667,74.0,0.0,70.0,,72.0,69.54333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4089,2025-03-12 00:15:00,817.18,0.0,94.5,70.95666666666666,1145.61,0.0,70.0,46.79333333333333,74.0,0.0,70.0,,72.0,69.47666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4090,2025-03-12 00:30:00,1206.35,0.0,91.33333333333331,75.57333333333334,1209.1733333333334,0.0,70.0,52.19333333333333,74.0,0.0,70.0,,72.0,69.41666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4091,2025-03-12 00:45:00,1175.2733333333333,0.0,100.0,74.79666666666667,1246.61,0.0,70.0,55.54666666666666,74.0,0.0,70.0,,72.0,69.45,,67.0,69.0,1.0,,68.0,68.0,0.0
4092,2025-03-12 01:00:00,1168.9166666666667,0.0,100.0,74.72,1305.9366666666667,0.0,70.0,60.75333333333333,74.0,0.0,70.0,,72.0,69.41000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
4093,2025-03-12 01:15:00,1150.55,0.0,100.0,76.81333333333333,1341.96,0.0,70.0,63.88,74.0,0.0,70.0,,72.0,69.46333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
4094,2025-03-12 01:30:00,1135.72,0.0,100.0,77.31,1385.0433333333333,0.0,70.0,67.60666666666667,74.0,0.0,70.0,,72.0,69.47666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4095,2025-03-12 01:45:00,1135.013333333333,0.0,100.0,77.58,1410.47,0.0,70.0,69.75333333333333,74.0,0.0,70.0,,72.0,69.55666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4096,2025-03-12 02:00:00,1106.0566666666666,0.0,100.0,79.85666666666667,1476.86,0.0,70.0,75.00999999999999,74.0,0.0,70.0,,72.0,69.44666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4097,2025-03-12 02:15:00,1122.3,0.0,100.0,80.72,1500.8733333333332,0.0,70.0,77.5,74.0,0.0,70.0,,72.0,69.52666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4098,2025-03-12 02:30:00,1130.7766666666666,0.0,100.0,83.2,1505.8166666666666,0.0,70.0,77.59333333333332,74.0,0.0,70.0,,72.0,69.66333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4099,2025-03-12 02:45:00,1130.7766666666666,0.0,100.0,80.74333333333334,1369.503333333333,0.0,70.0,66.05666666666666,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,68.0,68.0,0.0
4100,2025-03-12 03:00:00,1118.0600000000002,0.0,100.0,79.92,1339.84,0.0,70.0,63.71333333333334,74.0,0.0,70.0,,72.0,70.27,,67.0,69.0,1.0,,68.0,68.0,0.0
4101,2025-03-12 03:15:00,1115.9466666666667,0.0,100.0,78.35666666666667,1325.7133333333334,0.0,70.0,62.46333333333333,74.0,0.0,70.0,,72.0,70.23333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4102,2025-03-12 03:30:00,1127.243333333333,0.0,100.0,78.47666666666667,1326.42,0.0,70.0,62.52333333333333,74.0,0.0,70.0,,72.0,70.16000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
4103,2025-03-12 03:45:00,1140.6633333333332,0.0,100.0,78.75,1335.6033333333332,0.0,70.0,63.13,74.0,0.0,70.0,,72.0,70.07666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4104,2025-03-12 04:00:00,1135.72,0.0,100.0,77.92,1367.3866666666663,0.0,70.0,65.83333333333333,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,68.0,68.0,0.0
4105,2025-03-12 04:15:00,1121.5933333333332,0.0,100.0,79.24,1397.0466666666664,0.0,70.0,68.36333333333333,74.0,0.0,70.0,,72.0,69.85666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4106,2025-03-12 04:30:00,1136.4266666666665,0.0,100.0,79.18333333333334,1423.18,0.0,70.0,70.69666666666666,74.0,0.0,70.0,,72.0,69.8,,67.0,69.0,1.0,,68.0,68.0,0.0
4107,2025-03-12 04:45:00,1126.54,0.0,100.0,80.62333333333333,1469.7966666666669,0.0,70.0,74.77,74.0,0.0,70.0,,72.0,69.70333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4108,2025-03-12 05:00:00,1128.66,0.0,100.0,80.33666666666666,1487.4533333333331,0.0,70.0,76.39666666666666,74.0,0.0,70.0,,72.0,69.71666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
4109,2025-03-12 05:15:00,1137.84,0.0,100.0,81.64333333333333,1531.2433333333336,0.0,70.0,79.67666666666666,74.0,0.0,70.0,,72.0,69.64,,67.0,69.0,1.0,,68.0,68.0,0.0
4110,2025-03-12 05:30:00,1142.7833333333333,0.0,100.0,83.06666666666666,1545.37,0.0,70.0,81.24,74.0,0.0,70.0,,72.0,69.71,,67.0,69.0,1.0,,68.0,68.0,0.0
4111,2025-03-12 05:45:00,1132.19,0.0,100.0,82.72333333333333,1547.49,0.0,70.0,81.37666666666667,74.0,0.0,70.0,,72.0,69.79,,67.0,69.0,1.0,,68.0,68.0,0.0
4112,2025-03-12 06:00:00,1127.243333333333,0.0,100.0,84.75333333333333,1543.9566666666667,0.0,70.0,81.23333333333333,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,68.0,68.0,0.0
4113,2025-03-12 06:15:00,1144.9,0.0,100.0,83.02666666666666,1558.79,0.0,70.0,82.53,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4114,2025-03-12 06:30:00,1160.4399999999998,0.0,100.0,83.78,1601.1666666666667,0.0,70.0,86.07333333333332,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,68.0,68.0,0.0
4115,2025-03-12 06:45:00,1172.4466666666667,0.0,100.0,85.36666666666667,1590.5766666666668,0.0,70.0,85.06,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,68.0,68.0,0.0
4116,2025-03-12 07:00:00,1062.97,0.0,100.0,84.05,1548.9033333333334,0.0,70.0,81.48,74.0,0.0,70.0,,72.0,70.06,,67.0,69.0,1.0,,68.0,68.0,0.0
4117,2025-03-12 07:15:00,1026.95,0.0,100.0,83.59666666666666,1529.8333333333333,0.0,70.0,79.80666666666667,74.0,0.0,70.0,,72.0,70.10000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
4118,2025-03-12 07:30:00,1026.9533333333334,0.0,100.0,83.81,1505.8166666666666,0.0,70.0,77.92999999999999,74.0,0.0,70.0,,72.0,70.14,,67.0,69.0,1.0,,68.0,68.0,0.0
4119,2025-03-12 07:45:00,1007.88,0.0,100.0,83.47666666666667,1484.6266666666668,0.0,70.0,76.09666666666666,74.0,0.0,70.0,,72.0,70.17666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
4120,2025-03-12 08:00:00,1015.6466666666666,0.0,100.0,82.17999999999999,1474.743333333333,0.0,70.0,74.99666666666667,74.0,0.0,70.0,,72.0,70.15666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4121,2025-03-12 08:15:00,1007.8833333333332,0.0,100.0,81.30666666666667,1466.263333333333,0.0,70.0,74.31666666666666,74.0,0.0,70.0,,72.0,70.13,,67.0,69.0,1.0,,68.0,68.0,0.0
4122,2025-03-12 08:30:00,1010.7066666666666,0.0,100.0,81.04,1468.3833333333332,0.0,70.0,74.71666666666665,74.0,0.0,70.0,,72.0,70.08,,67.0,69.0,1.0,,68.0,68.0,0.0
4123,2025-03-12 08:45:00,1012.1166666666668,0.0,100.0,81.27,1455.67,0.0,70.0,73.75666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4124,2025-03-12 09:00:00,1009.2933333333334,0.0,100.0,80.62333333333333,1436.6,0.0,70.0,71.83999999999999,74.0,0.0,70.0,,72.0,70.14333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4125,2025-03-12 09:15:00,1014.2366666666668,0.0,100.0,77.96666666666667,1361.03,0.0,70.0,65.46666666666667,74.0,0.0,70.0,,72.0,70.35000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
4126,2025-03-12 09:30:00,1005.0533333333332,0.0,100.0,79.55666666666666,1413.2933333333333,0.0,70.0,69.90333333333334,74.0,0.0,70.0,,72.0,70.05666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4127,2025-03-12 09:45:00,999.4066666666668,0.0,100.0,80.88333333333333,1459.9066666666663,0.0,70.0,73.94,74.0,0.0,70.0,,72.0,69.88,,67.0,69.0,1.0,,68.0,68.0,0.0
4128,2025-03-12 10:00:00,993.0466666666666,0.0,100.0,82.55666666666666,1466.263333333333,0.0,70.0,74.45,74.0,0.0,70.0,,72.0,69.89666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4129,2025-03-12 10:15:00,996.58,0.0,100.0,82.16666666666667,1464.85,0.0,70.0,74.36666666666666,74.0,0.0,70.0,,72.0,69.92666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4130,2025-03-12 10:30:00,1000.8166666666666,0.0,100.0,81.59,1467.6766666666665,0.0,70.0,74.50666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4131,2025-03-12 10:45:00,997.9933333333332,0.0,100.0,82.10666666666667,1474.7433333333336,0.0,70.0,75.29,74.0,0.0,70.0,,72.0,69.92333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4132,2025-03-12 11:00:00,981.7466666666666,0.0,100.0,82.84333333333333,1479.6833333333334,0.0,70.0,75.59333333333333,74.0,0.0,70.0,,72.0,69.93,,67.0,69.0,1.0,,68.0,68.0,0.0
4133,2025-03-12 11:15:00,981.75,0.0,100.0,82.44333333333333,1470.5,0.0,70.0,74.97,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4134,2025-03-12 11:30:00,986.6933333333332,0.0,100.0,83.58333333333333,1473.3266666666666,0.0,70.0,75.00333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4135,2025-03-12 11:45:00,976.8033333333332,0.0,100.0,82.93333333333334,1470.5,0.0,70.0,74.87333333333333,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
4136,2025-03-12 12:00:00,1045.3166666666666,0.0,100.0,83.24333333333334,1430.95,0.0,70.0,71.35000000000001,74.0,0.0,70.0,,72.0,70.14999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4137,2025-03-12 12:15:00,1125.8333333333333,0.0,100.0,81.49333333333334,1399.1666666666667,0.0,70.0,68.63333333333333,74.0,0.0,70.0,,72.0,70.19333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4138,2025-03-12 12:30:00,1132.8966666666668,0.0,100.0,81.7,1401.2866666666669,0.0,70.0,68.84,74.0,0.0,70.0,,72.0,70.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4139,2025-03-12 12:45:00,1168.9133333333332,0.0,100.0,79.67666666666668,1395.6333333333332,0.0,70.0,68.32333333333334,74.0,0.0,70.0,,72.0,70.09,,67.0,69.0,1.0,,68.0,68.0,0.0
4140,2025-03-12 13:00:00,1175.27,0.0,100.0,80.56666666666666,1398.4633333333334,0.0,70.0,68.71,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4141,2025-03-12 13:15:00,1181.6266666666668,0.0,100.0,80.82333333333334,1390.6933333333334,0.0,70.0,67.96666666666667,74.0,0.0,70.0,,72.0,70.07333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4142,2025-03-12 13:30:00,1166.09,0.0,100.0,80.37,1364.56,0.0,70.0,65.77333333333333,74.0,0.0,70.0,,72.0,70.14,,67.0,69.0,1.0,,68.0,68.0,0.0
4143,2025-03-12 13:45:00,1118.7666666666669,0.0,100.0,78.73333333333333,1331.3633333333337,0.0,70.0,62.62,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
4144,2025-03-12 14:00:00,1105.35,0.0,100.0,78.47666666666667,1306.6433333333332,0.0,70.0,60.86333333333334,74.0,0.0,70.0,,72.0,70.22,,67.0,69.0,1.0,,68.0,68.0,0.0
4145,2025-03-12 14:15:00,1103.23,0.0,100.0,77.19666666666666,1401.993333333333,0.0,70.0,68.98666666666666,74.0,0.0,70.0,,72.0,69.79333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4146,2025-03-12 14:30:00,1107.4666666666665,0.0,100.0,80.61,1380.8,0.0,70.0,67.22333333333333,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,68.0,68.0,0.0
4147,2025-03-12 14:45:00,1125.8333333333333,0.0,100.0,77.89,1435.1899999999998,0.0,70.0,71.81333333333333,74.0,0.0,70.0,,72.0,69.74333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4148,2025-03-12 15:00:00,1125.1233333333332,0.0,100.0,79.66333333333334,1466.263333333333,0.0,70.0,74.25999999999999,74.0,0.0,70.0,,72.0,69.73333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4149,2025-03-12 15:15:00,1122.3,0.0,100.0,79.52333333333333,1462.0266666666666,0.0,70.0,74.18333333333334,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,68.0,68.0,0.0
4150,2025-03-12 15:30:00,1107.47,0.0,100.0,80.36666666666666,1443.6633333333332,0.0,70.0,72.56333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4151,2025-03-12 15:45:00,1114.5333333333335,0.0,100.0,79.26333333333334,1397.753333333333,0.0,70.0,68.55,74.0,0.0,70.0,,72.0,70.13,,67.0,69.0,1.0,,68.0,68.0,0.0
4152,2025-03-12 16:00:00,802.3466666666667,0.0,100.0,78.50666666666667,1357.496666666667,0.0,70.0,64.90666666666667,74.0,0.0,70.0,,72.0,70.23666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4153,2025-03-12 16:15:00,647.6700000000001,0.0,100.0,77.05333333333333,1306.6433333333334,0.0,70.0,60.803333333333335,74.0,0.0,70.0,,72.0,70.33999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4154,2025-03-12 16:30:00,638.4866666666667,0.0,100.0,76.8,1287.5733333333335,0.0,70.0,59.10333333333333,74.0,0.0,70.0,,72.0,70.31333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4155,2025-03-12 16:45:00,635.6633333333333,0.0,100.0,77.06666666666666,1229.66,0.0,70.0,54.29333333333333,74.0,0.0,70.0,,72.0,70.40666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4156,2025-03-12 17:00:00,643.4333333333333,0.0,100.0,74.73666666666666,1167.506666666667,0.0,70.0,49.01333333333334,74.0,0.0,70.0,,72.0,70.49666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4157,2025-03-12 17:15:00,645.5533333333333,0.0,100.0,73.29333333333334,1161.1466666666668,0.0,70.0,48.54666666666666,74.0,0.0,70.0,,72.0,70.36666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4158,2025-03-12 17:30:00,639.1966666666666,0.0,100.0,73.42666666666666,1144.1933333333334,0.0,70.0,46.77,74.0,0.0,70.0,,72.0,70.33,,67.0,69.0,1.0,,68.0,68.0,0.0
4159,2025-03-12 17:45:00,646.26,0.0,100.0,74.99666666666667,1042.486666666667,0.0,70.0,37.88,74.0,0.0,70.0,,72.0,70.58333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4160,2025-03-12 18:00:00,639.1966666666666,0.0,100.0,71.57666666666667,962.68,0.0,70.0,31.27,74.0,0.0,70.0,,72.0,70.66000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
4161,2025-03-12 18:15:00,665.3266666666667,0.0,100.0,71.46,960.5566666666668,0.0,70.0,30.986666666666668,74.0,0.0,70.0,,72.0,70.46666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4162,2025-03-12 18:30:00,663.2133333333334,0.0,100.0,70.77333333333333,939.37,0.0,70.0,29.22666666666667,74.0,0.0,70.0,,72.0,70.39,,67.0,69.0,1.0,,68.0,68.0,0.0
4163,2025-03-12 18:45:00,672.39,0.0,100.0,70.66333333333334,905.4666666666668,0.0,70.0,26.36,74.0,0.0,70.0,,72.0,70.39,,67.0,69.0,1.0,,68.0,68.0,0.0
4164,2025-03-12 19:00:00,674.5100000000001,0.0,100.0,70.10000000000001,882.1566666666668,0.0,70.0,24.33666666666667,74.0,0.0,70.0,,72.0,70.34666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
4165,2025-03-12 19:15:00,687.93,0.0,100.0,69.64999999999999,875.0966666666667,0.0,70.0,23.790000000000003,74.0,0.0,70.0,,72.0,70.27,,67.0,69.0,1.0,,68.0,68.0,0.0
4166,2025-03-12 19:30:00,690.7566666666667,0.0,100.0,69.35333333333334,861.68,0.0,70.0,22.5,74.0,0.0,70.0,,72.0,70.22333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4167,2025-03-12 19:45:00,693.5799999999999,0.0,100.0,69.44666666666666,846.8466666666667,0.0,70.0,21.383333333333336,74.0,0.0,70.0,,72.0,70.20333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4168,2025-03-12 20:00:00,697.8166666666666,0.0,100.0,69.44333333333334,828.4833333333332,0.0,70.0,19.69,74.0,0.0,70.0,,72.0,70.20666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4169,2025-03-12 20:15:00,683.6933333333333,0.0,100.0,69.55666666666667,816.4766666666666,0.0,70.0,18.69,74.0,0.0,70.0,,72.0,70.17666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4170,2025-03-12 20:30:00,682.9866666666667,0.0,100.0,69.20666666666666,814.3566666666666,0.0,70.0,18.536666666666665,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
4171,2025-03-12 20:45:00,684.3966666666666,0.0,100.0,68.49333333333333,803.7599999999999,0.0,70.0,17.653333333333332,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4172,2025-03-12 21:00:00,679.4566666666666,0.0,100.0,68.57666666666667,793.8733333333333,0.0,70.0,16.753333333333334,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4173,2025-03-12 21:15:00,693.5766666666667,0.0,100.0,68.47333333333334,783.9866666666667,0.0,70.0,15.953333333333331,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4174,2025-03-12 21:30:00,694.9933333333333,0.0,100.0,68.48,772.6833333333334,0.0,70.0,14.96,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4175,2025-03-12 21:45:00,697.11,0.0,100.0,68.43333333333334,765.6199999999999,0.0,70.0,14.31,74.0,0.0,70.0,,72.0,70.11,,67.0,69.0,1.0,,68.0,68.0,0.0
4176,2025-03-12 22:00:00,696.4066666666668,0.0,100.0,68.31666666666666,762.7966666666666,0.0,70.0,14.086666666666666,74.0,0.0,70.0,,72.0,70.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4177,2025-03-12 22:15:00,697.82,0.0,100.0,68.13666666666667,776.2166666666667,0.0,70.0,15.143333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4178,2025-03-12 22:30:00,694.2833333333333,0.0,100.0,68.04666666666667,780.4566666666666,0.0,70.0,15.65,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4179,2025-03-12 22:45:00,702.0533333333333,0.0,100.0,68.18333333333334,803.0533333333333,0.0,70.0,17.46,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4180,2025-03-12 23:00:00,692.8733333333333,0.0,100.0,68.48,825.6566666666668,0.0,70.0,19.35333333333333,74.0,0.0,70.0,,72.0,69.85333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4181,2025-03-12 23:15:00,699.9366666666666,0.0,100.0,68.42666666666666,852.4966666666666,0.0,70.0,21.87,74.0,0.0,70.0,,72.0,69.78333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4182,2025-03-12 23:30:00,689.34,0.0,100.0,68.96333333333332,894.8733333333333,0.0,70.0,25.47,74.0,0.0,70.0,,72.0,69.70333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4183,2025-03-12 23:45:00,686.5166666666668,0.0,100.0,69.33666666666666,943.61,0.0,70.0,29.683333333333334,74.0,0.0,70.0,,72.0,69.60666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4184,2025-03-13 00:00:00,669.5666666666667,0.0,100.0,69.77,988.8133333333334,0.0,70.0,33.49666666666667,74.0,0.0,70.0,,72.0,69.57,,67.0,69.0,1.0,,68.0,68.0,0.0
4185,2025-03-13 00:15:00,672.39,0.0,100.0,70.06,1044.6066666666666,0.0,70.0,38.24333333333333,74.0,0.0,70.0,,72.0,69.5,,67.0,69.0,1.0,,68.0,68.0,0.0
4186,2025-03-13 00:30:00,823.54,0.0,92.83333333333331,70.79666666666667,1118.0633333333333,0.0,70.0,44.46,74.0,0.0,70.0,,72.0,69.38,,67.0,69.0,1.0,,68.0,68.0,0.0
