,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
4472,2025-03-16 00:00:00,1163.97,0.0,100.0,79.45333333333333,1391.4,0.0,70.0,67.76,74.0,0.0,70.0,,72.0,69.93333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4473,2025-03-16 00:15:00,1163.2666666666669,0.0,100.0,79.96666666666667,1397.753333333333,0.0,70.0,68.59666666666666,74.0,0.0,70.0,,72.0,69.91333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4474,2025-03-16 00:30:00,1166.7966666666666,0.0,100.0,79.54333333333334,1399.1666666666667,0.0,70.0,68.7,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4475,2025-03-16 00:45:00,1169.62,0.0,100.0,79.10333333333334,1396.34,0.0,70.0,68.33666666666666,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
4476,2025-03-16 01:00:00,1161.85,0.0,100.0,80.31666666666666,1398.46,0.0,70.0,68.67666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
4477,2025-03-16 01:15:00,1177.04,0.0,100.0,79.105,1397.4,0.0,70.0,68.555,74.0,0.0,70.0,,72.0,69.97,,67.0,69.0,1.0,,68.0,68.0,0.0
4478,2025-03-16 01:30:00,1159.7333333333331,0.0,100.0,79.92333333333333,1398.46,0.0,70.0,68.71666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4479,2025-03-16 01:45:00,1155.496666666667,0.0,100.0,80.72666666666667,1399.1666666666667,0.0,70.0,68.71666666666665,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4480,2025-03-16 02:00:00,1154.0833333333333,0.0,100.0,80.92666666666666,1399.1666666666667,0.0,70.0,68.68,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4481,2025-03-16 02:15:00,1157.6166666666666,0.0,100.0,80.87,1399.1666666666667,0.0,70.0,68.65333333333332,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4482,2025-03-16 02:30:00,1165.3833333333332,0.0,100.0,80.02999999999999,1394.93,0.0,70.0,68.18,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
4483,2025-03-16 02:45:00,1167.503333333333,0.0,100.0,80.68666666666667,1398.46,0.0,70.0,68.67333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4484,2025-03-16 03:00:00,1160.4399999999998,0.0,100.0,78.98666666666666,1397.753333333333,0.0,70.0,68.54666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4485,2025-03-16 03:15:00,1160.4399999999998,0.0,100.0,80.59333333333333,1399.1666666666667,0.0,70.0,68.67333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4486,2025-03-16 03:30:00,1153.38,0.0,100.0,79.60333333333334,1396.3433333333332,0.0,70.0,68.49666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4487,2025-03-16 03:45:00,1149.8466666666666,0.0,100.0,79.79333333333334,1397.753333333333,0.0,70.0,68.62666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4488,2025-03-16 04:00:00,1145.6066666666666,0.0,100.0,80.68333333333334,1398.46,0.0,70.0,68.65666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4489,2025-03-16 04:15:00,1157.6166666666668,0.0,100.0,80.59333333333333,1398.46,0.0,70.0,68.67,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4490,2025-03-16 04:30:00,1154.0833333333333,0.0,100.0,80.47,1397.05,0.0,70.0,68.51,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4491,2025-03-16 04:45:00,1156.9066666666663,0.0,100.0,80.43666666666667,1399.1666666666667,0.0,70.0,68.66333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4492,2025-03-16 05:00:00,1150.55,0.0,100.0,80.05,1399.8733333333332,0.0,70.0,68.75,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4493,2025-03-16 05:15:00,1154.79,0.0,100.0,80.48333333333333,1399.1666666666667,0.0,70.0,68.68333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4494,2025-03-16 05:30:00,1149.14,0.0,100.0,80.06,1398.46,0.0,70.0,68.59666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4495,2025-03-16 05:45:00,1154.08,0.0,100.0,78.93333333333334,1394.2233333333334,0.0,70.0,68.30666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4496,2025-03-16 06:00:00,1142.7833333333333,0.0,100.0,79.24333333333334,1397.0466666666664,0.0,70.0,68.52,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4497,2025-03-16 06:15:00,1154.79,0.0,100.0,79.16333333333334,1395.6333333333332,0.0,70.0,68.45,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4498,2025-03-16 06:30:00,1148.4366666666667,0.0,100.0,79.56333333333333,1376.5666666666666,0.0,70.0,66.76666666666667,74.0,0.0,70.0,,72.0,70.06,,67.0,69.0,1.0,,68.0,68.0,0.0
4499,2025-03-16 06:45:00,1151.256666666667,0.0,100.0,79.79,1353.9633333333334,0.0,70.0,64.76,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
4500,2025-03-16 07:00:00,1151.26,0.0,100.0,78.78666666666668,1333.48,0.0,70.0,63.083333333333336,74.0,0.0,70.0,,72.0,70.14999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4501,2025-03-16 07:15:00,1144.9,0.0,100.0,77.80333333333333,1317.236666666667,0.0,70.0,61.76333333333333,74.0,0.0,70.0,,72.0,70.14999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4502,2025-03-16 07:30:00,1086.986666666667,0.0,100.0,77.24666666666667,1319.3533333333332,0.0,70.0,61.78333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4503,2025-03-16 07:45:00,1055.2033333333331,0.0,100.0,78.09333333333333,1319.3566666666666,0.0,70.0,61.82333333333333,74.0,0.0,70.0,,72.0,70.06666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4504,2025-03-16 08:00:00,1065.0933333333332,0.0,100.0,77.71333333333332,1319.3566666666668,0.0,70.0,61.60999999999999,74.0,0.0,70.0,,72.0,70.07333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4505,2025-03-16 08:15:00,1059.44,0.0,100.0,77.27666666666666,1315.8233333333335,0.0,70.0,61.48,74.0,0.0,70.0,,72.0,70.03666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
4506,2025-03-16 08:30:00,1065.09,0.0,100.0,77.66666666666667,1317.9433333333334,0.0,70.0,61.77666666666667,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
4507,2025-03-16 08:45:00,1064.3833333333334,0.0,100.0,77.48666666666666,1323.5933333333332,0.0,70.0,62.25,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4508,2025-03-16 09:00:00,1068.6233333333332,0.0,100.0,79.13666666666667,1325.006666666667,0.0,70.0,62.376666666666665,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4509,2025-03-16 09:15:00,1048.8466666666666,0.0,100.0,79.01,1325.7133333333334,0.0,70.0,62.45333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4510,2025-03-16 09:30:00,1077.1,0.0,100.0,78.79333333333334,1345.49,0.0,70.0,64.07333333333334,74.0,0.0,70.0,,72.0,69.90333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
4511,2025-03-16 09:45:00,1065.7966666666666,0.0,100.0,78.61666666666666,1375.1533333333334,0.0,70.0,66.52666666666666,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
4512,2025-03-16 10:00:00,1065.09,0.0,100.0,79.14666666666666,1399.87,0.0,70.0,68.51333333333334,74.0,0.0,70.0,,72.0,69.78333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4513,2025-03-16 10:15:00,1073.5633333333333,0.0,100.0,80.76,1407.6466666666668,0.0,70.0,69.35333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4514,2025-03-16 10:30:00,1049.55,0.0,100.0,80.36,1442.9566666666667,0.0,70.0,72.45666666666666,74.0,0.0,70.0,,72.0,69.74666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4515,2025-03-16 10:45:00,1103.23,0.0,100.0,80.98666666666666,1470.503333333333,0.0,70.0,74.82666666666667,74.0,0.0,70.0,,72.0,69.72666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4516,2025-03-16 11:00:00,1110.2933333333333,0.0,100.0,82.65666666666667,1481.8,0.0,70.0,76.03333333333335,74.0,0.0,70.0,,72.0,69.76333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4517,2025-03-16 11:15:00,1137.84,0.0,100.0,83.12666666666667,1480.3933333333334,0.0,70.0,75.78666666666668,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
4518,2025-03-16 11:30:00,1153.3766666666668,0.0,100.0,83.07333333333334,1492.3966666666668,0.0,70.0,76.64666666666666,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4519,2025-03-16 11:45:00,1154.0833333333333,0.0,100.0,82.16000000000001,1515.0,0.0,70.0,78.74333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4520,2025-03-16 12:00:00,1006.47,0.0,100.0,83.79,1534.0666666666666,0.0,70.0,80.26666666666667,74.0,0.0,70.0,,72.0,69.79,,67.0,69.0,1.0,,68.0,68.0,0.0
4521,2025-03-16 12:15:00,944.3133333333334,0.0,100.0,84.43333333333334,1517.1166666666668,0.0,70.0,78.79666666666667,74.0,0.0,70.0,,72.0,69.92666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4522,2025-03-16 12:30:00,947.8433333333332,0.0,100.0,84.45666666666666,1486.746666666667,0.0,70.0,76.14,74.0,0.0,70.0,,72.0,70.06,,67.0,69.0,1.0,,68.0,68.0,0.0
4523,2025-03-16 12:45:00,943.61,0.0,100.0,82.61333333333333,1471.2066666666667,0.0,70.0,74.83333333333333,74.0,0.0,70.0,,72.0,70.08999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4524,2025-03-16 13:00:00,943.6066666666666,0.0,100.0,82.32000000000001,1473.3266666666666,0.0,70.0,74.88333333333334,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,68.0,68.0,
4525,2025-03-16 13:15:00,943.6066666666666,0.0,100.0,81.56,1462.03,0.0,70.0,74.03333333333335,74.0,0.0,70.0,,72.0,70.07,,67.0,69.0,1.0,,68.0,68.0,0.0
4526,2025-03-16 13:30:00,945.7233333333334,0.0,100.0,82.43666666666667,1466.9733333333334,0.0,70.0,73.95333333333333,74.0,0.0,70.0,,72.0,70.02999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4527,2025-03-16 13:45:00,951.3766666666668,0.0,100.0,81.44333333333334,1451.4333333333334,0.0,70.0,73.17999999999999,74.0,0.0,70.0,,72.0,70.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4528,2025-03-16 14:00:00,951.38,0.0,100.0,81.51666666666667,1450.7300000000002,0.0,70.0,72.83333333333333,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4529,2025-03-16 14:15:00,944.3133333333334,0.0,100.0,81.30666666666666,1455.6733333333334,0.0,70.0,73.58666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4530,2025-03-16 14:30:00,946.4333333333334,0.0,100.0,81.22666666666667,1452.14,0.0,70.0,73.37,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4531,2025-03-16 14:45:00,947.14,0.0,100.0,81.19333333333333,1413.996666666667,0.0,70.0,70.01,74.0,0.0,70.0,,72.0,70.13000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
4532,2025-03-16 15:00:00,938.6633333333332,0.0,100.0,80.03666666666668,1390.6933333333334,0.0,70.0,67.99666666666667,74.0,0.0,70.0,,72.0,70.18333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4533,2025-03-16 15:15:00,952.79,0.0,100.0,79.92666666666666,1363.85,0.0,70.0,65.62666666666667,74.0,0.0,70.0,,72.0,70.22666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4534,2025-03-16 15:30:00,941.49,0.0,100.0,79.20666666666666,1349.02,0.0,70.0,64.41000000000001,74.0,0.0,70.0,,72.0,70.17666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4535,2025-03-16 15:45:00,952.7866666666667,0.0,100.0,78.69666666666667,1371.6233333333332,0.0,70.0,66.40333333333332,74.0,0.0,70.0,,72.0,70.04,,67.0,69.0,1.0,,68.0,68.0,0.0
4536,2025-03-16 16:00:00,956.3233333333334,0.0,100.0,78.34333333333333,1396.34,0.0,70.0,68.42666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4537,2025-03-16 16:15:00,895.5799999999999,0.0,100.0,80.12333333333333,1401.2866666666666,0.0,70.0,68.94666666666667,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,68.0,68.0,0.0
4538,2025-03-16 16:30:00,853.1999999999999,0.0,100.0,81.25,1409.763333333333,0.0,70.0,69.47,74.0,0.0,70.0,,72.0,69.92333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4539,2025-03-16 16:45:00,808.7066666666666,0.0,100.0,81.64999999999999,1404.1133333333337,0.0,70.0,69.01333333333334,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
4540,2025-03-16 17:00:00,762.09,0.0,100.0,82.01333333333334,1400.58,0.0,70.0,68.77,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4541,2025-03-16 17:15:00,714.77,0.0,100.0,82.40666666666665,1399.8733333333332,0.0,70.0,68.73333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4542,2025-03-16 17:30:00,678.04,0.0,100.0,80.62333333333333,1389.986666666667,0.0,70.0,67.85333333333334,74.0,0.0,70.0,,72.0,70.03333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4543,2025-03-16 17:45:00,685.1033333333334,0.0,100.0,81.27333333333333,1395.6333333333332,0.0,70.0,68.39333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4544,2025-03-16 18:00:00,685.81,0.0,100.0,82.01666666666667,1395.6333333333332,0.0,70.0,67.98,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4545,2025-03-16 18:15:00,676.6266666666667,0.0,100.0,81.08999999999999,1397.753333333333,0.0,70.0,68.60666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4546,2025-03-16 18:30:00,680.8666666666667,0.0,100.0,81.10333333333334,1392.1033333333332,0.0,70.0,68.04,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4547,2025-03-16 18:45:00,683.6899999999999,0.0,100.0,80.94,1397.0466666666664,0.0,70.0,68.54333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4548,2025-03-16 19:00:00,687.2233333333334,0.0,100.0,82.05666666666667,1399.8733333333332,0.0,70.0,68.69,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4549,2025-03-16 19:15:00,679.4533333333333,0.0,100.0,82.51,1399.1666666666667,0.0,70.0,68.67999999999999,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4550,2025-03-16 19:30:00,689.3433333333332,0.0,100.0,81.87333333333333,1389.28,0.0,70.0,67.87666666666667,74.0,0.0,70.0,,72.0,70.02,,67.0,69.0,1.0,,68.0,68.0,0.0
4551,2025-03-16 19:45:00,674.5066666666667,0.0,100.0,82.08333333333333,1398.46,0.0,70.0,68.64666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4552,2025-03-16 20:00:00,680.8666666666667,0.0,100.0,81.08999999999999,1378.6866666666665,0.0,70.0,66.59333333333333,74.0,0.0,70.0,,72.0,70.05666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4553,2025-03-16 20:15:00,674.51,0.0,100.0,81.24333333333334,1354.6733333333334,0.0,70.0,64.86666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4554,2025-03-16 20:30:00,687.93,0.0,100.0,81.05,1338.4266666666665,0.0,70.0,63.423333333333325,74.0,0.0,70.0,,72.0,70.14666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4555,2025-03-16 20:45:00,693.5799999999999,0.0,100.0,81.05666666666667,1338.4233333333334,0.0,70.0,63.336666666666666,74.0,0.0,70.0,,72.0,70.08333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4556,2025-03-16 21:00:00,677.3333333333334,0.0,100.0,80.91333333333334,1361.0266666666666,0.0,70.0,65.51333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4557,2025-03-16 21:15:00,685.8066666666667,0.0,100.0,80.82666666666667,1385.04,0.0,70.0,67.58333333333333,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4558,2025-03-16 21:30:00,676.6266666666667,0.0,100.0,81.5,1386.4533333333336,0.0,70.0,67.71666666666665,74.0,0.0,70.0,,72.0,69.92666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4559,2025-03-16 21:45:00,680.8666666666667,0.0,100.0,82.58333333333333,1405.5233333333333,0.0,70.0,69.18333333333334,74.0,0.0,70.0,,72.0,69.87666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4560,2025-03-16 22:00:00,659.6766666666667,0.0,100.0,83.14333333333333,1413.2966666666669,0.0,70.0,69.96,74.0,0.0,70.0,,72.0,69.88,,67.0,69.0,1.0,,68.0,68.0,0.0
4561,2025-03-16 22:15:00,671.6833333333333,0.0,100.0,82.85333333333334,1401.2866666666666,0.0,70.0,68.82666666666667,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4562,2025-03-16 22:30:00,666.74,0.0,100.0,83.85666666666667,1403.4066666666668,0.0,70.0,68.83666666666666,74.0,0.0,70.0,,72.0,69.96333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4563,2025-03-16 22:45:00,663.2066666666666,0.0,100.0,83.43333333333334,1410.47,0.0,70.0,69.78333333333335,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4564,2025-03-16 23:00:00,667.4466666666667,0.0,100.0,84.08999999999999,1408.3533333333332,0.0,70.0,69.62666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4565,2025-03-16 23:15:00,662.5033333333334,0.0,100.0,84.07333333333334,1408.35,0.0,70.0,69.54,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4566,2025-03-16 23:30:00,671.6833333333333,0.0,100.0,83.72666666666667,1411.8766666666668,0.0,70.0,69.86666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4567,2025-03-16 23:45:00,666.74,0.0,100.0,83.76,1426.006666666667,0.0,70.0,71.07333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4568,2025-03-17 00:00:00,670.2733333333334,0.0,100.0,83.76,1453.55,0.0,70.0,73.33666666666666,74.0,0.0,70.0,,72.0,69.85000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
4569,2025-03-17 00:15:00,654.7333333333333,0.0,100.0,84.92,1462.0266666666666,0.0,70.0,74.10666666666667,74.0,0.0,70.0,,72.0,69.87,,67.0,69.0,1.0,,68.0,68.0,0.0
4570,2025-03-17 00:30:00,661.7966666666667,0.0,100.0,85.39666666666666,1464.8533333333337,0.0,70.0,74.18333333333334,74.0,0.0,70.0,,72.0,69.90666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4571,2025-03-17 00:45:00,658.9733333333334,0.0,100.0,85.76333333333334,1470.503333333333,0.0,70.0,75.03666666666668,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4572,2025-03-17 01:00:00,663.9166666666666,0.0,100.0,84.89,1478.2699999999998,0.0,70.0,75.23333333333333,74.0,0.0,70.0,,72.0,69.90333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4573,2025-03-17 01:15:00,665.3266666666667,0.0,100.0,84.65666666666667,1478.2733333333333,0.0,70.0,75.29666666666667,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,68.0,68.0,0.0
4574,2025-03-17 01:30:00,660.38,0.0,100.0,87.12666666666667,1501.58,0.0,70.0,77.27,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4575,2025-03-17 01:45:00,660.3833333333333,0.0,100.0,87.10333333333334,1489.5733333333335,0.0,70.0,75.99,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4576,2025-03-17 02:00:00,658.9733333333334,0.0,100.0,86.86666666666667,1484.63,0.0,70.0,76.08,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4577,2025-03-17 02:15:00,668.86,0.0,100.0,87.03666666666668,1490.9833333333331,0.0,70.0,76.22666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4578,2025-03-17 02:30:00,661.7966666666667,0.0,100.0,87.05,1506.5200000000002,0.0,70.0,77.74,74.0,0.0,70.0,,72.0,69.91000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
4579,2025-03-17 02:45:00,668.1566666666668,0.0,100.0,86.91000000000001,1498.756666666667,0.0,70.0,77.18666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4580,2025-03-17 03:00:00,666.0333333333333,0.0,100.0,86.84333333333335,1505.8166666666666,0.0,70.0,78.03333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4581,2025-03-17 03:15:00,661.7966666666667,0.0,100.0,86.82000000000001,1507.2300000000002,0.0,70.0,77.99666666666667,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4582,2025-03-17 03:30:00,661.09,0.0,100.0,86.71333333333332,1513.5833333333333,0.0,70.0,78.37333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4583,2025-03-17 03:45:00,666.74,0.0,100.0,86.69,1533.3666666666668,0.0,70.0,80.35333333333334,74.0,0.0,70.0,,72.0,69.88,,67.0,69.0,1.0,,68.0,68.0,0.0
4584,2025-03-17 04:00:00,656.1466666666666,0.0,100.0,86.62666666666667,1529.83,0.0,70.0,79.74333333333333,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,68.0,68.0,0.0
4585,2025-03-17 04:15:00,660.3866666666667,0.0,100.0,87.66666666666667,1542.5466666666669,0.0,70.0,80.63,74.0,0.0,70.0,,72.0,69.89,,67.0,69.0,1.0,,68.0,68.0,0.0
4586,2025-03-17 04:30:00,661.7966666666666,0.0,100.0,87.33,1536.8933333333334,0.0,70.0,80.44333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4587,2025-03-17 04:45:00,662.5033333333334,0.0,100.0,88.34333333333332,1553.8433333333332,0.0,70.0,81.97333333333334,74.0,0.0,70.0,,72.0,69.90666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
4588,2025-03-17 05:00:00,660.3833333333333,0.0,100.0,87.60666666666667,1551.7266666666667,0.0,70.0,81.74,74.0,0.0,70.0,,72.0,69.92333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4589,2025-03-17 05:15:00,665.33,0.0,100.0,88.99666666666667,1548.9,0.0,70.0,81.86666666666666,74.0,0.0,70.0,,72.0,69.95,,67.0,69.0,1.0,,68.0,68.0,0.0
4590,2025-03-17 05:30:00,664.62,0.0,100.0,87.60666666666667,1535.4799999999998,0.0,70.0,80.39333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4591,2025-03-17 05:45:00,663.9166666666666,0.0,100.0,87.90333333333332,1548.1933333333334,0.0,70.0,82.02333333333333,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
4592,2025-03-17 06:00:00,670.9766666666666,0.0,100.0,89.64999999999999,1548.1933333333334,0.0,70.0,81.71333333333332,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4593,2025-03-17 06:15:00,657.5600000000001,0.0,100.0,89.09333333333332,1546.0733333333335,0.0,70.0,81.34666666666668,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4594,2025-03-17 06:30:00,666.74,0.0,100.0,87.55333333333333,1536.8933333333334,0.0,70.0,80.26,74.0,0.0,70.0,,72.0,70.02666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4595,2025-03-17 06:45:00,663.21,0.0,100.0,86.15666666666668,1530.5366666666666,0.0,70.0,79.80333333333333,74.0,0.0,70.0,,72.0,70.03,,67.0,69.0,1.0,,68.0,68.0,0.0
4596,2025-03-17 07:00:00,668.1533333333333,0.0,100.0,89.44333333333333,1553.1366666666663,0.0,70.0,82.12,74.0,0.0,70.0,,72.0,69.92333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4597,2025-03-17 07:15:00,673.8,0.0,100.0,87.69333333333333,1546.0733333333335,0.0,70.0,81.25,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
4598,2025-03-17 07:30:00,668.15,0.0,100.0,89.28666666666668,1550.3133333333335,0.0,70.0,81.73,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
4599,2025-03-17 07:45:00,667.45,0.0,100.0,87.29666666666667,1541.8366666666668,0.0,70.0,80.73,74.0,0.0,70.0,,72.0,70.0,,67.0,69.0,1.0,,68.0,68.0,0.0
4600,2025-03-17 08:00:00,666.74,0.0,100.0,88.93333333333334,1548.1933333333334,0.0,70.0,81.51333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4601,2025-03-17 08:15:00,668.86,0.0,100.0,88.38999999999999,1540.4233333333334,0.0,70.0,80.79,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
4602,2025-03-17 08:30:00,666.7433333333333,0.0,100.0,86.73666666666668,1536.8933333333334,0.0,70.0,80.57,74.0,0.0,70.0,,72.0,70.02666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4603,2025-03-17 08:45:00,661.09,0.0,100.0,88.10000000000001,1546.0733333333335,0.0,70.0,81.29,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
4604,2025-03-17 09:00:00,674.5066666666667,0.0,100.0,88.87666666666667,1551.7266666666667,0.0,70.0,81.69333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4605,2025-03-17 09:15:00,661.09,0.0,100.0,88.80333333333333,1548.1933333333334,0.0,70.0,81.43666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4606,2025-03-17 09:30:00,662.5033333333334,0.0,100.0,88.57000000000001,1555.9633333333334,0.0,70.0,82.01666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4607,2025-03-17 09:45:00,666.0333333333333,0.0,100.0,88.69,1575.0333333333335,0.0,70.0,83.86,74.0,0.0,70.0,,72.0,69.89666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4608,2025-03-17 10:00:00,673.8,0.0,100.0,88.75999999999999,1588.4533333333336,0.0,70.0,84.54,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4609,2025-03-17 10:15:00,666.0366666666667,0.0,100.0,89.23,1613.88,0.0,70.0,87.06,74.0,0.0,70.0,,72.0,69.81666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4610,2025-03-17 10:30:00,668.1533333333333,0.0,100.0,91.48666666666666,1633.6533333333334,0.0,70.0,88.86,74.0,0.0,70.0,,72.0,69.79666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4611,2025-03-17 10:45:00,668.15,0.0,100.0,91.41666666666669,1657.67,0.0,70.0,91.02666666666666,74.0,0.0,70.0,,72.0,69.77666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4612,2025-03-17 11:00:00,668.1533333333333,0.0,100.0,91.36333333333334,1654.1366666666663,0.0,70.0,90.62333333333332,74.0,0.0,70.0,,72.0,69.83666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4613,2025-03-17 11:15:00,670.9766666666666,0.0,100.0,90.31,1688.746666666667,0.0,70.0,92.89333333333332,74.0,0.0,70.0,,72.0,69.75666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4614,2025-03-17 11:30:00,673.8,0.0,100.0,87.39666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.22666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4615,2025-03-17 11:45:00,669.5633333333334,0.0,100.0,87.32000000000001,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,67.0,69.0,1.0,,68.0,68.0,
4616,2025-03-17 12:00:00,671.6866666666666,0.0,100.0,87.34666666666665,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4617,2025-03-17 12:15:00,666.7433333333333,0.0,100.0,87.54333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.10000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
4618,2025-03-17 12:30:00,668.8566666666667,0.0,100.0,87.62666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4619,2025-03-17 12:45:00,669.57,0.0,100.0,87.93333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4620,2025-03-17 13:00:00,673.0933333333332,0.0,100.0,87.91333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4621,2025-03-17 13:15:00,673.8033333333333,0.0,100.0,88.11666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
4622,2025-03-17 13:30:00,673.0933333333332,0.0,100.0,88.26666666666667,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
4623,2025-03-17 13:45:00,675.2133333333333,0.0,100.0,88.57333333333334,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64,,67.0,69.0,1.0,,68.0,68.0,0.0
4624,2025-03-17 14:00:00,671.6866666666666,0.0,100.0,88.77666666666666,1765.03,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.79,,67.0,69.0,1.0,,68.0,68.0,0.0
4625,2025-03-17 14:15:00,668.1533333333333,0.0,100.0,89.19,1762.91,0.0,70.0,99.88,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4626,2025-03-17 14:30:00,672.39,0.0,100.0,89.48,1725.4733333333334,0.0,70.0,96.76,74.0,0.0,70.0,,72.0,70.13,,67.0,69.0,1.0,,68.0,68.0,0.0
4627,2025-03-17 14:45:00,668.8566666666667,0.0,100.0,86.09666666666665,1681.6833333333334,0.0,70.0,93.10666666666668,74.0,0.0,70.0,,72.0,70.23,,67.0,69.0,1.0,,68.0,68.0,0.0
4628,2025-03-17 15:00:00,668.86,0.0,100.0,85.52333333333333,1661.91,0.0,70.0,91.22333333333334,74.0,0.0,70.0,,72.0,70.23,,67.0,69.0,1.0,,68.0,68.0,0.0
4629,2025-03-17 15:15:00,667.4499999999999,0.0,100.0,85.64,1644.25,0.0,70.0,89.62,74.0,0.0,70.0,,72.0,70.23,,67.0,69.0,1.0,,68.0,68.0,0.0
4630,2025-03-17 15:30:00,664.62,0.0,100.0,85.89333333333333,1632.9533333333331,0.0,70.0,88.89333333333333,74.0,0.0,70.0,,72.0,70.18666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4631,2025-03-17 15:45:00,667.45,0.0,100.0,86.14999999999999,1632.2433333333336,0.0,70.0,88.75,74.0,0.0,70.0,,72.0,70.12666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4632,2025-03-17 16:00:00,661.7966666666667,0.0,100.0,86.12666666666667,1619.5266666666666,0.0,70.0,87.66666666666667,74.0,0.0,70.0,,72.0,70.12333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4633,2025-03-17 16:15:00,658.9733333333334,0.0,100.0,84.17666666666666,1611.763333333333,0.0,70.0,86.88333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4634,2025-03-17 16:30:00,663.21,0.0,100.0,84.60000000000001,1600.46,0.0,70.0,85.94666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4635,2025-03-17 16:45:00,666.74,0.0,100.0,84.71,1575.0366666666666,0.0,70.0,84.00333333333333,74.0,0.0,70.0,,72.0,70.17,,67.0,69.0,1.0,,68.0,68.0,0.0
4636,2025-03-17 17:00:00,663.9133333333333,0.0,100.0,82.81666666666666,1527.71,0.0,70.0,79.65666666666667,74.0,0.0,70.0,,72.0,70.28666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
4637,2025-03-17 17:15:00,656.1466666666666,0.0,100.0,82.88,1512.88,0.0,70.0,78.54333333333334,74.0,0.0,70.0,,72.0,70.24333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4638,2025-03-17 17:30:00,660.3833333333333,0.0,100.0,83.16666666666667,1500.1633333333332,0.0,70.0,77.33333333333333,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
4639,2025-03-17 17:45:00,665.3266666666667,0.0,100.0,81.90333333333334,1466.97,0.0,70.0,74.52666666666666,74.0,0.0,70.0,,72.0,70.26333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4640,2025-03-17 18:00:00,653.32,0.0,100.0,81.34333333333333,1450.7300000000002,0.0,70.0,73.22333333333334,74.0,0.0,70.0,,72.0,70.23,,67.0,69.0,1.0,,68.0,68.0,0.0
4641,2025-03-17 18:15:00,656.8533333333334,0.0,100.0,81.50666666666667,1422.4733333333334,0.0,70.0,70.75666666666666,74.0,0.0,70.0,,72.0,70.25,,67.0,69.0,1.0,,68.0,68.0,0.0
4642,2025-03-17 18:30:00,659.6766666666667,0.0,100.0,80.39666666666666,1400.58,0.0,70.0,68.82333333333334,74.0,0.0,70.0,,72.0,70.25666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4643,2025-03-17 18:45:00,655.4433333333333,0.0,100.0,81.44,1313.0,0.0,70.0,61.43666666666667,74.0,0.0,70.0,,72.0,70.49,,67.0,69.0,1.0,,68.0,68.0,0.0
4644,2025-03-17 19:00:00,649.0833333333334,0.0,100.0,80.72,1228.243333333333,0.0,70.0,54.13999999999999,74.0,0.0,70.0,,72.0,70.62333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4645,2025-03-17 19:15:00,701.3533333333334,0.0,100.0,77.41333333333334,1163.2666666666669,0.0,70.0,48.42,74.0,0.0,70.0,,72.0,70.65666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4646,2025-03-17 19:30:00,860.2666666666668,0.0,100.0,77.17,1226.1233333333332,0.0,70.0,53.833333333333336,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
4647,2025-03-17 19:45:00,862.3833333333333,0.0,100.0,77.47666666666667,1248.0200000000002,0.0,70.0,55.57333333333333,74.0,0.0,70.0,,72.0,70.06333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4648,2025-03-17 20:00:00,900.5233333333334,0.0,100.0,77.19,1243.08,0.0,70.0,55.29,74.0,0.0,70.0,,72.0,70.05333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4649,2025-03-17 20:15:00,916.06,0.0,100.0,76.63333333333333,1284.04,0.0,70.0,58.85666666666666,74.0,0.0,70.0,,72.0,69.89,,67.0,69.0,1.0,,68.0,68.0,0.0
4650,2025-03-17 20:30:00,953.4933333333332,0.0,100.0,77.11333333333333,1288.9833333333331,0.0,70.0,59.223333333333336,74.0,0.0,70.0,,72.0,69.90666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4651,2025-03-17 20:45:00,951.3766666666668,0.0,100.0,76.85666666666667,1315.8233333333335,0.0,70.0,61.43333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4652,2025-03-17 21:00:00,969.7366666666668,0.0,100.0,77.76333333333334,1319.3566666666668,0.0,70.0,61.81666666666666,74.0,0.0,70.0,,72.0,69.87333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4653,2025-03-17 21:15:00,967.6233333333332,0.0,100.0,77.78666666666666,1316.5333333333333,0.0,70.0,61.68,74.0,0.0,70.0,,72.0,69.91666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4654,2025-03-17 21:30:00,969.0333333333332,0.0,100.0,76.75333333333333,1316.5266666666666,0.0,70.0,61.653333333333336,74.0,0.0,70.0,,72.0,69.94,,67.0,69.0,1.0,,68.0,68.0,0.0
4655,2025-03-17 21:45:00,985.9866666666668,0.0,100.0,77.64999999999999,1322.8866666666663,0.0,70.0,62.423333333333325,74.0,0.0,70.0,,72.0,69.94333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4656,2025-03-17 22:00:00,985.28,0.0,100.0,76.76333333333334,1322.8866666666663,0.0,70.0,62.13,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
4657,2025-03-17 22:15:00,976.8033333333332,0.0,100.0,76.90333333333332,1321.4733333333334,0.0,70.0,62.2,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
4658,2025-03-17 22:30:00,988.81,0.0,100.0,77.09333333333332,1322.8866666666663,0.0,70.0,62.24333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4659,2025-03-17 22:45:00,990.2233333333334,0.0,100.0,77.85666666666667,1328.54,0.0,70.0,62.6,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
4660,2025-03-17 23:00:00,988.81,0.0,100.0,78.40666666666667,1325.006666666667,0.0,70.0,62.38,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4661,2025-03-17 23:15:00,979.63,0.0,100.0,78.07333333333334,1325.7133333333334,0.0,70.0,62.42333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4662,2025-03-17 23:30:00,993.7566666666668,0.0,100.0,77.72000000000001,1352.5533333333333,0.0,70.0,64.64666666666666,74.0,0.0,70.0,,72.0,69.88333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4663,2025-03-17 23:45:00,963.3833333333332,0.0,100.0,78.51,1395.6366666666663,0.0,70.0,68.42666666666666,74.0,0.0,70.0,,72.0,69.76333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4664,2025-03-18 00:00:00,901.9366666666666,0.0,100.0,80.09,1399.1666666666667,0.0,70.0,68.69333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4665,2025-03-18 00:15:00,860.9733333333334,0.0,100.0,80.39666666666666,1394.93,0.0,70.0,68.35666666666667,74.0,0.0,70.0,,72.0,69.88666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4666,2025-03-18 00:30:00,836.9566666666666,0.0,100.0,81.27,1414.7033333333331,0.0,70.0,70.06666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4667,2025-03-18 00:45:00,820.0066666666667,0.0,100.0,82.02333333333333,1423.1833333333334,0.0,70.0,70.40666666666667,74.0,0.0,70.0,,72.0,69.86,,67.0,69.0,1.0,,68.0,68.0,0.0
4668,2025-03-18 01:00:00,803.7599999999999,0.0,100.0,81.75333333333333,1424.5933333333332,0.0,70.0,70.88666666666667,74.0,0.0,70.0,,72.0,69.88000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
4669,2025-03-18 01:15:00,764.2133333333333,0.0,100.0,82.19,1445.0766666666666,0.0,70.0,72.64999999999999,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
4670,2025-03-18 01:30:00,731.7199999999999,0.0,100.0,83.01666666666667,1434.4833333333336,0.0,70.0,71.67999999999999,74.0,0.0,70.0,,72.0,69.93333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4671,2025-03-18 01:45:00,718.3033333333333,0.0,100.0,83.18666666666667,1416.1166666666668,0.0,70.0,70.10666666666667,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
4672,2025-03-18 02:00:00,727.4833333333332,0.0,100.0,82.89,1415.41,0.0,70.0,69.83333333333333,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
4673,2025-03-18 02:15:00,719.0066666666667,0.0,100.0,82.73666666666666,1411.88,0.0,70.0,69.55333333333333,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
4674,2025-03-18 02:30:00,723.9499999999999,0.0,100.0,83.18333333333334,1419.65,0.0,70.0,70.42666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4675,2025-03-18 02:45:00,710.5333333333333,0.0,100.0,83.47,1420.3566666666666,0.0,70.0,70.42999999999999,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4676,2025-03-18 03:00:00,717.5933333333332,0.0,100.0,83.25666666666666,1423.89,0.0,70.0,70.97666666666667,74.0,0.0,70.0,,72.0,69.95666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4677,2025-03-18 03:15:00,716.8866666666667,0.0,100.0,83.00999999999999,1440.13,0.0,70.0,72.27,74.0,0.0,70.0,,72.0,69.90666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4678,2025-03-18 03:30:00,723.9533333333333,0.0,100.0,82.83333333333333,1456.3766666666668,0.0,70.0,73.97333333333334,74.0,0.0,70.0,,72.0,69.88333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4679,2025-03-18 03:45:00,697.1133333333333,0.0,100.0,84.04333333333334,1459.2,0.0,70.0,74.05,74.0,0.0,70.0,,72.0,69.91333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4680,2025-03-18 04:00:00,678.7466666666666,0.0,100.0,84.09333333333333,1463.4366666666665,0.0,70.0,74.27,74.0,0.0,70.0,,72.0,69.89999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4681,2025-03-18 04:15:00,678.04,0.0,100.0,83.81666666666666,1458.496666666667,0.0,70.0,73.68666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4682,2025-03-18 04:30:00,675.2166666666667,0.0,100.0,83.88,1459.2033333333331,0.0,70.0,73.71666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4683,2025-03-18 04:45:00,678.7466666666666,0.0,100.0,83.78,1457.7866666666669,0.0,70.0,73.70333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4684,2025-03-18 05:00:00,676.6266666666667,0.0,100.0,83.88,1453.55,0.0,70.0,73.32333333333332,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4685,2025-03-18 05:15:00,671.6833333333333,0.0,100.0,84.46333333333332,1465.5566666666666,0.0,70.0,74.25,74.0,0.0,70.0,,72.0,69.93333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4686,2025-03-18 05:30:00,666.74,0.0,100.0,85.20666666666666,1478.2700000000002,0.0,70.0,75.13,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,68.0,68.0,0.0
4687,2025-03-18 05:45:00,666.74,0.0,100.0,83.93333333333334,1465.5600000000002,0.0,70.0,74.28333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4688,2025-03-18 06:00:00,661.7966666666667,0.0,100.0,84.13,1465.5566666666666,0.0,70.0,74.59333333333332,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
4689,2025-03-18 06:15:00,675.9233333333333,0.0,100.0,85.15333333333332,1469.7966666666664,0.0,70.0,74.71666666666665,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
4690,2025-03-18 06:30:00,668.1533333333333,0.0,100.0,85.46333333333332,1471.2066666666667,0.0,70.0,74.89333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4691,2025-03-18 06:45:00,675.92,0.0,100.0,84.98333333333333,1472.62,0.0,70.0,74.94333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4692,2025-03-18 07:00:00,673.1,0.0,100.0,85.66333333333334,1471.9133333333332,0.0,70.0,74.97000000000001,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4693,2025-03-18 07:15:00,674.5066666666667,0.0,100.0,85.5,1470.503333333333,0.0,70.0,74.95333333333333,74.0,0.0,70.0,,72.0,69.98333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4694,2025-03-18 07:30:00,662.5033333333334,0.0,100.0,86.25999999999999,1473.3266666666666,0.0,70.0,75.02333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4695,2025-03-18 07:45:00,670.9766666666666,0.0,100.0,85.80333333333334,1471.9133333333332,0.0,70.0,75.09666666666668,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4696,2025-03-18 08:00:00,664.62,0.0,100.0,86.14333333333333,1469.09,0.0,70.0,74.75,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4697,2025-03-18 08:15:00,671.6833333333333,0.0,100.0,85.74000000000001,1473.3266666666666,0.0,70.0,74.94,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4698,2025-03-18 08:30:00,670.98,0.0,100.0,86.03666666666668,1474.0333333333335,0.0,70.0,75.10000000000001,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4699,2025-03-18 08:45:00,666.74,0.0,100.0,85.87,1473.3266666666666,0.0,70.0,74.91333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4700,2025-03-18 09:00:00,666.0333333333333,0.0,100.0,86.86,1478.9766666666667,0.0,70.0,75.30666666666666,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4701,2025-03-18 09:15:00,662.5033333333333,0.0,100.0,87.13,1479.6866666666665,0.0,70.0,75.44,74.0,0.0,70.0,,72.0,69.96,,67.0,69.0,1.0,,68.0,68.0,0.0
4702,2025-03-18 09:30:00,666.0366666666667,0.0,100.0,86.22666666666667,1475.4466666666667,0.0,70.0,75.24333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4703,2025-03-18 09:45:00,671.6833333333333,0.0,100.0,86.10000000000001,1473.3266666666666,0.0,70.0,74.90333333333332,74.0,0.0,70.0,,72.0,70.00333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4704,2025-03-18 10:00:00,673.0933333333332,0.0,100.0,86.25666666666666,1475.4466666666667,0.0,70.0,75.10000000000001,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4705,2025-03-18 10:15:00,668.15,0.0,100.0,86.64,1480.39,0.0,70.0,75.66333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4706,2025-03-18 10:30:00,666.74,0.0,100.0,85.78333333333335,1478.9766666666667,0.0,70.0,75.69666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4707,2025-03-18 10:45:00,663.9166666666666,0.0,100.0,86.73333333333333,1480.3933333333334,0.0,70.0,75.40666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4708,2025-03-18 11:00:00,664.6233333333333,0.0,100.0,86.27,1474.0333333333335,0.0,70.0,74.81666666666666,74.0,0.0,70.0,,72.0,70.01,,67.0,69.0,1.0,,68.0,68.0,0.0
4709,2025-03-18 11:15:00,676.6266666666667,0.0,100.0,86.22000000000001,1489.57,0.0,70.0,76.31666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4710,2025-03-18 11:30:00,669.5666666666667,0.0,100.0,86.63333333333333,1485.3333333333333,0.0,70.0,76.17333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,67.0,69.0,1.0,,68.0,68.0,0.0
4711,2025-03-18 11:45:00,669.5633333333334,0.0,100.0,86.96666666666665,1486.0366666666666,0.0,70.0,76.22333333333334,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4712,2025-03-18 12:00:00,669.5633333333334,0.0,100.0,86.91333333333334,1484.6266666666668,0.0,70.0,75.97000000000001,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4713,2025-03-18 12:15:00,671.6833333333333,0.0,100.0,85.72333333333334,1474.7399999999998,0.0,70.0,75.26,74.0,0.0,70.0,,72.0,70.01666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4714,2025-03-18 12:30:00,663.21,0.0,100.0,85.06666666666666,1461.32,0.0,70.0,74.06333333333333,74.0,0.0,70.0,,72.0,70.06,,67.0,69.0,1.0,,68.0,68.0,0.0
4715,2025-03-18 12:45:00,664.6233333333333,0.0,100.0,84.57666666666667,1447.2,0.0,70.0,72.44,74.0,0.0,70.0,,72.0,70.08999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4716,2025-03-18 13:00:00,663.21,0.0,100.0,84.95666666666666,1427.4166666666667,0.0,70.0,71.25,74.0,0.0,70.0,,72.0,70.12333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4717,2025-03-18 13:15:00,698.5233333333334,0.0,100.0,84.15333333333332,1409.0566666666666,0.0,70.0,69.19333333333334,74.0,0.0,70.0,,72.0,70.15333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4718,2025-03-18 13:30:00,798.1133333333333,0.0,100.0,82.82333333333334,1399.1666666666667,0.0,70.0,68.73,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4719,2025-03-18 13:45:00,857.4366666666666,0.0,100.0,82.56333333333333,1408.3466666666666,0.0,70.0,69.31333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4720,2025-03-18 14:00:00,920.3,0.0,100.0,82.11333333333333,1404.11,0.0,70.0,69.0,74.0,0.0,70.0,,72.0,70.03333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4721,2025-03-18 14:15:00,985.9833333333332,0.0,100.0,82.08666666666666,1398.46,0.0,70.0,68.86666666666666,74.0,0.0,70.0,,72.0,70.04,,67.0,69.0,1.0,,68.0,68.0,0.0
4722,2025-03-18 14:30:00,1066.503333333333,0.0,100.0,81.01,1389.28,0.0,70.0,67.89666666666666,74.0,0.0,70.0,,72.0,70.07333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4723,2025-03-18 14:45:00,1163.2666666666669,0.0,100.0,80.73333333333333,1390.6933333333334,0.0,70.0,68.21333333333332,74.0,0.0,70.0,,72.0,70.01333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4724,2025-03-18 15:00:00,1172.4466666666667,0.0,100.0,80.72666666666667,1353.9633333333334,0.0,70.0,64.67666666666666,74.0,0.0,70.0,,72.0,70.15333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4725,2025-03-18 15:15:00,1150.55,0.0,100.0,79.14666666666666,1325.003333333333,0.0,70.0,62.02,74.0,0.0,70.0,,72.0,70.19333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4726,2025-03-18 15:30:00,1154.0833333333333,0.0,100.0,77.12333333333333,1380.0966666666666,0.0,70.0,66.45,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,68.0,68.0,0.0
4727,2025-03-18 15:45:00,1150.5533333333333,0.0,100.0,80.12,1524.8866666666663,0.0,70.0,79.41666666666667,74.0,0.0,70.0,,72.0,69.42,,67.0,69.0,1.0,,68.0,68.0,0.0
4728,2025-03-18 16:00:00,1135.013333333333,0.0,100.0,82.27333333333333,1544.66,0.0,70.0,81.29,74.0,0.0,70.0,,72.0,69.54666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4729,2025-03-18 16:15:00,1127.95,0.0,100.0,81.84666666666668,1539.7166666666665,0.0,70.0,80.78333333333333,74.0,0.0,70.0,,72.0,69.68666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4730,2025-03-18 16:30:00,1139.25,0.0,100.0,82.49666666666667,1504.4066666666668,0.0,70.0,77.84333333333333,74.0,0.0,70.0,,72.0,69.91666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4731,2025-03-18 16:45:00,1129.3633333333337,0.0,100.0,80.71333333333334,1456.3766666666668,0.0,70.0,73.7,74.0,0.0,70.0,,72.0,70.10666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4732,2025-03-18 17:00:00,1136.43,0.0,100.0,79.50333333333333,1392.8066666666666,0.0,70.0,68.15666666666667,74.0,0.0,70.0,,72.0,70.3,,67.0,69.0,1.0,,68.0,68.0,0.0
4733,2025-03-18 17:15:00,1163.263333333333,0.0,100.0,80.08333333333333,1347.6066666666668,0.0,70.0,64.32666666666667,74.0,0.0,70.0,,72.0,70.36333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4734,2025-03-18 17:30:00,841.1933333333333,0.0,100.0,77.57666666666667,1303.82,0.0,70.0,60.44333333333333,74.0,0.0,70.0,,72.0,70.40666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4735,2025-03-18 17:45:00,642.0233333333334,0.0,100.0,77.72666666666667,1230.3633333333337,0.0,70.0,54.32,74.0,0.0,70.0,,72.0,70.52666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4736,2025-03-18 18:00:00,636.3733333333333,0.0,100.0,75.46666666666665,1171.74,0.0,70.0,49.30666666666667,74.0,0.0,70.0,,72.0,70.56333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4737,2025-03-18 18:15:00,630.0133333333333,0.0,100.0,75.01666666666667,1161.15,0.0,70.0,48.35,74.0,0.0,70.0,,72.0,70.42666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4738,2025-03-18 18:30:00,629.31,0.0,100.0,73.74333333333334,1150.5533333333333,0.0,70.0,47.42666666666667,74.0,0.0,70.0,,72.0,70.32666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4739,2025-03-18 18:45:00,630.0133333333333,0.0,100.0,73.64,1133.6,0.0,70.0,46.01333333333333,74.0,0.0,70.0,,72.0,70.27666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4740,2025-03-18 19:00:00,630.7199999999999,0.0,100.0,72.62666666666667,1096.17,0.0,70.0,42.61333333333334,74.0,0.0,70.0,,72.0,70.33666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4741,2025-03-18 19:15:00,634.25,0.0,100.0,72.36666666666667,1088.4,0.0,70.0,42.09,74.0,0.0,70.0,,72.0,70.24333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4742,2025-03-18 19:30:00,623.6566666666666,0.0,100.0,72.52,1067.9166666666667,0.0,70.0,40.373333333333335,74.0,0.0,70.0,,72.0,70.23666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4743,2025-03-18 19:45:00,637.0766666666667,0.0,100.0,72.32666666666667,1045.3133333333333,0.0,70.0,38.42,74.0,0.0,70.0,,72.0,70.23666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4744,2025-03-18 20:00:00,645.5500000000001,0.0,100.0,71.61,1031.1866666666667,0.0,70.0,37.06,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
4745,2025-03-18 20:15:00,639.1933333333333,0.0,100.0,71.34666666666668,1019.18,0.0,70.0,36.18666666666667,74.0,0.0,70.0,,72.0,70.18333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4746,2025-03-18 20:30:00,646.9666666666667,0.0,100.0,71.40666666666665,1003.6433333333334,0.0,70.0,34.71,74.0,0.0,70.0,,72.0,70.19333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4747,2025-03-18 20:45:00,647.67,0.0,100.0,71.46666666666667,971.86,0.0,70.0,32.166666666666664,74.0,0.0,70.0,,72.0,70.23666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4748,2025-03-18 21:00:00,649.0833333333334,0.0,100.0,70.95666666666666,973.27,0.0,70.0,32.02333333333333,74.0,0.0,70.0,,72.0,70.14999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4749,2025-03-18 21:15:00,643.4333333333333,0.0,100.0,71.09333333333333,966.9166666666666,0.0,70.0,31.613333333333333,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
4750,2025-03-18 21:30:00,644.14,0.0,100.0,70.28666666666668,954.91,0.0,70.0,30.593333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4751,2025-03-18 21:45:00,649.7933333333334,0.0,100.0,70.21666666666667,943.6066666666666,0.0,70.0,29.71666666666667,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
4752,2025-03-18 22:00:00,638.4866666666667,0.0,100.0,70.24333333333334,918.1833333333334,0.0,70.0,27.35333333333333,74.0,0.0,70.0,,72.0,70.17333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4753,2025-03-18 22:15:00,632.84,0.0,100.0,69.92,905.47,0.0,70.0,26.183333333333334,74.0,0.0,70.0,,72.0,70.15333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4754,2025-03-18 22:30:00,633.5466666666666,0.0,100.0,69.52,918.8866666666668,0.0,70.0,27.320000000000004,74.0,0.0,70.0,,72.0,70.04333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4755,2025-03-18 22:45:00,638.49,0.0,100.0,69.32666666666667,941.4866666666668,0.0,70.0,29.363333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4756,2025-03-18 23:00:00,632.1333333333333,0.0,100.0,70.07000000000001,966.2066666666666,0.0,70.0,31.426666666666662,74.0,0.0,70.0,,72.0,69.88333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4757,2025-03-18 23:15:00,635.6666666666666,0.0,100.0,70.32666666666667,985.9866666666668,0.0,70.0,33.20666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4758,2025-03-18 23:30:00,641.3166666666666,0.0,100.0,70.75333333333333,1028.3633333333337,0.0,70.0,36.836666666666666,74.0,0.0,70.0,,72.0,69.72666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4759,2025-03-18 23:45:00,631.43,0.0,100.0,70.7,1084.8666666666668,0.0,70.0,41.73333333333333,74.0,0.0,70.0,,72.0,69.61,,67.0,69.0,1.0,,68.0,68.0,0.0
4760,2025-03-19 00:00:00,916.0633333333334,0.0,94.5,71.48666666666666,1151.26,0.0,70.0,47.14666666666667,74.0,0.0,70.0,,72.0,69.48333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4761,2025-03-19 00:15:00,1212.0,0.0,92.5,76.13333333333334,1212.7066666666667,0.0,70.0,52.63,74.0,0.0,70.0,,72.0,69.43333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4762,2025-03-19 00:30:00,1219.0633333333333,0.0,100.0,74.94333333333334,1264.263333333333,0.0,70.0,57.13333333333333,74.0,0.0,70.0,,72.0,69.40666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
4763,2025-03-19 00:45:00,1188.69,0.0,100.0,75.89999999999999,1321.4766666666667,0.0,70.0,62.06,74.0,0.0,70.0,,72.0,69.38333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4764,2025-03-19 01:00:00,1174.5633333333333,0.0,100.0,76.91666666666667,1335.6,0.0,70.0,63.19333333333333,74.0,0.0,70.0,,72.0,69.53666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
4765,2025-03-19 01:15:00,1178.0966666666666,0.0,100.0,77.71,1370.2066666666667,0.0,70.0,66.08,74.0,0.0,70.0,,72.0,69.56333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4766,2025-03-19 01:30:00,1159.7333333333331,0.0,100.0,78.24333333333334,1392.1066666666666,0.0,70.0,68.02333333333333,74.0,0.0,70.0,,72.0,69.61666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4767,2025-03-19 01:45:00,1161.8533333333332,0.0,100.0,80.26666666666667,1409.763333333333,0.0,70.0,69.52,74.0,0.0,70.0,,72.0,69.66666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4768,2025-03-19 02:00:00,1135.013333333333,0.0,100.0,79.79,1418.9433333333334,0.0,70.0,70.30666666666666,74.0,0.0,70.0,,72.0,69.74,,67.0,69.0,1.0,,68.0,68.0,0.0
4769,2025-03-19 02:15:00,1113.12,0.0,100.0,79.92,1450.7266666666667,0.0,70.0,73.18666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4770,2025-03-19 02:30:00,1130.7766666666666,0.0,100.0,80.81,1465.5566666666666,0.0,70.0,74.38,74.0,0.0,70.0,,72.0,69.74666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4771,2025-03-19 02:45:00,1127.243333333333,0.0,100.0,81.66666666666667,1476.8566666666666,0.0,70.0,75.32333333333334,74.0,0.0,70.0,,72.0,69.77,,67.0,69.0,1.0,,68.0,68.0,0.0
4772,2025-03-19 03:00:00,1108.8833333333334,0.0,100.0,80.43666666666667,1466.263333333333,0.0,70.0,74.43,74.0,0.0,70.0,,72.0,69.88666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4773,2025-03-19 03:15:00,1101.8166666666666,0.0,100.0,81.46666666666667,1470.506666666667,0.0,70.0,75.06333333333333,74.0,0.0,70.0,,72.0,69.89333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4774,2025-03-19 03:30:00,1109.5866666666668,0.0,100.0,81.83666666666666,1490.2766666666666,0.0,70.0,76.40666666666665,74.0,0.0,70.0,,72.0,69.86999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4775,2025-03-19 03:45:00,1125.1233333333332,0.0,100.0,82.19,1479.6833333333334,0.0,70.0,75.67666666666666,74.0,0.0,70.0,,72.0,69.92999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4776,2025-03-19 04:00:00,1135.013333333333,0.0,100.0,81.77,1494.5166666666669,0.0,70.0,76.85666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4777,2025-03-19 04:15:00,1121.5933333333332,0.0,100.0,82.40666666666667,1532.6566666666663,0.0,70.0,80.09333333333333,74.0,0.0,70.0,,72.0,69.79666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4778,2025-03-19 04:30:00,1129.3633333333337,0.0,100.0,82.08999999999999,1543.246666666667,0.0,70.0,81.19333333333333,74.0,0.0,70.0,,72.0,69.82,,67.0,69.0,1.0,,68.0,68.0,0.0
4779,2025-03-19 04:45:00,1137.1333333333332,0.0,100.0,83.64666666666666,1548.1933333333334,0.0,70.0,81.55,74.0,0.0,70.0,,72.0,69.84666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4780,2025-03-19 05:00:00,1138.5433333333333,0.0,100.0,83.61333333333333,1556.6733333333334,0.0,70.0,82.21,74.0,0.0,70.0,,72.0,69.85666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4781,2025-03-19 05:15:00,1124.42,0.0,100.0,83.96666666666667,1564.4399999999998,0.0,70.0,82.86,74.0,0.0,70.0,,72.0,69.85666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4782,2025-03-19 05:30:00,1113.1166666666666,0.0,100.0,83.70666666666666,1571.503333333333,0.0,70.0,83.59666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4783,2025-03-19 05:45:00,1120.1833333333334,0.0,100.0,83.57666666666667,1593.4000000000003,0.0,70.0,85.29333333333334,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
4784,2025-03-19 06:00:00,1126.5366666666666,0.0,100.0,83.52,1606.8166666666666,0.0,70.0,86.48,74.0,0.0,70.0,,72.0,69.84,,67.0,69.0,1.0,,68.0,68.0,0.0
4785,2025-03-19 06:15:00,1112.41,0.0,100.0,87.45333333333333,1498.05,0.0,70.0,77.37666666666667,74.0,0.0,70.0,,72.0,70.33,,67.0,69.0,1.0,,68.0,68.0,0.0
4786,2025-03-19 06:30:00,1127.246666666667,0.0,100.0,79.24666666666667,1487.4566666666667,0.0,70.0,76.29666666666667,74.0,0.0,70.0,,72.0,70.21333333333332,,67.0,69.0,1.0,,68.0,68.0,0.0
4787,2025-03-19 06:45:00,1122.3,0.0,100.0,84.98333333333333,1439.426666666667,0.0,70.0,72.19666666666666,74.0,0.0,70.0,,72.0,70.33666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4788,2025-03-19 07:00:00,1097.58,0.0,100.0,80.40333333333334,1325.7166666666667,0.0,70.0,62.46333333333334,74.0,0.0,70.0,,72.0,70.61666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4789,2025-03-19 07:15:00,1111.7066666666667,0.0,100.0,78.50333333333333,1311.59,0.0,70.0,61.76333333333333,74.0,0.0,70.0,,72.0,70.46666666666668,,67.0,69.0,1.0,,68.0,68.0,0.0
4790,2025-03-19 07:30:00,1120.18,0.0,100.0,77.85333333333334,1308.0566666666666,0.0,70.0,60.903333333333336,74.0,0.0,70.0,,72.0,70.33333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4791,2025-03-19 07:45:00,1105.35,0.0,100.0,77.72666666666667,1310.1733333333334,0.0,70.0,61.17333333333334,74.0,0.0,70.0,,72.0,70.23666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4792,2025-03-19 08:00:00,1127.24,0.0,100.0,78.22,1324.3,0.0,70.0,62.27,74.0,0.0,70.0,,72.0,70.12,,67.0,69.0,1.0,,68.0,68.0,0.0
4793,2025-03-19 08:15:00,1118.0633333333335,0.0,100.0,77.36,1319.3533333333332,0.0,70.0,61.76666666666667,74.0,0.0,70.0,,72.0,70.08999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4794,2025-03-19 08:30:00,1111.7066666666667,0.0,100.0,77.75333333333333,1320.0633333333333,0.0,70.0,61.98666666666667,74.0,0.0,70.0,,72.0,70.05333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4795,2025-03-19 08:45:00,1114.53,0.0,100.0,77.32333333333334,1315.12,0.0,70.0,61.39666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4796,2025-03-19 09:00:00,1120.89,0.0,100.0,77.56666666666666,1305.2299999999998,0.0,70.0,60.64333333333334,74.0,0.0,70.0,,72.0,70.07,,67.0,69.0,1.0,,68.0,68.0,0.0
4797,2025-03-19 09:15:00,1121.5966666666666,0.0,100.0,78.32,1320.7666666666669,0.0,70.0,62.080000000000005,74.0,0.0,70.0,,72.0,69.99333333333334,,67.0,69.0,1.0,,68.0,68.0,0.0
4798,2025-03-19 09:30:00,1126.54,0.0,100.0,77.98333333333333,1324.3,0.0,70.0,62.25666666666667,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4799,2025-03-19 09:45:00,1121.9450000000002,0.0,100.0,77.56,1323.24,0.0,70.0,62.205,74.0,0.0,70.0,,72.0,69.99000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
4800,2025-03-19 10:00:00,1125.83,0.0,100.0,78.09333333333333,1325.006666666667,0.0,70.0,62.26,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4801,2025-03-19 10:15:00,1119.4766666666667,0.0,100.0,77.75,1322.8866666666663,0.0,70.0,62.123333333333335,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4802,2025-03-19 10:30:00,1120.8866666666663,0.0,100.0,78.42333333333333,1324.3,0.0,70.0,62.29333333333333,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4803,2025-03-19 10:45:00,1122.3,0.0,100.0,79.23,1326.42,0.0,70.0,62.49,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4804,2025-03-19 11:00:00,1122.3,0.0,100.0,78.88,1325.7133333333334,0.0,70.0,62.41,74.0,0.0,70.0,,72.0,69.98,,67.0,69.0,1.0,,68.0,68.0,0.0
4805,2025-03-19 11:15:00,1132.1899999999998,0.0,100.0,78.73,1335.6,0.0,70.0,63.080000000000005,74.0,0.0,70.0,,72.0,69.94666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4806,2025-03-19 11:30:00,1111.0,0.0,100.0,78.67,1351.1366666666663,0.0,70.0,64.56666666666668,74.0,0.0,70.0,,72.0,69.90666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4807,2025-03-19 11:45:00,1125.83,0.0,100.0,78.44666666666666,1380.0966666666666,0.0,70.0,66.99666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,67.0,69.0,1.0,,68.0,68.0,0.0
4808,2025-03-19 12:00:00,1143.49,0.0,100.0,79.39999999999999,1398.46,0.0,70.0,68.52333333333333,74.0,0.0,70.0,,72.0,69.82000000000001,,67.0,69.0,1.0,,68.0,68.0,0.0
4809,2025-03-19 12:15:00,1144.1966666666667,0.0,100.0,80.92333333333333,1401.993333333333,0.0,70.0,68.89666666666666,74.0,0.0,70.0,,72.0,69.86999999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4810,2025-03-19 12:30:00,1133.6,0.0,100.0,78.96666666666667,1394.93,0.0,70.0,68.04666666666667,74.0,0.0,70.0,,72.0,69.92,,67.0,69.0,1.0,,68.0,68.0,0.0
4811,2025-03-19 12:45:00,1129.3633333333337,0.0,100.0,79.66333333333334,1382.2166666666665,0.0,70.0,67.12666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,67.0,69.0,1.0,,68.0,68.0,0.0
4812,2025-03-19 13:00:00,1109.235,0.0,100.0,79.00999999999999,1330.655,0.0,70.0,62.93,74.0,0.0,70.0,,72.0,70.16499999999999,,67.0,69.0,1.0,,68.0,68.0,0.0
4813,2025-03-19 13:15:00,1126.54,0.0,100.0,78.28333333333333,1293.93,0.0,70.0,59.93000000000001,74.0,0.0,70.0,,72.0,70.23666666666666,,67.0,69.0,1.0,,68.0,68.0,
4814,2025-03-19 13:30:00,1145.6066666666666,0.0,100.0,74.47000000000001,1292.5166666666669,0.0,70.0,59.28666666666667,74.0,0.0,70.0,,72.0,70.16666666666667,,67.0,69.0,1.0,,68.0,68.0,0.0
4815,2025-03-19 13:45:00,1119.83,0.0,100.0,80.33000000000001,1441.895,0.0,70.0,72.02,74.0,0.0,70.0,,72.0,69.555,,67.0,69.0,1.0,,68.0,68.0,0.0
