,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
291,2025-01-31 05:15:00,786.1033333333334,0.0,100.0,74.75,1153.3766666666668,0.0,70.0,61.75333333333333,74.0,0.0,70.0,0.0,72.0,70.02666666666666,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
292,2025-01-31 05:30:00,785.3966666666666,0.0,100.0,75.43,1155.496666666667,0.0,70.0,62.26,74.0,0.0,70.0,0.0,72.0,70.00666666666666,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
293,2025-01-31 05:45:00,786.1066666666667,0.0,100.0,74.47,1152.67,0.0,70.0,61.403333333333336,74.0,0.0,70.0,0.0,72.0,70.01,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
294,2025-01-31 06:00:00,782.5766666666667,0.0,100.0,75.64,1156.91,0.0,70.0,62.27666666666666,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
295,2025-01-31 06:15:00,772.6866666666666,0.0,100.0,76.04666666666667,1155.496666666667,0.0,70.0,62.21333333333333,74.0,0.0,70.0,0.0,72.0,69.99333333333334,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
296,2025-01-31 06:30:00,783.9833333333332,0.0,100.0,75.46666666666667,1155.496666666667,0.0,70.0,61.95666666666667,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
297,2025-01-31 06:45:00,783.2800000000001,0.0,100.0,75.29333333333334,1150.55,0.0,70.0,61.57333333333333,74.0,0.0,70.0,0.0,72.0,70.01666666666667,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
298,2025-01-31 07:00:00,777.63,0.0,100.0,74.69,1154.0833333333333,0.0,70.0,61.89666666666667,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
299,2025-01-31 07:15:00,769.86,0.0,100.0,74.97000000000001,1133.6,0.0,70.0,59.93,74.0,0.0,70.0,0.0,72.0,70.08333333333333,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
300,2025-01-31 07:30:00,817.1833333333334,0.0,100.0,74.83333333333333,1120.1833333333334,0.0,70.0,58.30666666666667,74.0,0.0,70.0,0.0,72.0,70.12,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
301,2025-01-31 07:45:00,839.0733333333333,0.0,100.0,74.37333333333333,1125.8333333333333,0.0,70.0,58.81666666666666,74.0,0.0,70.0,0.0,72.0,70.05333333333333,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
302,2025-01-31 08:00:00,836.25,0.0,100.0,74.23333333333333,1147.02,0.0,70.0,61.04999999999999,74.0,0.0,70.0,0.0,72.0,69.93666666666667,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
303,2025-01-31 08:15:00,829.8933333333333,0.0,100.0,74.57333333333334,1152.67,0.0,70.0,61.67666666666667,74.0,0.0,70.0,0.0,72.0,69.92666666666666,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
304,2025-01-31 08:30:00,836.25,0.0,100.0,74.38333333333334,1153.3766666666668,0.0,70.0,61.830000000000005,74.0,0.0,70.0,0.0,72.0,69.94333333333333,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
305,2025-01-31 08:45:00,831.3066666666667,0.0,100.0,74.83999999999999,1156.2033333333331,0.0,70.0,62.11666666666667,74.0,0.0,70.0,0.0,72.0,69.94333333333333,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
306,2025-01-31 09:00:00,846.8466666666667,0.0,100.0,75.84333333333333,1157.6166666666666,0.0,70.0,62.56,74.0,0.0,70.0,0.0,72.0,70.00999999999999,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
307,2025-01-31 09:15:00,858.1466666666666,0.0,100.0,75.81666666666666,1181.6333333333332,0.0,70.0,65.0,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
308,2025-01-31 09:30:00,859.5566666666667,0.0,100.0,75.89,1183.746666666667,0.0,70.0,65.25666666666666,74.0,0.0,70.0,0.0,72.0,69.98,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
309,2025-01-31 09:45:00,863.09,0.0,100.0,75.75333333333333,1187.9833333333331,0.0,70.0,65.74333333333334,74.0,0.0,70.0,0.0,72.0,69.96,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
310,2025-01-31 10:00:00,847.5533333333333,0.0,100.0,75.65666666666667,1192.93,0.0,70.0,66.39333333333333,74.0,0.0,70.0,0.0,72.0,69.94666666666666,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
311,2025-01-31 10:15:00,853.1999999999999,0.0,100.0,76.00333333333333,1205.64,0.0,70.0,67.85333333333334,74.0,0.0,70.0,0.0,72.0,69.90333333333332,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
312,2025-01-31 10:30:00,858.8533333333334,0.0,100.0,75.90666666666667,1207.0533333333333,0.0,70.0,67.82333333333334,74.0,0.0,70.0,0.0,72.0,69.91666666666667,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
313,2025-01-31 10:45:00,858.15,0.0,100.0,75.69333333333334,1205.64,0.0,70.0,67.90333333333332,74.0,0.0,70.0,0.0,72.0,69.95,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
314,2025-01-31 11:00:00,860.2633333333333,0.0,100.0,76.14333333333333,1209.1733333333334,0.0,70.0,68.27333333333333,74.0,0.0,70.0,0.0,72.0,69.94,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
315,2025-01-31 11:15:00,863.09,0.0,100.0,76.14666666666666,1209.88,0.0,70.0,68.29333333333334,74.0,0.0,70.0,0.0,72.0,69.95333333333333,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
316,2025-01-31 11:30:00,838.3733333333333,0.0,100.0,76.34666666666666,1208.4666666666667,0.0,70.0,68.14,74.0,0.0,70.0,0.0,72.0,69.97333333333334,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
317,2025-01-31 11:45:00,850.3766666666667,0.0,100.0,75.96333333333332,1208.4666666666667,0.0,70.0,68.15666666666667,74.0,0.0,70.0,0.0,72.0,69.98,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
318,2025-01-31 12:00:00,855.3233333333334,0.0,100.0,76.13333333333334,1209.88,0.0,70.0,68.31,74.0,0.0,70.0,0.0,72.0,69.97333333333334,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
319,2025-01-31 12:15:00,839.0766666666667,0.0,100.0,76.04333333333334,1209.1733333333334,0.0,70.0,68.12666666666667,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
320,2025-01-31 12:30:00,846.14,0.0,100.0,76.46,1181.63,0.0,70.0,65.13666666666667,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
321,2025-01-31 12:45:00,892.0500000000001,0.0,100.0,76.43,1161.1466666666668,0.0,70.0,62.68,74.0,0.0,70.0,0.0,72.0,70.16333333333334,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
322,2025-01-31 13:00:00,935.1333333333332,0.0,100.0,75.88333333333333,1153.3766666666668,0.0,70.0,62.17333333333334,74.0,0.0,70.0,0.0,72.0,70.14,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
323,2025-01-31 13:15:00,997.2833333333332,0.0,100.0,75.29666666666667,1153.3766666666668,0.0,70.0,62.03,74.0,0.0,70.0,0.0,72.0,70.10333333333334,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
324,2025-01-31 13:30:00,1001.5233333333334,0.0,100.0,74.79666666666667,1155.496666666667,0.0,70.0,62.403333333333336,74.0,0.0,70.0,0.0,72.0,70.06333333333333,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
325,2025-01-31 13:45:00,1016.3566666666668,0.0,100.0,75.60666666666667,1162.5600000000002,0.0,70.0,63.03666666666667,74.0,0.0,70.0,0.0,72.0,70.0,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
326,2025-01-31 14:00:00,1044.6066666666668,0.0,100.0,75.71,1156.91,0.0,70.0,62.42333333333334,74.0,0.0,70.0,0.0,72.0,70.01,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
327,2025-01-31 14:15:00,1075.6833333333334,0.0,100.0,75.31333333333333,1152.67,0.0,70.0,61.70666666666667,74.0,0.0,70.0,0.0,72.0,70.02333333333333,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
328,2025-01-31 14:30:00,1142.78,0.0,100.0,75.24000000000001,1156.91,0.0,70.0,62.223333333333336,74.0,0.0,70.0,0.0,72.0,70.00666666666666,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
329,2025-01-31 14:45:00,1155.4933333333336,0.0,97.83333333333331,74.77999999999999,1154.79,0.0,70.0,61.830000000000005,74.0,0.0,70.0,0.0,72.0,70.02,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
330,2025-01-31 15:00:00,1161.1466666666668,0.0,96.5,75.16333333333334,1155.496666666667,0.0,70.0,62.14333333333334,74.0,0.0,70.0,0.0,72.0,70.0,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
331,2025-01-31 15:15:00,1157.6166666666668,0.0,95.66666666666669,74.64666666666666,1154.79,0.0,70.0,62.06,74.0,0.0,70.0,0.0,72.0,70.0,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
332,2025-01-31 15:30:00,1149.8466666666666,0.0,95.16666666666669,74.95,1154.0833333333333,0.0,70.0,61.95000000000001,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
333,2025-01-31 15:45:00,1151.256666666667,0.0,97.0,74.59666666666668,1153.3766666666668,0.0,70.0,61.95666666666667,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
334,2025-01-31 16:00:00,1146.3133333333333,0.0,99.5,74.18666666666667,1154.0833333333333,0.0,70.0,61.98,74.0,0.0,70.0,0.0,72.0,69.99333333333334,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
335,2025-01-31 16:15:00,1151.9666666666665,0.0,99.5,74.52,1155.496666666667,0.0,70.0,62.120000000000005,74.0,0.0,70.0,0.0,72.0,69.98,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
336,2025-01-31 16:30:00,1154.0833333333333,0.0,99.5,74.24,1154.79,0.0,70.0,62.0,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
337,2025-01-31 16:45:00,1142.7833333333335,0.0,100.0,74.85333333333334,1156.91,0.0,70.0,62.35333333333333,74.0,0.0,70.0,0.0,72.0,69.97333333333334,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
338,2025-01-31 17:00:00,1135.013333333333,0.0,100.0,74.63666666666667,1166.09,0.0,70.0,63.36000000000001,74.0,0.0,70.0,0.0,72.0,69.94333333333333,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
339,2025-01-31 17:15:00,1173.86,0.0,100.0,74.52333333333333,1190.8100000000002,0.0,70.0,66.10000000000001,74.0,0.0,70.0,0.0,72.0,69.84333333333333,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
340,2025-01-31 17:30:00,1178.8033333333333,0.0,100.0,74.72,1204.23,0.0,70.0,67.51,74.0,0.0,70.0,0.0,72.0,69.82666666666667,,84.0,69.0,1.0,-1.0,85.0,68.0,0.0
341,2025-01-31 17:45:00,1153.3766666666668,0.0,100.0,74.89999999999999,1204.9366666666667,0.0,70.0,67.76333333333334,74.0,0.0,70.0,0.0,72.0,69.88,,84.0,69.0,1.0,,85.0,68.0,0.0
342,2025-01-31 18:00:00,1168.21,0.0,100.0,75.22333333333334,1193.6366666666663,0.0,70.0,66.56333333333333,74.0,0.0,70.0,0.0,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
343,2025-01-31 18:15:00,1176.6866666666667,0.0,99.33333333333331,75.72000000000001,1180.9233333333332,0.0,70.0,64.98666666666666,74.0,0.0,70.0,0.0,72.0,70.03,,84.0,69.0,1.0,,85.0,68.0,0.0
344,2025-01-31 18:30:00,1156.2033333333334,0.0,98.66666666666669,76.21,1159.736666666667,0.0,70.0,62.69,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
345,2025-01-31 18:45:00,1160.4399999999998,0.0,99.0,75.34333333333333,1154.0833333333333,0.0,70.0,62.120000000000005,74.0,0.0,70.0,0.0,72.0,70.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
346,2025-01-31 19:00:00,1167.503333333333,0.0,98.66666666666669,75.52,1155.496666666667,0.0,70.0,62.25,74.0,0.0,70.0,0.0,72.0,70.05666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
347,2025-01-31 19:15:00,1161.1466666666663,0.0,99.5,74.54666666666667,1147.02,0.0,70.0,61.36666666666667,74.0,0.0,70.0,0.0,72.0,70.07666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
348,2025-01-31 19:30:00,1155.496666666667,0.0,99.33333333333331,75.47666666666667,1152.6733333333334,0.0,70.0,61.93,74.0,0.0,70.0,0.0,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
349,2025-01-31 19:45:00,1155.496666666667,0.0,96.16666666666669,75.3,1154.79,0.0,70.0,61.96333333333333,74.0,0.0,70.0,0.0,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
350,2025-01-31 20:00:00,1138.5466666666666,0.0,87.5,74.51666666666667,1139.96,0.0,70.0,60.84333333333333,74.0,0.0,70.0,0.0,72.0,70.07,,84.0,69.0,1.0,,85.0,68.0,0.0
351,2025-01-31 20:15:00,1156.2033333333334,0.0,88.0,74.46666666666667,1152.67,0.0,70.0,61.94,74.0,0.0,70.0,0.0,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
352,2025-01-31 20:30:00,1148.4333333333334,0.0,87.66666666666667,74.72000000000001,1154.79,0.0,70.0,62.14666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
353,2025-01-31 20:45:00,1155.496666666667,0.0,88.16666666666667,75.78,1155.496666666667,0.0,70.0,62.17333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
354,2025-01-31 21:00:00,1154.0833333333333,0.0,88.66666666666667,75.74666666666667,1154.79,0.0,70.0,62.13,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
355,2025-01-31 21:15:00,1161.8533333333332,0.0,90.0,75.64333333333333,1156.2033333333334,0.0,70.0,62.26,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
356,2025-01-31 21:30:00,1151.26,0.0,90.66666666666669,75.43666666666667,1161.1466666666668,0.0,70.0,62.620000000000005,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
357,2025-01-31 21:45:00,1183.746666666667,0.0,93.33333333333331,75.11,1187.9833333333331,0.0,70.0,65.71333333333332,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
358,2025-01-31 22:00:00,1195.753333333333,0.0,99.66666666666669,74.85666666666667,1207.0533333333335,0.0,70.0,67.88,74.0,0.0,70.0,,72.0,69.79333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
359,2025-01-31 22:15:00,1216.236666666667,0.0,100.0,76.07666666666667,1235.3066666666666,0.0,70.0,71.05666666666667,74.0,0.0,70.0,,72.0,69.72333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
360,2025-01-31 22:30:00,1189.3966666666668,0.0,100.0,75.80666666666667,1258.6166666666666,0.0,70.0,73.72000000000001,74.0,0.0,70.0,,72.0,69.69666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
361,2025-01-31 22:45:00,1177.3933333333334,0.0,100.0,76.99333333333333,1269.21,0.0,70.0,74.71666666666665,74.0,0.0,70.0,,72.0,69.74333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
362,2025-01-31 23:00:00,1168.2066666666667,0.0,100.0,77.51666666666667,1282.6266666666668,0.0,70.0,76.28333333333333,74.0,0.0,70.0,,72.0,69.75999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
363,2025-01-31 23:15:00,1152.67,0.0,100.0,77.47666666666667,1313.7066666666667,0.0,70.0,79.92,74.0,0.0,70.0,,72.0,69.68333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
364,2025-01-31 23:30:00,1151.9666666666665,0.0,100.0,79.01,1329.95,0.0,70.0,81.70333333333333,74.0,0.0,70.0,,72.0,69.71,,84.0,69.0,1.0,,85.0,68.0,0.0
365,2025-01-31 23:45:00,1171.0333333333333,0.0,100.0,79.05333333333333,1350.4333333333334,0.0,70.0,83.84333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
366,2025-02-01 00:00:00,1181.63,0.0,100.0,79.22666666666667,1358.2033333333331,0.0,70.0,84.94666666666666,74.0,0.0,70.0,,72.0,69.75333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
367,2025-02-01 00:15:00,1183.746666666667,0.0,100.0,79.11333333333333,1364.5566666666666,0.0,70.0,85.71333333333332,74.0,0.0,70.0,,72.0,69.79,,84.0,69.0,1.0,,85.0,68.0,0.0
368,2025-02-01 00:30:00,1187.28,0.0,100.0,79.28666666666668,1377.9800000000002,0.0,70.0,87.11000000000001,74.0,0.0,70.0,,72.0,69.79333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
369,2025-02-01 00:45:00,1147.7266666666667,0.0,100.0,79.74333333333334,1377.2700000000002,0.0,70.0,87.19,74.0,0.0,70.0,,72.0,69.86333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
370,2025-02-01 01:00:00,1118.77,0.0,100.0,80.35333333333334,1379.39,0.0,70.0,87.11,74.0,0.0,70.0,,72.0,69.88333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
371,2025-02-01 01:15:00,1077.8066666666666,0.0,100.0,79.68666666666667,1373.74,0.0,70.0,86.46666666666665,74.0,0.0,70.0,,72.0,69.94333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
372,2025-02-01 01:30:00,1050.9633333333334,0.0,100.0,79.90333333333334,1368.8,0.0,70.0,86.16666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
373,2025-02-01 01:45:00,1010.7033333333334,0.0,100.0,80.14,1353.9666666666665,0.0,70.0,84.49666666666667,74.0,0.0,70.0,,72.0,70.05333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
374,2025-02-01 02:00:00,1005.0533333333332,0.0,100.0,80.08666666666666,1334.8933333333334,0.0,70.0,82.25,74.0,0.0,70.0,,72.0,70.12666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
375,2025-02-01 02:15:00,987.3966666666666,0.0,100.0,80.25666666666666,1324.3,0.0,70.0,81.17333333333333,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
376,2025-02-01 02:30:00,980.3366666666668,0.0,100.0,79.67333333333333,1322.8866666666663,0.0,70.0,81.05333333333333,74.0,0.0,70.0,,72.0,70.09,,84.0,69.0,1.0,,85.0,68.0,0.0
377,2025-02-01 02:45:00,958.44,0.0,100.0,79.21,1320.0600000000002,0.0,70.0,80.81,74.0,0.0,70.0,,72.0,70.06333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
378,2025-02-01 03:00:00,942.9,0.0,100.0,79.0,1317.9433333333334,0.0,70.0,80.41000000000001,74.0,0.0,70.0,,72.0,70.07000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
379,2025-02-01 03:15:00,945.7266666666666,0.0,100.0,78.95333333333333,1311.59,0.0,70.0,80.29666666666667,74.0,0.0,70.0,,72.0,70.05666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
380,2025-02-01 03:30:00,918.8866666666668,0.0,100.0,78.67666666666666,1315.8233333333333,0.0,70.0,80.26333333333334,74.0,0.0,70.0,,72.0,70.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
381,2025-02-01 03:45:00,921.0033333333334,0.0,100.0,78.67666666666666,1318.6466666666668,0.0,70.0,80.38666666666667,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
382,2025-02-01 04:00:00,901.9366666666666,0.0,100.0,78.71,1312.2933333333333,0.0,70.0,79.84666666666666,74.0,0.0,70.0,,72.0,70.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
383,2025-02-01 04:15:00,887.1066666666667,0.0,100.0,78.81666666666666,1315.8233333333333,0.0,70.0,80.04666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
384,2025-02-01 04:30:00,892.0466666666666,0.0,100.0,79.07000000000001,1293.93,0.0,70.0,77.70333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
385,2025-02-01 04:45:00,874.3933333333334,0.0,100.0,79.06333333333333,1283.3333333333333,0.0,70.0,76.44666666666667,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
386,2025-02-01 05:00:00,885.6933333333333,0.0,100.0,79.05333333333333,1272.743333333333,0.0,70.0,75.40333333333334,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
387,2025-02-01 05:15:00,883.57,0.0,100.0,77.86666666666667,1267.09,0.0,70.0,74.75333333333333,74.0,0.0,70.0,,72.0,70.11,,84.0,69.0,1.0,,85.0,68.0,0.0
388,2025-02-01 05:30:00,892.7533333333334,0.0,100.0,78.21,1268.503333333333,0.0,70.0,75.08,74.0,0.0,70.0,,72.0,70.07,,84.0,69.0,1.0,,85.0,68.0,0.0
389,2025-02-01 05:45:00,877.2199999999999,0.0,100.0,77.54,1262.85,0.0,70.0,74.33666666666666,74.0,0.0,70.0,,72.0,70.05,,84.0,69.0,1.0,,85.0,68.0,0.0
390,2025-02-01 06:00:00,876.5099999999999,0.0,100.0,78.33333333333333,1265.68,0.0,70.0,74.91,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
391,2025-02-01 06:15:00,882.87,0.0,100.0,77.83999999999999,1267.09,0.0,70.0,74.70333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
392,2025-02-01 06:30:00,832.0166666666668,0.0,100.0,78.14666666666666,1264.9733333333334,0.0,70.0,74.46,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
393,2025-02-01 06:45:00,783.2766666666666,0.0,100.0,77.62666666666667,1246.6066666666666,0.0,70.0,72.37,74.0,0.0,70.0,,72.0,70.09,,84.0,69.0,1.0,,85.0,68.0,0.0
394,2025-02-01 07:00:00,773.39,0.0,100.0,77.73333333333333,1237.4266666666665,0.0,70.0,71.26666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
395,2025-02-01 07:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
396,2025-02-01 07:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
397,2025-02-01 07:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
398,2025-02-01 08:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
399,2025-02-01 08:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
400,2025-02-01 08:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
401,2025-02-01 08:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
402,2025-02-01 09:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
403,2025-02-01 09:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
404,2025-02-01 09:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
405,2025-02-01 09:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
406,2025-02-01 10:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
407,2025-02-01 10:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
408,2025-02-01 10:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
409,2025-02-01 10:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
410,2025-02-01 11:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
411,2025-02-01 11:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
412,2025-02-01 11:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
413,2025-02-01 11:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
414,2025-02-01 12:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
415,2025-02-01 12:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
416,2025-02-01 12:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
417,2025-02-01 12:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
418,2025-02-01 13:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
419,2025-02-01 13:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
420,2025-02-01 13:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
421,2025-02-01 13:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
422,2025-02-01 14:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
423,2025-02-01 14:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
424,2025-02-01 14:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
425,2025-02-01 14:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
426,2025-02-01 15:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
427,2025-02-01 15:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
428,2025-02-01 15:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
429,2025-02-01 15:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
430,2025-02-01 16:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
431,2025-02-01 16:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
432,2025-02-01 16:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
433,2025-02-01 16:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
434,2025-02-01 17:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
435,2025-02-01 17:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
436,2025-02-01 17:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
437,2025-02-01 17:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
438,2025-02-01 18:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
439,2025-02-01 18:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
440,2025-02-01 18:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
441,2025-02-01 18:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
442,2025-02-01 19:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
443,2025-02-01 19:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
444,2025-02-01 19:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
445,2025-02-01 19:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
446,2025-02-01 20:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
447,2025-02-01 20:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
448,2025-02-01 20:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
449,2025-02-01 20:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
450,2025-02-01 21:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
451,2025-02-01 21:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
452,2025-02-01 21:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
453,2025-02-01 21:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
454,2025-02-01 22:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
455,2025-02-01 22:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
456,2025-02-01 22:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
457,2025-02-01 22:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
458,2025-02-01 23:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
459,2025-02-01 23:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
460,2025-02-01 23:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
461,2025-02-01 23:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
462,2025-02-02 00:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
463,2025-02-02 00:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
464,2025-02-02 00:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
465,2025-02-02 00:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
466,2025-02-02 01:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
467,2025-02-02 01:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
468,2025-02-02 01:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
469,2025-02-02 01:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
470,2025-02-02 02:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
471,2025-02-02 02:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
472,2025-02-02 02:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
473,2025-02-02 02:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
474,2025-02-02 03:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
475,2025-02-02 03:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
476,2025-02-02 03:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
477,2025-02-02 03:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
478,2025-02-02 04:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
479,2025-02-02 04:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
480,2025-02-02 04:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
481,2025-02-02 04:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
482,2025-02-02 05:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
483,2025-02-02 05:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
484,2025-02-02 05:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
485,2025-02-02 05:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
486,2025-02-02 06:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
487,2025-02-02 06:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
488,2025-02-02 06:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
489,2025-02-02 06:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
490,2025-02-02 07:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
491,2025-02-02 07:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
492,2025-02-02 07:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
493,2025-02-02 07:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
494,2025-02-02 08:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
495,2025-02-02 08:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
496,2025-02-02 08:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
497,2025-02-02 08:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
498,2025-02-02 09:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
499,2025-02-02 09:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
500,2025-02-02 09:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
501,2025-02-02 09:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
502,2025-02-02 10:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
503,2025-02-02 10:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
504,2025-02-02 10:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
505,2025-02-02 10:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
506,2025-02-02 11:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
507,2025-02-02 11:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
508,2025-02-02 11:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
509,2025-02-02 11:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
510,2025-02-02 12:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
511,2025-02-02 12:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
512,2025-02-02 12:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
513,2025-02-02 12:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
514,2025-02-02 13:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
515,2025-02-02 13:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
516,2025-02-02 13:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
517,2025-02-02 13:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
518,2025-02-02 14:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
519,2025-02-02 14:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
520,2025-02-02 14:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
521,2025-02-02 14:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
522,2025-02-02 15:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
523,2025-02-02 15:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
524,2025-02-02 15:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
525,2025-02-02 15:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
526,2025-02-02 16:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
527,2025-02-02 16:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
528,2025-02-02 16:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
529,2025-02-02 16:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
530,2025-02-02 17:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
531,2025-02-02 17:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
532,2025-02-02 17:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
533,2025-02-02 17:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
534,2025-02-02 18:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
535,2025-02-02 18:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
536,2025-02-02 18:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
537,2025-02-02 18:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
538,2025-02-02 19:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
539,2025-02-02 19:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
540,2025-02-02 19:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
541,2025-02-02 19:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
542,2025-02-02 20:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
543,2025-02-02 20:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
544,2025-02-02 20:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
545,2025-02-02 20:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
546,2025-02-02 21:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
547,2025-02-02 21:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
548,2025-02-02 21:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
549,2025-02-02 21:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
550,2025-02-02 22:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
551,2025-02-02 22:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
552,2025-02-02 22:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
553,2025-02-02 22:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
554,2025-02-02 23:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
555,2025-02-02 23:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
556,2025-02-02 23:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
557,2025-02-02 23:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
558,2025-02-03 00:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
559,2025-02-03 00:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
560,2025-02-03 00:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
561,2025-02-03 00:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
562,2025-02-03 01:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
563,2025-02-03 01:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
564,2025-02-03 01:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
565,2025-02-03 01:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
566,2025-02-03 02:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
567,2025-02-03 02:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
568,2025-02-03 02:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
569,2025-02-03 02:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
570,2025-02-03 03:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
571,2025-02-03 03:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
572,2025-02-03 03:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
573,2025-02-03 03:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
574,2025-02-03 04:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
575,2025-02-03 04:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
576,2025-02-03 04:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
577,2025-02-03 04:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
578,2025-02-03 05:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
579,2025-02-03 05:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
580,2025-02-03 05:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
581,2025-02-03 05:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
582,2025-02-03 06:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
583,2025-02-03 06:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
584,2025-02-03 06:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
585,2025-02-03 06:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
586,2025-02-03 07:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
587,2025-02-03 07:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
588,2025-02-03 07:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
589,2025-02-03 07:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
590,2025-02-03 08:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
591,2025-02-03 08:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
592,2025-02-03 08:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
593,2025-02-03 08:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
594,2025-02-03 09:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
595,2025-02-03 09:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
596,2025-02-03 09:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
597,2025-02-03 09:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
598,2025-02-03 10:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
599,2025-02-03 10:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
600,2025-02-03 10:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
601,2025-02-03 10:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
602,2025-02-03 11:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
603,2025-02-03 11:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
604,2025-02-03 11:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
605,2025-02-03 11:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
606,2025-02-03 12:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
607,2025-02-03 12:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
608,2025-02-03 12:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
609,2025-02-03 12:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
610,2025-02-03 13:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
611,2025-02-03 13:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
612,2025-02-03 13:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
613,2025-02-03 13:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
614,2025-02-03 14:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
615,2025-02-03 14:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
616,2025-02-03 14:30:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
617,2025-02-03 14:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
618,2025-02-03 15:00:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
619,2025-02-03 15:15:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
620,2025-02-03 15:45:00,,,,,1237.4266666666665,,70.0,,74.0,,70.0,,72.0,,,84.0,69.0,,,85.0,68.0,0.0
621,2025-02-03 21:15:00,757.495,0.0,100.0,71.07,1042.49,0.0,70.0,49.5,74.0,0.0,70.0,,72.0,69.99000000000001,,84.0,69.0,1.0,,85.0,68.0,
622,2025-02-03 21:30:00,755.7333333333332,0.0,100.0,71.22333333333334,1041.7833333333333,0.0,70.0,49.48333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
623,2025-02-03 21:45:00,752.2033333333334,0.0,100.0,72.05333333333334,1042.49,0.0,70.0,49.63333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
624,2025-02-03 22:00:00,743.7233333333334,0.0,100.0,71.91333333333334,1050.9633333333334,0.0,70.0,50.30666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
625,2025-02-03 22:15:00,751.4966666666666,0.0,100.0,71.82666666666667,1074.2733333333333,0.0,70.0,52.75,74.0,0.0,70.0,,72.0,69.85000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
626,2025-02-03 22:30:00,747.2566666666667,0.0,100.0,71.74666666666667,1089.81,0.0,70.0,54.86333333333334,74.0,0.0,70.0,,72.0,69.82,,84.0,69.0,1.0,,85.0,68.0,0.0
627,2025-02-03 22:45:00,753.6133333333333,0.0,100.0,71.68,1124.4166666666667,0.0,70.0,58.70666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
628,2025-02-03 23:00:00,747.9633333333335,0.0,100.0,72.14333333333333,1149.8466666666666,0.0,70.0,61.620000000000005,74.0,0.0,70.0,,72.0,69.67666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
629,2025-02-03 23:15:00,755.7333333333332,0.0,100.0,73.18333333333334,1158.3233333333335,0.0,70.0,62.61666666666667,74.0,0.0,70.0,,72.0,69.74000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
630,2025-02-03 23:30:00,757.8533333333334,0.0,100.0,73.5,1160.44,0.0,70.0,62.656666666666666,74.0,0.0,70.0,,72.0,69.80666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
631,2025-02-03 23:45:00,747.2600000000001,0.0,100.0,73.41000000000001,1163.263333333333,0.0,70.0,63.123333333333335,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
632,2025-02-04 00:00:00,755.7366666666667,0.0,100.0,73.37333333333333,1175.2733333333333,0.0,70.0,64.46666666666667,74.0,0.0,70.0,,72.0,69.84,,84.0,69.0,1.0,,85.0,68.0,0.0
633,2025-02-04 00:15:00,757.1466666666666,0.0,100.0,73.33333333333333,1188.69,0.0,70.0,65.96,74.0,0.0,70.0,,72.0,69.82666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
634,2025-02-04 00:30:00,752.2000000000002,0.0,100.0,73.29333333333334,1197.17,0.0,70.0,66.81,74.0,0.0,70.0,,72.0,69.83333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
635,2025-02-04 00:45:00,752.91,0.0,100.0,73.21,1205.64,0.0,70.0,67.71,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
636,2025-02-04 01:00:00,750.79,0.0,100.0,73.22000000000001,1203.5200000000002,0.0,70.0,67.51,74.0,0.0,70.0,,72.0,69.89666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
637,2025-02-04 01:15:00,747.2599999999999,0.0,100.0,73.14999999999999,1199.993333333333,0.0,70.0,67.26333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
638,2025-02-04 01:30:00,748.6700000000001,0.0,100.0,73.15333333333334,1203.52,0.0,70.0,67.60000000000001,74.0,0.0,70.0,,72.0,69.94,,84.0,69.0,1.0,,85.0,68.0,0.0
639,2025-02-04 01:45:00,738.0766666666667,0.0,100.0,73.26666666666667,1204.2266666666667,0.0,70.0,67.63,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
640,2025-02-04 02:00:00,754.32,0.0,100.0,73.26333333333334,1206.3466666666666,0.0,70.0,67.79333333333334,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
641,2025-02-04 02:15:00,757.8533333333334,0.0,100.0,73.18,1205.64,0.0,70.0,67.81666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
642,2025-02-04 02:30:00,750.0833333333334,0.0,100.0,73.13666666666667,1206.3466666666666,0.0,70.0,67.80666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
643,2025-02-04 02:45:00,746.5500000000001,0.0,100.0,73.58666666666666,1210.5866666666668,0.0,70.0,68.21666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
644,2025-02-04 03:00:00,742.3166666666666,0.0,100.0,73.65333333333332,1209.88,0.0,70.0,68.22666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
645,2025-02-04 03:15:00,745.8466666666667,0.0,100.0,73.43,1209.88,0.0,70.0,68.28666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
646,2025-02-04 03:30:00,743.0233333333334,0.0,100.0,73.55666666666667,1209.88,0.0,70.0,68.32666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
647,2025-02-04 03:45:00,739.4866666666667,0.0,100.0,73.41333333333334,1209.88,0.0,70.0,68.33333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
648,2025-02-04 04:00:00,735.9566666666666,0.0,100.0,75.54333333333334,1139.25,0.0,70.0,60.42,74.0,0.0,70.0,,72.0,70.34666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
649,2025-02-04 04:15:00,747.2599999999999,0.0,100.0,72.67333333333333,1151.26,0.0,70.0,61.73666666666667,74.0,0.0,70.0,,72.0,70.15666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
650,2025-02-04 04:30:00,743.7266666666666,0.0,100.0,74.16666666666667,1083.4566666666667,0.0,70.0,54.17333333333334,74.0,0.0,70.0,,72.0,70.42999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
651,2025-02-04 04:45:00,747.2599999999999,0.0,100.0,71.56333333333333,1118.77,0.0,70.0,58.156666666666666,74.0,0.0,70.0,,72.0,70.11666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
652,2025-02-04 05:00:00,1014.2366666666668,0.0,100.0,71.16666666666667,1189.4,0.0,70.0,66.39333333333333,74.0,0.0,70.0,,72.0,69.73333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
653,2025-02-04 05:15:00,1123.006666666667,0.0,100.0,76.33,1194.34,0.0,70.0,66.47666666666667,74.0,0.0,70.0,,72.0,69.81666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
654,2025-02-04 05:30:00,1145.61,0.0,100.0,75.47333333333334,1159.736666666667,0.0,70.0,62.67333333333334,74.0,0.0,70.0,,72.0,70.03666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
655,2025-02-04 05:45:00,1137.84,0.0,100.0,75.19333333333333,1164.6766666666667,0.0,70.0,63.25,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
656,2025-02-04 06:00:00,1141.3733333333332,0.0,100.0,74.72333333333333,1179.51,0.0,70.0,64.77,74.0,0.0,70.0,,72.0,69.91333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
657,2025-02-04 06:15:00,1130.7733333333333,0.0,100.0,74.61666666666666,1203.5233333333333,0.0,70.0,67.53333333333335,74.0,0.0,70.0,,72.0,69.83333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
658,2025-02-04 06:30:00,1137.13,0.0,100.0,75.91666666666667,1211.2933333333333,0.0,70.0,68.45333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
659,2025-02-04 06:45:00,1125.8333333333333,0.0,100.0,76.16000000000001,1220.4733333333334,0.0,70.0,69.39999999999999,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
660,2025-02-04 07:00:00,1124.42,0.0,100.0,75.81333333333333,1247.3133333333333,0.0,70.0,72.34666666666666,74.0,0.0,70.0,,72.0,69.75999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
661,2025-02-04 07:15:00,1115.9433333333334,0.0,100.0,76.42333333333333,1266.3833333333334,0.0,70.0,74.34666666666666,74.0,0.0,70.0,,72.0,69.75666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
662,2025-02-04 07:30:00,1123.0066666666664,0.0,100.0,76.92666666666666,1266.3833333333332,0.0,70.0,74.68666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
663,2025-02-04 07:45:00,1135.72,0.0,100.0,77.05333333333334,1265.6766666666665,0.0,70.0,74.44666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
664,2025-02-04 08:00:00,1135.72,0.0,100.0,76.75333333333333,1270.6233333333332,0.0,70.0,74.82666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
665,2025-02-04 08:15:00,1134.3066666666666,0.0,100.0,76.99333333333333,1267.7966666666666,0.0,70.0,74.85333333333334,74.0,0.0,70.0,,72.0,69.92333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
