,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
1531,2025-02-13 08:45:00,309.3566666666666,0.0,100.0,75.98,1061.56,0.0,70.0,51.51666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
1532,2025-02-13 09:00:00,310.06,0.0,100.0,75.89,1074.9799999999998,0.0,70.0,53.05,74.0,0.0,70.0,,72.0,69.86666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1533,2025-02-13 09:15:00,306.53,0.0,100.0,75.86,1101.11,0.0,70.0,56.02333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1534,2025-02-13 09:30:00,306.53333333333336,0.0,100.0,76.00333333333333,1125.1266666666668,0.0,70.0,58.67666666666667,74.0,0.0,70.0,,72.0,69.76333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1535,2025-02-13 09:45:00,311.48,0.0,100.0,76.02666666666666,1132.1899999999998,0.0,70.0,59.56333333333333,74.0,0.0,70.0,,72.0,69.8,,84.0,69.0,1.0,,85.0,68.0,0.0
1536,2025-02-13 10:00:00,308.65000000000003,0.0,100.0,75.87333333333333,1148.43,0.0,70.0,61.16666666666666,74.0,0.0,70.0,,72.0,69.8,,84.0,69.0,1.0,,85.0,68.0,0.0
1537,2025-02-13 10:15:00,307.94666666666666,0.0,100.0,77.08666666666666,1165.3833333333334,0.0,70.0,63.29,74.0,0.0,70.0,,72.0,69.76666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1538,2025-02-13 10:30:00,302.2933333333333,0.0,100.0,77.80333333333333,1168.9133333333332,0.0,70.0,64.05333333333333,74.0,0.0,70.0,,72.0,69.79,,84.0,69.0,1.0,,85.0,68.0,0.0
1539,2025-02-13 10:45:00,304.41333333333336,0.0,100.0,77.85000000000001,1161.1466666666668,0.0,70.0,62.873333333333335,74.0,0.0,70.0,,72.0,69.93,,84.0,69.0,1.0,,85.0,68.0,0.0
1540,2025-02-13 11:00:00,306.53333333333336,0.0,100.0,77.33,1156.91,0.0,70.0,62.35666666666666,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
1541,2025-02-13 11:15:00,303.70666666666665,0.0,100.0,77.23333333333333,1148.4333333333334,0.0,70.0,61.27,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
1542,2025-02-13 11:30:00,304.41333333333336,0.0,100.0,78.19,1159.736666666667,0.0,70.0,62.48666666666666,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1543,2025-02-13 11:45:00,307.24,0.0,100.0,78.26,1175.2733333333333,0.0,70.0,64.48,74.0,0.0,70.0,,72.0,69.90666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1544,2025-02-13 12:00:00,301.59,0.0,100.0,78.26,1185.16,0.0,70.0,65.30666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1545,2025-02-13 12:15:00,305.12,0.0,100.0,78.15666666666667,1195.0466666666666,0.0,70.0,66.74333333333334,74.0,0.0,70.0,,72.0,69.88333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1546,2025-02-13 12:30:00,300.88,0.0,100.0,80.06,1225.4166666666667,0.0,70.0,70.10000000000001,74.0,0.0,70.0,,72.0,69.73333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1547,2025-02-13 12:45:00,296.6433333333334,0.0,100.0,80.34333333333333,1233.8966666666668,0.0,70.0,70.39,74.0,0.0,70.0,,72.0,69.79666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1548,2025-02-13 13:00:00,303.70666666666665,0.0,100.0,80.39,1245.9,0.0,70.0,72.39333333333333,74.0,0.0,70.0,,72.0,69.80666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1549,2025-02-13 13:15:00,303.0,0.0,100.0,82.25666666666666,1283.3333333333333,0.0,70.0,76.47,74.0,0.0,70.0,,72.0,69.67999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
1550,2025-02-13 13:30:00,298.76,0.0,100.0,82.60333333333334,1287.5733333333335,0.0,70.0,76.84333333333333,74.0,0.0,70.0,,72.0,69.75666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1551,2025-02-13 13:45:00,300.17333333333335,0.0,100.0,82.58333333333333,1291.1066666666666,0.0,70.0,77.44,74.0,0.0,70.0,,72.0,69.82,,84.0,69.0,1.0,,85.0,68.0,0.0
1552,2025-02-13 14:00:00,301.58666666666664,0.0,100.0,82.43333333333334,1291.81,0.0,70.0,77.93666666666667,74.0,0.0,70.0,,72.0,69.87333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1553,2025-02-13 14:15:00,299.47,0.0,100.0,83.13333333333333,1317.9466666666667,0.0,70.0,80.75,74.0,0.0,70.0,,72.0,69.77666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1554,2025-02-13 14:30:00,298.76,0.0,100.0,84.57000000000001,1334.1866666666667,0.0,70.0,82.15666666666667,74.0,0.0,70.0,,72.0,69.78333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
1555,2025-02-13 14:45:00,300.88,0.0,100.0,84.75333333333333,1334.1866666666667,0.0,70.0,82.19666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1556,2025-02-13 15:00:00,295.23,0.0,100.0,84.81333333333333,1335.6,0.0,70.0,82.48666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1557,2025-02-13 15:15:00,296.6433333333334,0.0,100.0,84.84333333333333,1324.3,0.0,70.0,81.21,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
1558,2025-02-13 15:30:00,294.5266666666667,0.0,100.0,84.64999999999999,1322.18,0.0,70.0,80.94333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1559,2025-02-13 15:45:00,297.35,0.0,100.0,84.92999999999999,1323.5933333333332,0.0,70.0,80.92666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1560,2025-02-13 16:00:00,298.0566666666667,0.0,100.0,84.89,1324.3,0.0,70.0,81.06666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1561,2025-02-13 16:15:00,298.7633333333333,0.0,100.0,84.93333333333332,1324.3,0.0,70.0,81.18333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1562,2025-02-13 16:30:00,293.11,0.0,100.0,84.86333333333333,1325.7133333333334,0.0,70.0,81.33333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1563,2025-02-13 16:45:00,296.64,0.0,100.0,84.72666666666667,1329.246666666667,0.0,70.0,81.49666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1564,2025-02-13 17:00:00,295.2333333333333,0.0,100.0,84.53333333333333,1329.246666666667,0.0,70.0,81.59333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1565,2025-02-13 17:15:00,295.93333333333334,0.0,100.0,84.42666666666668,1335.6033333333332,0.0,70.0,82.5,74.0,0.0,70.0,,72.0,69.94333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1566,2025-02-13 17:30:00,298.76,0.0,100.0,84.75,1354.67,0.0,70.0,84.62333333333333,74.0,0.0,70.0,,72.0,69.85333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1567,2025-02-13 17:45:00,298.0566666666667,0.0,100.0,84.72666666666667,1361.7333333333331,0.0,70.0,85.33666666666666,74.0,0.0,70.0,,72.0,69.89999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
1568,2025-02-13 18:00:00,291.7033333333334,0.0,100.0,84.82666666666667,1352.5533333333333,0.0,70.0,84.33666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1569,2025-02-13 18:15:00,289.5833333333333,0.0,100.0,85.10666666666667,1352.5533333333333,0.0,70.0,84.29333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
1570,2025-02-13 18:30:00,295.2333333333333,0.0,100.0,85.23666666666666,1370.9166666666667,0.0,70.0,86.13333333333333,74.0,0.0,70.0,,72.0,69.89666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1571,2025-02-13 18:45:00,295.23,0.0,100.0,85.26333333333334,1361.7333333333331,0.0,70.0,85.29333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1572,2025-02-13 19:00:00,295.2333333333333,0.0,100.0,85.26333333333334,1364.5600000000002,0.0,70.0,85.75,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1573,2025-02-13 19:15:00,295.93666666666667,0.0,100.0,86.46333333333332,1376.5666666666666,0.0,70.0,87.07666666666667,74.0,0.0,70.0,,72.0,69.89999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
1574,2025-02-13 19:30:00,298.76,0.0,100.0,86.57666666666667,1383.6266666666668,0.0,70.0,87.79666666666667,74.0,0.0,70.0,,72.0,69.89333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1575,2025-02-13 19:45:00,292.4066666666667,0.0,100.0,87.27666666666666,1387.1633333333332,0.0,70.0,88.00333333333333,74.0,0.0,70.0,,72.0,69.91333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1576,2025-02-13 20:00:00,291.7033333333334,0.0,100.0,87.34333333333332,1381.5100000000002,0.0,70.0,87.52333333333333,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
1577,2025-02-13 20:15:00,290.2866666666667,0.0,100.0,85.71666666666665,1378.6833333333334,0.0,70.0,87.22333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1578,2025-02-13 20:30:00,294.5233333333333,0.0,100.0,86.48666666666666,1376.5666666666668,0.0,70.0,86.93333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1579,2025-02-13 20:45:00,293.81666666666666,0.0,100.0,86.20333333333333,1378.6833333333334,0.0,70.0,87.21999999999998,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1580,2025-02-13 21:00:00,295.93666666666667,0.0,100.0,85.3,1365.2666666666669,0.0,70.0,85.93666666666667,74.0,0.0,70.0,,72.0,70.03333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1581,2025-02-13 21:15:00,295.93666666666667,0.0,100.0,85.25,1349.0233333333333,0.0,70.0,83.91333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
1582,2025-02-13 21:30:00,299.46666666666664,0.0,100.0,85.18666666666667,1356.0833333333333,0.0,70.0,84.67333333333333,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
1583,2025-02-13 21:45:00,295.93666666666667,0.0,100.0,85.05333333333333,1364.56,0.0,70.0,85.57000000000001,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1584,2025-02-13 22:00:00,295.93666666666667,0.0,100.0,84.94333333333333,1370.9166666666667,0.0,70.0,86.28666666666668,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1585,2025-02-13 22:15:00,298.76,0.0,100.0,86.21,1380.0966666666666,0.0,70.0,87.77666666666666,74.0,0.0,70.0,,72.0,69.90666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
1586,2025-02-13 22:30:00,295.22666666666663,0.0,100.0,86.01666666666667,1378.6833333333334,0.0,70.0,87.21999999999998,74.0,0.0,70.0,,72.0,69.95,,84.0,69.0,1.0,,85.0,68.0,0.0
1587,2025-02-13 22:45:00,293.11333333333334,0.0,100.0,86.44333333333333,1381.51,0.0,70.0,87.48,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1588,2025-02-13 23:00:00,289.58,0.0,100.0,87.21333333333332,1386.4566666666667,0.0,70.0,87.73,74.0,0.0,70.0,,72.0,69.92999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
1589,2025-02-13 23:15:00,293.81666666666666,0.0,100.0,87.07666666666667,1409.763333333333,0.0,70.0,90.70333333333332,74.0,0.0,70.0,,72.0,69.84,,84.0,69.0,1.0,,85.0,68.0,0.0
1590,2025-02-13 23:30:00,295.23,0.0,100.0,86.84666666666665,1423.8866666666663,0.0,70.0,92.15,74.0,0.0,70.0,,72.0,69.82333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
1591,2025-02-13 23:45:00,291.7,0.0,100.0,90.69333333333331,1447.1966666666667,0.0,70.0,94.78,74.0,0.0,70.0,,72.0,69.77,,84.0,69.0,1.0,,85.0,68.0,0.0
1592,2025-02-14 00:00:00,295.23,0.0,100.0,90.40666666666668,1442.96,0.0,70.0,94.25666666666666,74.0,0.0,70.0,,72.0,69.88333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1593,2025-02-14 00:15:00,296.6433333333334,0.0,100.0,90.73666666666666,1452.1366666666663,0.0,70.0,95.47333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1594,2025-02-14 00:30:00,288.17,0.0,100.0,90.69333333333334,1436.6,0.0,70.0,93.64,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
1595,2025-02-14 00:45:00,288.87333333333333,0.0,100.0,88.62333333333333,1434.4833333333331,0.0,70.0,93.55,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1596,2025-02-14 01:00:00,296.6433333333334,0.0,100.0,90.82,1439.4266666666665,0.0,70.0,94.0,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
1597,2025-02-14 01:15:00,298.76,0.0,100.0,90.57666666666668,1466.97,0.0,70.0,96.94,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1598,2025-02-14 01:30:00,294.5233333333333,0.0,100.0,90.37,1478.9800000000002,0.0,70.0,98.58666666666666,74.0,0.0,70.0,,72.0,69.8,,84.0,69.0,1.0,,85.0,68.0,0.0
1599,2025-02-14 01:45:00,297.34666666666664,0.0,100.0,90.20666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1600,2025-02-14 02:00:00,297.34666666666664,0.0,100.0,90.03666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1601,2025-02-14 02:15:00,292.4066666666667,0.0,100.0,89.92999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.63666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1602,2025-02-14 02:30:00,294.5266666666667,0.0,100.0,89.99000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1603,2025-02-14 02:45:00,296.6433333333334,0.0,100.0,90.00333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
1604,2025-02-14 03:00:00,300.88,0.0,100.0,89.80333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,84.0,69.0,1.0,,85.0,68.0,0.0
1605,2025-02-14 03:15:00,297.35,0.0,100.0,89.60666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,84.0,69.0,1.0,,85.0,68.0,0.0
1606,2025-02-14 03:30:00,298.76,0.0,100.0,89.62333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1607,2025-02-14 03:45:00,298.7633333333333,0.0,100.0,89.70666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,84.0,69.0,1.0,,85.0,68.0,0.0
1608,2025-02-14 04:00:00,295.23,0.0,100.0,89.58,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1609,2025-02-14 04:15:00,293.82,0.0,100.0,89.38666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,84.0,69.0,1.0,,85.0,68.0,0.0
1610,2025-02-14 04:30:00,293.11333333333334,0.0,100.0,89.57,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1611,2025-02-14 04:45:00,295.93666666666667,0.0,100.0,89.56,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1612,2025-02-14 05:00:00,295.23,0.0,100.0,89.62666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,84.0,69.0,1.0,,85.0,68.0,0.0
1613,2025-02-14 05:15:00,293.82,0.0,100.0,89.63666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
1614,2025-02-14 05:30:00,297.35,0.0,100.0,89.61666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
1615,2025-02-14 05:45:00,298.05333333333334,0.0,100.0,89.46666666666665,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1616,2025-02-14 06:00:00,298.05333333333334,0.0,100.0,89.58999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1617,2025-02-14 06:15:00,298.76,0.0,100.0,89.50999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1618,2025-02-14 06:30:00,295.93333333333334,0.0,100.0,89.43,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1619,2025-02-14 06:45:00,299.46666666666664,0.0,100.0,89.27333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1620,2025-02-14 07:00:00,298.76,0.0,100.0,89.24333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1621,2025-02-14 07:15:00,299.46666666666664,0.0,100.0,89.03000000000002,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1622,2025-02-14 07:30:00,296.6433333333334,0.0,100.0,88.94,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,84.0,69.0,1.0,,85.0,68.0,0.0
1623,2025-02-14 07:45:00,300.17333333333335,0.0,100.0,88.78000000000002,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1624,2025-02-14 08:00:00,296.64,0.0,100.0,88.61,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1625,2025-02-14 08:15:00,300.17333333333335,0.0,100.0,88.58999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1626,2025-02-14 08:30:00,296.64,0.0,100.0,88.64,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1627,2025-02-14 08:45:00,293.81666666666666,0.0,100.0,88.73333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
1628,2025-02-14 09:00:00,298.76,0.0,100.0,88.73,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1629,2025-02-14 09:15:00,304.41333333333336,0.0,100.0,88.58333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1630,2025-02-14 09:30:00,298.76,0.0,100.0,88.55,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1631,2025-02-14 09:45:00,298.05333333333334,0.0,100.0,88.44666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,84.0,69.0,1.0,,85.0,68.0,0.0
1632,2025-02-14 10:00:00,302.2933333333333,0.0,100.0,88.38333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1633,2025-02-14 10:15:00,300.17333333333335,0.0,100.0,88.41666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,,84.0,69.0,1.0,,85.0,68.0,0.0
1634,2025-02-14 10:30:00,293.11333333333334,0.0,100.0,88.41666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1635,2025-02-14 10:45:00,298.7633333333333,0.0,100.0,88.41666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
1636,2025-02-14 11:00:00,292.4066666666667,0.0,100.0,88.33999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17,,84.0,69.0,1.0,,85.0,68.0,0.0
1637,2025-02-14 11:15:00,298.05333333333334,0.0,100.0,88.00333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1638,2025-02-14 11:30:00,294.5233333333333,0.0,100.0,88.21666666666665,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,,84.0,69.0,1.0,,85.0,68.0,0.0
1639,2025-02-14 11:45:00,297.34666666666664,0.0,100.0,88.09333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.2,,84.0,69.0,1.0,,85.0,68.0,0.0
1640,2025-02-14 12:00:00,297.34666666666664,0.0,100.0,88.18666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.16333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1641,2025-02-14 12:15:00,303.70666666666665,0.0,100.0,88.12,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.20666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1642,2025-02-14 12:30:00,293.81666666666666,0.0,100.0,88.18333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,84.0,69.0,1.0,,85.0,68.0,0.0
1643,2025-02-14 12:45:00,299.46666666666664,0.0,100.0,88.35666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1644,2025-02-14 13:00:00,291.7,0.0,100.0,88.77333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21,,84.0,69.0,1.0,,85.0,68.0,0.0
1645,2025-02-14 13:15:00,293.11333333333334,0.0,100.0,89.03666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,84.0,69.0,1.0,,85.0,68.0,0.0
1646,2025-02-14 13:30:00,299.46666666666664,0.0,100.0,89.16666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1647,2025-02-14 13:45:00,295.93666666666667,0.0,100.0,89.16000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1648,2025-02-14 14:00:00,297.35,0.0,100.0,89.13,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1649,2025-02-14 14:15:00,294.5233333333333,0.0,100.0,89.24333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1650,2025-02-14 14:30:00,293.81666666666666,0.0,100.0,89.73666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,84.0,69.0,1.0,,85.0,68.0,0.0
1651,2025-02-14 14:45:00,290.99333333333334,0.0,100.0,89.82666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1652,2025-02-14 15:00:00,294.5233333333333,0.0,100.0,89.81333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61,,84.0,69.0,1.0,,85.0,68.0,0.0
1653,2025-02-14 15:15:00,293.82,0.0,100.0,90.2,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1654,2025-02-14 15:30:00,288.17,0.0,100.0,90.47,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1655,2025-02-14 15:45:00,287.46333333333337,0.0,100.0,90.78,1486.0433333333333,0.0,70.0,99.32666666666668,74.0,0.0,70.0,,72.0,70.01333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1656,2025-02-14 16:00:00,290.2866666666667,0.0,100.0,90.90666666666668,1464.8533333333337,0.0,70.0,96.98,74.0,0.0,70.0,,72.0,70.11,,84.0,69.0,1.0,,85.0,68.0,0.0
1657,2025-02-14 16:15:00,293.11,0.0,100.0,89.99000000000001,1448.6066666666666,0.0,70.0,94.59,74.0,0.0,70.0,,72.0,70.15666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1658,2025-02-14 16:30:00,287.46333333333337,0.0,100.0,88.83666666666666,1436.5999999999997,0.0,70.0,93.4,74.0,0.0,70.0,,72.0,70.17,,84.0,69.0,1.0,,85.0,68.0,0.0
1659,2025-02-14 16:45:00,289.58,0.0,100.0,88.11333333333334,1416.12,0.0,70.0,91.44333333333334,74.0,0.0,70.0,,72.0,70.18666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1660,2025-02-14 17:00:00,290.2866666666667,0.0,100.0,87.58666666666666,1403.4066666666668,0.0,70.0,90.25333333333332,74.0,0.0,70.0,,72.0,70.18666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1661,2025-02-14 17:15:00,288.17,0.0,100.0,87.52333333333333,1387.16,0.0,70.0,88.44333333333333,74.0,0.0,70.0,,72.0,70.18666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1662,2025-02-14 17:30:00,288.17,0.0,100.0,87.17333333333333,1380.0966666666666,0.0,70.0,87.16333333333334,74.0,0.0,70.0,,72.0,70.17666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1663,2025-02-14 17:45:00,576.3366666666666,0.0,100.0,84.53,1344.78,0.0,70.0,83.78666666666666,74.0,0.0,70.0,,72.0,70.25666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1664,2025-02-14 18:00:00,743.7266666666668,0.0,100.0,86.42666666666666,1429.54,0.0,70.0,92.31333333333332,74.0,0.0,70.0,,72.0,69.77999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
1665,2025-02-14 18:15:00,739.4900000000001,0.0,100.0,89.42666666666666,1457.0833333333333,0.0,70.0,95.96666666666664,74.0,0.0,70.0,,72.0,69.72333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1666,2025-02-14 18:30:00,733.1333333333333,0.0,100.0,89.42333333333333,1461.32,0.0,70.0,96.45666666666666,74.0,0.0,70.0,,72.0,69.79,,84.0,69.0,1.0,,85.0,68.0,0.0
1667,2025-02-14 18:45:00,734.5433333333334,0.0,100.0,89.73333333333333,1440.8366666666668,0.0,70.0,94.19666666666669,74.0,0.0,70.0,,72.0,69.95,,84.0,69.0,1.0,,85.0,68.0,0.0
1668,2025-02-14 19:00:00,729.6,0.0,100.0,87.31333333333333,1427.4166666666667,0.0,70.0,92.73666666666668,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1669,2025-02-14 19:15:00,728.1899999999999,0.0,100.0,86.54,1419.65,0.0,70.0,91.98,74.0,0.0,70.0,,72.0,70.06,,84.0,69.0,1.0,,85.0,68.0,0.0
1670,2025-02-14 19:30:00,726.07,0.0,100.0,85.83333333333333,1411.8766666666668,0.0,70.0,90.93,74.0,0.0,70.0,,72.0,70.07,,84.0,69.0,1.0,,85.0,68.0,0.0
1671,2025-02-14 19:45:00,731.0099999999999,0.0,100.0,85.68,1413.2966666666669,0.0,70.0,91.03333333333336,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
1672,2025-02-14 20:00:00,736.6633333333333,0.0,100.0,84.44666666666666,1375.86,0.0,70.0,86.99000000000001,74.0,0.0,70.0,,72.0,70.2,,84.0,69.0,1.0,,85.0,68.0,0.0
1673,2025-02-14 20:15:00,728.8933333333333,0.0,100.0,83.78666666666668,1353.9633333333334,0.0,70.0,84.57333333333332,74.0,0.0,70.0,,72.0,70.23666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1674,2025-02-14 20:30:00,731.0133333333333,0.0,100.0,83.71333333333332,1334.8933333333334,0.0,70.0,82.31,74.0,0.0,70.0,,72.0,70.25,,84.0,69.0,1.0,,85.0,68.0,0.0
1675,2025-02-14 20:45:00,726.7733333333332,0.0,100.0,82.42,1317.24,0.0,70.0,80.48666666666666,74.0,0.0,70.0,,72.0,70.25333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1676,2025-02-14 21:00:00,738.0766666666667,0.0,100.0,83.21666666666667,1326.42,0.0,70.0,81.61666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1677,2025-02-14 21:15:00,728.1899999999999,0.0,100.0,81.74333333333334,1303.1133333333337,0.0,70.0,79.22666666666667,74.0,0.0,70.0,,72.0,70.18333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1678,2025-02-14 21:30:00,731.7199999999999,0.0,100.0,81.65666666666667,1307.35,0.0,70.0,79.28,74.0,0.0,70.0,,72.0,70.10666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1679,2025-02-14 21:45:00,721.8333333333334,0.0,100.0,82.85666666666667,1324.3033333333333,0.0,70.0,81.04666666666667,74.0,0.0,70.0,,72.0,69.98333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1680,2025-02-14 22:00:00,727.4833333333332,0.0,100.0,83.50666666666666,1332.7766666666666,0.0,70.0,81.92999999999999,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1681,2025-02-14 22:15:00,733.84,0.0,100.0,83.49,1337.7233333333334,0.0,70.0,82.71,74.0,0.0,70.0,,72.0,69.92999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
1682,2025-02-14 22:30:00,721.8299999999999,0.0,100.0,83.49333333333334,1358.91,0.0,70.0,84.87666666666667,74.0,0.0,70.0,,72.0,69.85666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1683,2025-02-14 22:45:00,727.48,0.0,100.0,83.45,1374.4433333333334,0.0,70.0,86.72666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1684,2025-02-14 23:00:00,724.6566666666666,0.0,100.0,85.34666666666665,1382.9233333333334,0.0,70.0,87.79,74.0,0.0,70.0,,72.0,69.83666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1685,2025-02-14 23:15:00,730.31,0.0,100.0,85.31,1392.1033333333332,0.0,70.0,88.66333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1686,2025-02-14 23:30:00,735.96,0.0,100.0,85.31666666666666,1403.4066666666663,0.0,70.0,89.85000000000001,74.0,0.0,70.0,,72.0,69.84,,84.0,69.0,1.0,,85.0,68.0,0.0
1687,2025-02-14 23:45:00,730.3066666666667,0.0,100.0,85.27,1411.88,0.0,70.0,90.96,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1688,2025-02-15 00:00:00,731.7199999999999,0.0,100.0,85.33333333333333,1404.8166666666666,0.0,70.0,89.97000000000001,74.0,0.0,70.0,,72.0,69.92,,84.0,69.0,1.0,,85.0,68.0,0.0
1689,2025-02-15 00:15:00,731.0166666666668,0.0,100.0,85.25666666666666,1397.753333333333,0.0,70.0,89.18666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1690,2025-02-15 00:30:00,745.14,0.0,100.0,85.35666666666667,1395.6333333333332,0.0,70.0,89.14999999999999,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1691,2025-02-15 00:45:00,728.8933333333333,0.0,100.0,85.40333333333332,1396.34,0.0,70.0,89.12666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1692,2025-02-15 01:00:00,726.7733333333332,0.0,100.0,85.56333333333333,1399.8733333333332,0.0,70.0,89.38333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1693,2025-02-15 01:15:00,725.3633333333333,0.0,100.0,85.66333333333334,1397.753333333333,0.0,70.0,89.34666666666665,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1694,2025-02-15 01:30:00,727.48,0.0,100.0,85.66000000000001,1399.1666666666667,0.0,70.0,89.50333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1695,2025-02-15 01:45:00,733.84,0.0,100.0,85.71999999999998,1396.34,0.0,70.0,88.95666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1696,2025-02-15 02:00:00,733.13,0.0,100.0,85.71666666666665,1399.8733333333332,0.0,70.0,89.66000000000001,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
1697,2025-02-15 02:15:00,725.3633333333333,0.0,100.0,85.56,1419.6533333333334,0.0,70.0,91.71,74.0,0.0,70.0,,72.0,69.87666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1698,2025-02-15 02:30:00,726.7766666666666,0.0,100.0,87.48333333333333,1434.4800000000002,0.0,70.0,93.43,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1699,2025-02-15 02:45:00,723.2433333333333,0.0,100.0,85.79333333333334,1422.4766666666667,0.0,70.0,92.25333333333332,74.0,0.0,70.0,,72.0,69.94333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1700,2025-02-15 03:00:00,727.48,0.0,100.0,85.99333333333334,1424.5966666666666,0.0,70.0,92.25333333333332,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1701,2025-02-15 03:15:00,726.0733333333333,0.0,100.0,88.18333333333334,1435.1899999999998,0.0,70.0,93.27333333333333,74.0,0.0,70.0,,72.0,69.90666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1702,2025-02-15 03:30:00,716.18,0.0,100.0,85.77,1431.6533333333334,0.0,70.0,93.09333333333332,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1703,2025-02-15 03:45:00,721.8333333333334,0.0,100.0,87.85666666666667,1433.7733333333333,0.0,70.0,93.56333333333332,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1704,2025-02-15 04:00:00,725.3633333333333,0.0,100.0,86.12666666666667,1426.71,0.0,70.0,92.64333333333332,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1705,2025-02-15 04:15:00,721.8333333333334,0.0,100.0,88.75666666666666,1435.1866666666665,0.0,70.0,93.58333333333331,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
1706,2025-02-15 04:30:00,728.8933333333333,0.0,100.0,87.38,1434.4799999999998,0.0,70.0,93.44666666666669,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1707,2025-02-15 04:45:00,719.7133333333333,0.0,100.0,85.87666666666667,1426.71,0.0,70.0,92.48666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1708,2025-02-15 05:00:00,731.7199999999999,0.0,100.0,85.98333333333333,1431.6533333333334,0.0,70.0,93.15666666666668,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1709,2025-02-15 05:15:00,722.5366666666667,0.0,100.0,86.59666666666665,1433.0666666666666,0.0,70.0,93.24333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1710,2025-02-15 05:30:00,721.8333333333334,0.0,100.0,85.97666666666667,1423.8866666666663,0.0,70.0,92.0,74.0,0.0,70.0,,72.0,70.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1711,2025-02-15 05:45:00,726.7766666666666,0.0,100.0,86.00666666666666,1432.36,0.0,70.0,93.25333333333332,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1712,2025-02-15 06:00:00,726.7733333333332,0.0,100.0,86.10333333333334,1430.9466666666667,0.0,70.0,93.06,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1713,2025-02-15 06:15:00,721.1266666666667,0.0,100.0,86.08333333333333,1411.8833333333332,0.0,70.0,90.89666666666666,74.0,0.0,70.0,,72.0,70.05666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1714,2025-02-15 06:30:00,715.4766666666666,0.0,100.0,86.08,1420.3566666666666,0.0,70.0,91.93666666666668,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1715,2025-02-15 06:45:00,726.07,0.0,100.0,86.02666666666666,1421.7700000000002,0.0,70.0,91.99,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1716,2025-02-15 07:00:00,722.5366666666667,0.0,100.0,85.99000000000001,1423.89,0.0,70.0,92.14666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1717,2025-02-15 07:15:00,724.6566666666668,0.0,100.0,86.12333333333333,1423.1833333333334,0.0,70.0,92.15666666666664,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1718,2025-02-15 07:30:00,708.41,0.0,100.0,86.17,1418.9433333333334,0.0,70.0,92.01,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1719,2025-02-15 07:45:00,718.2999999999998,0.0,100.0,86.13,1408.35,0.0,70.0,90.49,74.0,0.0,70.0,,72.0,70.06,,84.0,69.0,1.0,,85.0,68.0,0.0
1720,2025-02-15 08:00:00,714.77,0.0,100.0,86.18,1406.9366666666665,0.0,70.0,90.45666666666666,74.0,0.0,70.0,,72.0,70.04333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1721,2025-02-15 08:15:00,718.2999999999998,0.0,100.0,86.16666666666667,1392.8066666666666,0.0,70.0,88.93333333333334,74.0,0.0,70.0,,72.0,70.08999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
1722,2025-02-15 08:30:00,717.5933333333332,0.0,100.0,86.02,1384.3366666666668,0.0,70.0,87.68666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1723,2025-02-15 08:45:00,722.54,0.0,100.0,85.29333333333334,1383.6266666666668,0.0,70.0,87.42666666666666,74.0,0.0,70.0,,72.0,70.06666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1724,2025-02-15 09:00:00,727.4833333333332,0.0,100.0,86.06666666666666,1394.22,0.0,70.0,88.85666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1725,2025-02-15 09:15:00,727.4833333333332,0.0,100.0,86.01666666666667,1382.216666666667,0.0,70.0,87.82000000000001,74.0,0.0,70.0,,72.0,70.03666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
1726,2025-02-15 09:30:00,730.3066666666667,0.0,100.0,85.86666666666667,1393.5166666666669,0.0,70.0,88.95666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1727,2025-02-15 09:45:00,720.4166666666666,0.0,100.0,85.92,1396.34,0.0,70.0,89.23666666666666,74.0,0.0,70.0,,72.0,69.96666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1728,2025-02-15 10:00:00,719.7133333333333,0.0,100.0,85.85333333333334,1398.46,0.0,70.0,89.31333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1729,2025-02-15 10:15:00,717.5933333333332,0.0,100.0,85.80333333333333,1399.8733333333332,0.0,70.0,89.52666666666669,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
1730,2025-02-15 10:30:00,721.8333333333334,0.0,100.0,85.8,1404.1133333333337,0.0,70.0,89.91333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1731,2025-02-15 10:45:00,719.7133333333333,0.0,100.0,85.73333333333333,1404.82,0.0,70.0,90.13666666666666,74.0,0.0,70.0,,72.0,69.95666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1732,2025-02-15 11:00:00,722.54,0.0,100.0,85.74666666666667,1408.35,0.0,70.0,90.48,74.0,0.0,70.0,,72.0,69.94333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1733,2025-02-15 11:15:00,713.3566666666666,0.0,100.0,85.74666666666667,1404.82,0.0,70.0,90.10666666666668,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1734,2025-02-15 11:30:00,716.1833333333334,0.0,100.0,85.77,1405.5266666666666,0.0,70.0,90.28666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1735,2025-02-15 11:45:00,719.0066666666667,0.0,100.0,85.74000000000001,1405.5266666666666,0.0,70.0,90.28333333333336,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1736,2025-02-15 12:00:00,722.54,0.0,100.0,85.94666666666667,1401.993333333333,0.0,70.0,89.92,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
1737,2025-02-15 12:15:00,719.0066666666667,0.0,100.0,85.90333333333332,1394.93,0.0,70.0,88.88666666666666,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
1738,2025-02-15 12:30:00,719.7133333333333,0.0,100.0,85.82666666666667,1389.28,0.0,70.0,88.28000000000002,74.0,0.0,70.0,,72.0,70.06,,84.0,69.0,1.0,,85.0,68.0,0.0
1739,2025-02-15 12:45:00,716.8866666666667,0.0,100.0,85.32666666666667,1381.506666666667,0.0,70.0,87.58,74.0,0.0,70.0,,72.0,70.06666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1740,2025-02-15 13:00:00,708.4133333333333,0.0,100.0,85.87,1395.6333333333332,0.0,70.0,89.08999999999999,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1741,2025-02-15 13:15:00,719.7133333333333,0.0,100.0,85.58666666666666,1392.8066666666666,0.0,70.0,88.72666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1742,2025-02-15 13:30:00,711.2400000000001,0.0,100.0,85.27,1385.746666666667,0.0,70.0,87.97333333333334,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1743,2025-02-15 13:45:00,713.3533333333334,0.0,100.0,84.95333333333333,1379.39,0.0,70.0,87.31333333333333,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
1744,2025-02-15 14:00:00,721.8299999999999,0.0,100.0,85.67,1389.99,0.0,70.0,88.55,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1745,2025-02-15 14:15:00,714.77,0.0,100.0,85.67333333333333,1389.99,0.0,70.0,88.48,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1746,2025-02-15 14:30:00,721.1266666666667,0.0,100.0,85.66333333333334,1389.99,0.0,70.0,88.50333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1747,2025-02-15 14:45:00,714.0633333333334,0.0,100.0,85.85000000000001,1390.6933333333334,0.0,70.0,88.53333333333335,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1748,2025-02-15 15:00:00,715.4733333333334,0.0,100.0,85.74333333333334,1390.6933333333334,0.0,70.0,88.67333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1749,2025-02-15 15:15:00,711.2333333333335,0.0,100.0,84.47666666666667,1377.9800000000002,0.0,70.0,87.38333333333333,74.0,0.0,70.0,,72.0,70.05333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1750,2025-02-15 15:30:00,711.94,0.0,100.0,84.47000000000001,1373.743333333333,0.0,70.0,86.71,74.0,0.0,70.0,,72.0,70.06,,84.0,69.0,1.0,,85.0,68.0,0.0
1751,2025-02-15 15:45:00,720.42,0.0,100.0,83.94,1360.32,0.0,70.0,85.21666666666665,74.0,0.0,70.0,,72.0,70.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1752,2025-02-15 16:00:00,712.65,0.0,100.0,84.12666666666667,1344.7833333333333,0.0,70.0,83.32666666666667,74.0,0.0,70.0,,72.0,70.14666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1753,2025-02-15 16:15:00,707.0,0.0,100.0,82.78333333333335,1298.1666666666667,0.0,70.0,78.45666666666666,74.0,0.0,70.0,,72.0,70.32333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1754,2025-02-15 16:30:00,709.1166666666667,0.0,100.0,81.40333333333334,1270.6233333333332,0.0,70.0,75.5,74.0,0.0,70.0,,72.0,70.33999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
1755,2025-02-15 16:45:00,716.18,0.0,100.0,80.11333333333333,1229.6566666666668,0.0,70.0,70.42,74.0,0.0,70.0,,72.0,70.40333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1756,2025-02-15 17:00:00,715.4733333333334,0.0,100.0,78.58666666666666,1197.8733333333332,0.0,70.0,66.89333333333333,74.0,0.0,70.0,,72.0,70.46,,84.0,69.0,1.0,,85.0,68.0,0.0
1757,2025-02-15 17:15:00,715.4733333333334,0.0,100.0,76.77999999999999,1129.3633333333337,0.0,70.0,59.5,74.0,0.0,70.0,,72.0,70.60666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1758,2025-02-15 17:30:00,709.8266666666667,0.0,100.0,76.22,1104.6433333333334,0.0,70.0,56.54,74.0,0.0,70.0,,72.0,70.54,,84.0,69.0,1.0,,85.0,68.0,0.0
1759,2025-02-15 17:45:00,721.1266666666667,0.0,100.0,76.24333333333333,1080.63,0.0,70.0,53.78666666666667,74.0,0.0,70.0,,72.0,70.47666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1760,2025-02-15 18:00:00,710.5300000000001,0.0,100.0,76.18333333333334,1055.91,0.0,70.0,51.10666666666666,74.0,0.0,70.0,,72.0,70.44,,84.0,69.0,1.0,,85.0,68.0,0.0
1761,2025-02-15 18:15:00,716.1833333333334,0.0,100.0,75.91333333333334,1045.3133333333333,0.0,70.0,49.96666666666667,74.0,0.0,70.0,,72.0,70.34666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1762,2025-02-15 18:30:00,716.8866666666667,0.0,100.0,74.04666666666667,1036.13,0.0,70.0,49.01333333333333,74.0,0.0,70.0,,72.0,70.27,,84.0,69.0,1.0,,85.0,68.0,0.0
1763,2025-02-15 18:45:00,707.7066666666666,0.0,100.0,73.93,1036.13,0.0,70.0,48.73,74.0,0.0,70.0,,72.0,70.18333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1764,2025-02-15 19:00:00,777.6266666666667,0.0,100.0,74.29666666666667,1040.37,0.0,70.0,49.123333333333335,74.0,0.0,70.0,,72.0,70.11333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1765,2025-02-15 19:15:00,779.75,0.0,100.0,74.12,1048.14,0.0,70.0,49.97666666666667,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
1766,2025-02-15 19:30:00,781.16,0.0,100.0,74.35666666666667,1047.4333333333334,0.0,70.0,50.28333333333333,74.0,0.0,70.0,,72.0,70.02,,84.0,69.0,1.0,,85.0,68.0,0.0
1767,2025-02-15 19:45:00,788.2233333333334,0.0,100.0,74.38333333333334,1049.5533333333333,0.0,70.0,50.22666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1768,2025-02-15 20:00:00,786.1033333333334,0.0,100.0,74.12,1043.9033333333334,0.0,70.0,49.76666666666667,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
1769,2025-02-15 20:15:00,791.0500000000001,0.0,100.0,74.52666666666666,1047.4366666666667,0.0,70.0,49.64666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1770,2025-02-15 20:30:00,790.3433333333334,0.0,100.0,73.79666666666667,1043.9033333333334,0.0,70.0,49.49333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1771,2025-02-15 20:45:00,798.11,0.0,100.0,73.42333333333333,1044.61,0.0,70.0,49.54333333333333,74.0,0.0,70.0,,72.0,70.00666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1772,2025-02-15 21:00:00,817.8866666666667,0.0,100.0,74.28333333333333,1045.3166666666666,0.0,70.0,49.72,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
1773,2025-02-15 21:15:00,837.6666666666666,0.0,100.0,74.17333333333333,1045.3166666666666,0.0,70.0,49.833333333333336,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1774,2025-02-15 21:30:00,833.4266666666667,0.0,100.0,74.39,1046.0233333333333,0.0,70.0,49.95,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1775,2025-02-15 21:45:00,836.2533333333334,0.0,100.0,74.45666666666666,1046.73,0.0,70.0,49.93333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1776,2025-02-15 22:00:00,841.9033333333333,0.0,100.0,74.50333333333333,1046.0233333333333,0.0,70.0,49.88999999999999,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1777,2025-02-15 22:15:00,834.1333333333333,0.0,100.0,74.10000000000001,1048.14,0.0,70.0,50.14666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1778,2025-02-15 22:30:00,831.3100000000001,0.0,100.0,74.03666666666668,1049.5533333333333,0.0,70.0,50.26666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1779,2025-02-15 22:45:00,830.6,0.0,100.0,73.57333333333334,1070.74,0.0,70.0,52.63666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1780,2025-02-15 23:00:00,822.1266666666667,0.0,100.0,73.60000000000001,1101.11,0.0,70.0,55.99333333333333,74.0,0.0,70.0,,72.0,69.76333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1781,2025-02-15 23:15:00,829.19,0.0,100.0,73.85000000000001,1129.3633333333337,0.0,70.0,59.223333333333336,74.0,0.0,70.0,,72.0,69.71,,84.0,69.0,1.0,,85.0,68.0,0.0
1782,2025-02-15 23:30:00,827.7766666666666,0.0,100.0,73.90333333333334,1147.7266666666667,0.0,70.0,61.31333333333333,74.0,0.0,70.0,,72.0,69.71,,84.0,69.0,1.0,,85.0,68.0,0.0
1783,2025-02-15 23:45:00,840.4900000000001,0.0,100.0,74.60666666666667,1154.0833333333333,0.0,70.0,61.91666666666666,74.0,0.0,70.0,,72.0,69.77,,84.0,69.0,1.0,,85.0,68.0,0.0
1784,2025-02-16 00:00:00,830.6,0.0,100.0,74.83,1155.496666666667,0.0,70.0,62.120000000000005,74.0,0.0,70.0,,72.0,69.83,,84.0,69.0,1.0,,85.0,68.0,0.0
1785,2025-02-16 00:15:00,829.8966666666666,0.0,100.0,74.81,1150.55,0.0,70.0,61.553333333333335,74.0,0.0,70.0,,72.0,69.90666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1786,2025-02-16 00:30:00,829.8966666666666,0.0,100.0,74.63666666666667,1154.79,0.0,70.0,62.10999999999999,74.0,0.0,70.0,,72.0,69.90666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1787,2025-02-16 00:45:00,826.3666666666667,0.0,100.0,75.15666666666667,1154.0833333333333,0.0,70.0,62.07,74.0,0.0,70.0,,72.0,69.93333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1788,2025-02-16 01:00:00,832.0133333333333,0.0,100.0,74.31666666666666,1151.256666666667,0.0,70.0,61.69333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
1789,2025-02-16 01:15:00,824.9533333333334,0.0,100.0,75.32000000000001,1154.0833333333333,0.0,70.0,62.13666666666666,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
1790,2025-02-16 01:30:00,830.6033333333334,0.0,100.0,74.99666666666667,1156.91,0.0,70.0,62.370000000000005,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
1791,2025-02-16 01:45:00,827.07,0.0,100.0,75.56,1168.21,0.0,70.0,63.70333333333334,74.0,0.0,70.0,,72.0,69.91333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1792,2025-02-16 02:00:00,833.4233333333333,0.0,100.0,75.8,1169.6233333333332,0.0,70.0,64.03333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1793,2025-02-16 02:15:00,830.6,0.0,100.0,75.92,1160.4433333333334,0.0,70.0,62.74666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1794,2025-02-16 02:30:00,829.19,0.0,100.0,75.58333333333333,1159.03,0.0,70.0,62.45,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1795,2025-02-16 02:45:00,817.1833333333334,0.0,100.0,75.84333333333333,1161.8566666666668,0.0,70.0,62.91333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1796,2025-02-16 03:00:00,824.9499999999999,0.0,100.0,75.21666666666667,1156.2033333333331,0.0,70.0,62.14666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1797,2025-02-16 03:15:00,818.5933333333332,0.0,100.0,75.90333333333332,1159.03,0.0,70.0,62.6,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1798,2025-02-16 03:30:00,824.2466666666666,0.0,100.0,75.71666666666667,1159.03,0.0,70.0,62.38666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1799,2025-02-16 03:45:00,822.1266666666667,0.0,100.0,75.36666666666667,1158.3233333333335,0.0,70.0,62.46333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1800,2025-02-16 04:00:00,824.2433333333333,0.0,100.0,75.84333333333333,1156.91,0.0,70.0,62.35666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1801,2025-02-16 04:15:00,822.8333333333334,0.0,100.0,75.64333333333333,1156.91,0.0,70.0,62.38999999999999,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1802,2025-02-16 04:30:00,825.66,0.0,100.0,75.32,1156.91,0.0,70.0,62.44333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1803,2025-02-16 04:45:00,822.1233333333333,0.0,100.0,75.67333333333333,1159.03,0.0,70.0,62.51666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1804,2025-02-16 05:00:00,827.07,0.0,100.0,75.57666666666667,1162.5600000000002,0.0,70.0,62.92333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
1805,2025-02-16 05:15:00,822.8333333333334,0.0,100.0,75.62,1168.9133333333332,0.0,70.0,63.75333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1806,2025-02-16 05:30:00,825.6566666666668,0.0,100.0,75.61999999999999,1173.86,0.0,70.0,64.19333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1807,2025-02-16 05:45:00,823.5366666666667,0.0,100.0,75.55333333333333,1188.6899999999998,0.0,70.0,65.70666666666666,74.0,0.0,70.0,,72.0,69.89,,84.0,69.0,1.0,,85.0,68.0,0.0
1808,2025-02-16 06:00:00,824.2433333333333,0.0,100.0,75.43333333333334,1204.9333333333334,0.0,70.0,67.69333333333333,74.0,0.0,70.0,,72.0,69.84,,84.0,69.0,1.0,,85.0,68.0,0.0
1809,2025-02-16 06:15:00,821.4166666666666,0.0,100.0,76.49,1209.1733333333334,0.0,70.0,68.58,74.0,0.0,70.0,,72.0,69.85666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1810,2025-02-16 06:30:00,827.7733333333334,0.0,100.0,76.33333333333333,1209.88,0.0,70.0,68.38333333333334,74.0,0.0,70.0,,72.0,69.88666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1811,2025-02-16 06:45:00,823.5366666666667,0.0,100.0,76.32666666666667,1215.533333333333,0.0,70.0,68.63,74.0,0.0,70.0,,72.0,69.91,,84.0,69.0,1.0,,85.0,68.0,0.0
1812,2025-02-16 07:00:00,804.4699999999999,0.0,100.0,75.83999999999999,1212.0,0.0,70.0,68.52,74.0,0.0,70.0,,72.0,69.94,,84.0,69.0,1.0,,85.0,68.0,0.0
1813,2025-02-16 07:15:00,804.4699999999999,0.0,100.0,76.18666666666667,1209.88,0.0,70.0,68.32333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
1814,2025-02-16 07:30:00,800.23,0.0,100.0,75.77,1210.5866666666668,0.0,70.0,68.29,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1815,2025-02-16 07:45:00,801.64,0.0,100.0,76.40666666666667,1210.5866666666668,0.0,70.0,68.35333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1816,2025-02-16 08:00:00,807.2933333333334,0.0,100.0,76.48333333333333,1211.2933333333333,0.0,70.0,68.38,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
