,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
1817,2025-02-16 08:15:00,793.8733333333333,0.0,100.0,76.48,1211.2933333333333,0.0,70.0,68.46999999999998,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1818,2025-02-16 08:30:00,799.5233333333334,0.0,100.0,75.92666666666666,1210.5866666666668,0.0,70.0,68.23333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1819,2025-02-16 08:45:00,799.5233333333334,0.0,100.0,76.39,1209.88,0.0,70.0,68.35666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1820,2025-02-16 09:00:00,791.0466666666667,0.0,100.0,76.76,1209.88,0.0,70.0,68.42,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
1821,2025-02-16 09:15:00,783.9833333333332,0.0,100.0,76.55666666666667,1210.5866666666668,0.0,70.0,68.35333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1822,2025-02-16 09:30:00,803.7633333333333,0.0,100.0,75.93333333333334,1210.5866666666668,0.0,70.0,68.34,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1823,2025-02-16 09:45:00,795.2866666666667,0.0,100.0,76.18666666666667,1212.0,0.0,70.0,68.33999999999999,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1824,2025-02-16 10:00:00,771.98,0.0,100.0,76.58,1210.5866666666668,0.0,70.0,68.35666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1825,2025-02-16 10:15:00,757.1466666666666,0.0,100.0,76.75333333333333,1211.2933333333333,0.0,70.0,68.34666666666668,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1826,2025-02-16 10:30:00,752.91,0.0,100.0,77.03333333333333,1212.0,0.0,70.0,68.47,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1827,2025-02-16 10:45:00,738.7800000000001,0.0,100.0,77.47333333333334,1211.2933333333333,0.0,70.0,68.52333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1828,2025-02-16 11:00:00,738.7833333333333,0.0,100.0,77.49,1215.5333333333333,0.0,70.0,69.13666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
1829,2025-02-16 11:15:00,738.0766666666667,0.0,100.0,77.35333333333334,1243.0766666666666,0.0,70.0,71.98333333333333,74.0,0.0,70.0,,72.0,69.85666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1830,2025-02-16 11:30:00,735.2533333333334,0.0,100.0,77.54333333333334,1262.8533333333332,0.0,70.0,74.21,74.0,0.0,70.0,,72.0,69.80666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1831,2025-02-16 11:45:00,737.37,0.0,100.0,78.82000000000001,1269.21,0.0,70.0,74.76666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1832,2025-02-16 12:00:00,740.1966666666667,0.0,100.0,78.48,1274.86,0.0,70.0,75.60666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1833,2025-02-16 12:15:00,743.7266666666668,0.0,100.0,78.35000000000001,1307.35,0.0,70.0,79.07666666666667,74.0,0.0,70.0,,72.0,69.73333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1834,2025-02-16 12:30:00,749.3766666666667,0.0,100.0,79.23,1322.89,0.0,70.0,80.90666666666668,74.0,0.0,70.0,,72.0,69.74666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1835,2025-02-16 12:45:00,745.8433333333334,0.0,100.0,79.61,1326.42,0.0,70.0,81.38666666666667,74.0,0.0,70.0,,72.0,69.8,,84.0,69.0,1.0,,85.0,68.0,0.0
1836,2025-02-16 13:00:00,755.0266666666666,0.0,100.0,79.63666666666667,1334.1866666666667,0.0,70.0,82.39999999999999,74.0,0.0,70.0,,72.0,69.81333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1837,2025-02-16 13:15:00,743.0233333333334,0.0,100.0,79.48333333333333,1356.0833333333333,0.0,70.0,84.83,74.0,0.0,70.0,,72.0,69.77,,84.0,69.0,1.0,,85.0,68.0,0.0
1838,2025-02-16 13:30:00,747.2566666666667,0.0,100.0,81.40333333333332,1422.4733333333334,0.0,70.0,91.94,74.0,0.0,70.0,,72.0,69.53333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1839,2025-02-16 13:45:00,743.7233333333334,0.0,100.0,85.56333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1840,2025-02-16 14:00:00,737.37,0.0,100.0,85.41666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,84.0,69.0,1.0,,85.0,68.0,0.0
1841,2025-02-16 14:15:00,742.3133333333334,0.0,100.0,85.31666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,84.0,69.0,1.0,,85.0,68.0,0.0
1842,2025-02-16 14:30:00,748.6733333333333,0.0,100.0,85.37,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1843,2025-02-16 14:45:00,745.8466666666667,0.0,100.0,85.28666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,84.0,69.0,1.0,,85.0,68.0,
1844,2025-02-16 15:00:00,755.7333333333332,0.0,100.0,85.30666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,84.0,69.0,1.0,,85.0,68.0,0.0
1845,2025-02-16 15:15:00,747.2566666666667,0.0,100.0,85.23666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1846,2025-02-16 15:30:00,749.3766666666667,0.0,100.0,85.14333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1847,2025-02-16 15:45:00,750.79,0.0,100.0,85.22666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1848,2025-02-16 16:00:00,751.4966666666666,0.0,100.0,85.32333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1849,2025-02-16 16:15:00,748.6700000000001,0.0,100.0,85.20333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1850,2025-02-16 16:30:00,745.8466666666667,0.0,100.0,85.27,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1851,2025-02-16 16:45:00,747.2566666666667,0.0,100.0,85.25,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1852,2025-02-16 17:00:00,740.1966666666667,0.0,100.0,85.39666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97,,84.0,69.0,1.0,,85.0,68.0,0.0
1853,2025-02-16 17:15:00,750.0833333333334,0.0,100.0,85.23666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,84.0,69.0,1.0,,85.0,68.0,0.0
1854,2025-02-16 17:30:00,743.7266666666668,0.0,100.0,85.26333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1855,2025-02-16 17:45:00,751.4966666666668,0.0,100.0,85.40666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1856,2025-02-16 18:00:00,743.02,0.0,100.0,85.66333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1857,2025-02-16 18:15:00,747.2600000000001,0.0,100.0,85.63666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
1858,2025-02-16 18:30:00,751.4933333333333,0.0,100.0,85.79,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1859,2025-02-16 18:45:00,747.9666666666667,0.0,100.0,85.77,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1860,2025-02-16 19:00:00,754.32,0.0,100.0,85.66000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
1861,2025-02-16 19:15:00,749.3766666666667,0.0,100.0,85.46,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33,,84.0,69.0,1.0,,85.0,68.0,0.0
1862,2025-02-16 19:30:00,743.7266666666668,0.0,100.0,85.42,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
1863,2025-02-16 19:45:00,747.9633333333333,0.0,100.0,85.41666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31,,84.0,69.0,1.0,,85.0,68.0,0.0
1864,2025-02-16 20:00:00,745.14,0.0,100.0,85.43333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.22333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1865,2025-02-16 20:15:00,749.3733333333333,0.0,100.0,85.37666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1866,2025-02-16 20:30:00,747.2600000000001,0.0,100.0,85.30333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1867,2025-02-16 20:45:00,745.14,0.0,100.0,85.49333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
1868,2025-02-16 21:00:00,747.9666666666667,0.0,100.0,85.40666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1869,2025-02-16 21:15:00,759.2666666666668,0.0,100.0,85.38999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1870,2025-02-16 21:30:00,746.5533333333333,0.0,100.0,85.60333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1871,2025-02-16 21:45:00,752.91,0.0,100.0,85.67333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1872,2025-02-16 22:00:00,745.8466666666667,0.0,100.0,85.70666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,84.0,69.0,1.0,,85.0,68.0,0.0
1873,2025-02-16 22:15:00,755.0266666666666,0.0,100.0,85.60333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1874,2025-02-16 22:30:00,754.32,0.0,100.0,85.41333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1875,2025-02-16 22:45:00,755.385,0.0,100.0,85.405,1493.81,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89,,84.0,69.0,1.0,,85.0,68.0,0.0
1876,2025-02-16 23:00:00,757.1466666666666,0.0,100.0,85.38,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1877,2025-02-16 23:15:00,747.2566666666667,0.0,100.0,85.29333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1878,2025-02-16 23:30:00,759.2666666666668,0.0,100.0,85.11333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.65333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
1879,2025-02-16 23:45:00,755.0300000000001,0.0,100.0,85.12333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.54666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1880,2025-02-17 00:00:00,750.08,0.0,100.0,84.90666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,84.0,69.0,1.0,,85.0,68.0,0.0
1881,2025-02-17 00:15:00,760.68,0.0,100.0,84.85000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
1882,2025-02-17 00:30:00,762.7966666666666,0.0,100.0,84.86666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
1883,2025-02-17 00:45:00,769.8566666666666,0.0,100.0,84.65666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,84.0,69.0,1.0,,85.0,68.0,0.0
1884,2025-02-17 01:00:00,755.7366666666667,0.0,100.0,84.70666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1885,2025-02-17 01:15:00,756.4399999999999,0.0,100.0,84.71666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23,,84.0,69.0,1.0,,85.0,68.0,0.0
1886,2025-02-17 01:30:00,761.3833333333333,0.0,100.0,84.67,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.20666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1887,2025-02-17 01:45:00,761.3833333333333,0.0,100.0,84.55666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1888,2025-02-17 02:00:00,759.2633333333333,0.0,100.0,84.56666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1889,2025-02-17 02:15:00,764.9166666666666,0.0,100.0,84.58666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,84.0,69.0,1.0,,85.0,68.0,0.0
1890,2025-02-17 02:30:00,752.2033333333333,0.0,100.0,84.41666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1891,2025-02-17 02:45:00,768.4499999999999,0.0,100.0,84.45,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
1892,2025-02-17 03:00:00,751.4966666666666,0.0,100.0,84.35333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
1893,2025-02-17 03:15:00,757.8533333333334,0.0,100.0,84.35666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.0,,84.0,69.0,1.0,,85.0,68.0,0.0
1894,2025-02-17 03:30:00,762.09,0.0,100.0,84.23666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94,,84.0,69.0,1.0,,85.0,68.0,0.0
1895,2025-02-17 03:45:00,766.3299999999999,0.0,100.0,84.23666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.84666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
1896,2025-02-17 04:00:00,758.5600000000001,0.0,100.0,84.07000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1897,2025-02-17 04:15:00,767.0300000000001,0.0,100.0,83.89666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.69333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1898,2025-02-17 04:30:00,764.21,0.0,100.0,83.8,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.62,,84.0,69.0,1.0,,85.0,68.0,0.0
1899,2025-02-17 04:45:00,764.2066666666666,0.0,100.0,83.73,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.74,,84.0,69.0,1.0,,85.0,68.0,0.0
1900,2025-02-17 05:00:00,753.6133333333333,0.0,100.0,83.88666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1901,2025-02-17 05:15:00,760.68,0.0,100.0,83.73666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.57,,84.0,69.0,1.0,,85.0,68.0,0.0
1902,2025-02-17 05:30:00,752.91,0.0,100.0,83.62,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.46666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1903,2025-02-17 05:45:00,755.7333333333335,0.0,100.0,83.57333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1904,2025-02-17 06:00:00,760.6766666666667,0.0,100.0,83.56333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.29,,84.0,69.0,1.0,,85.0,68.0,0.0
1905,2025-02-17 06:15:00,755.0266666666666,0.0,100.0,83.50333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24,,84.0,69.0,1.0,,85.0,68.0,0.0
1906,2025-02-17 06:30:00,761.3866666666667,0.0,100.0,83.36999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19,,84.0,69.0,1.0,,85.0,68.0,0.0
1907,2025-02-17 06:45:00,759.9699999999999,0.0,100.0,83.48666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.11666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1908,2025-02-17 07:00:00,752.2000000000002,0.0,100.0,83.32000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.05666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1909,2025-02-17 07:15:00,767.0333333333333,0.0,100.0,83.27333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1910,2025-02-17 07:30:00,770.5666666666666,0.0,100.0,83.17333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.05,,84.0,69.0,1.0,,85.0,68.0,0.0
1911,2025-02-17 07:45:00,763.5033333333334,0.0,100.0,83.16,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.99,,84.0,69.0,1.0,,85.0,68.0,0.0
1912,2025-02-17 08:00:00,764.2066666666666,0.0,100.0,83.25666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1913,2025-02-17 08:15:00,767.7400000000001,0.0,100.0,83.17999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.88666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1914,2025-02-17 08:30:00,771.2733333333332,0.0,100.0,82.96333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83,,84.0,69.0,1.0,,85.0,68.0,0.0
1915,2025-02-17 08:45:00,760.68,0.0,100.0,82.96999999999998,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.78666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
1916,2025-02-17 09:00:00,762.0933333333332,0.0,100.0,82.94666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.77333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1917,2025-02-17 09:15:00,751.4933333333333,0.0,100.0,83.01,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.72666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1918,2025-02-17 09:30:00,754.32,0.0,100.0,82.83666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.7,,84.0,69.0,1.0,,85.0,68.0,0.0
1919,2025-02-17 09:45:00,770.5666666666666,0.0,100.0,82.66333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.68333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1920,2025-02-17 10:00:00,774.8033333333333,0.0,100.0,82.46333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.58333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1921,2025-02-17 10:15:00,762.7933333333334,0.0,100.0,82.29666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.44,,84.0,69.0,1.0,,85.0,68.0,0.0
1922,2025-02-17 10:30:00,769.8566666666666,0.0,100.0,82.2,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.33333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1923,2025-02-17 10:45:00,756.44,0.0,100.0,81.995,1493.81,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.28,,84.0,69.0,1.0,,85.0,68.0,0.0
1924,2025-02-17 11:00:00,765.6233333333333,0.0,100.0,81.93,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.17666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1925,2025-02-17 11:15:00,762.0933333333332,0.0,100.0,81.71666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.16000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
1926,2025-02-17 11:30:00,771.98,0.0,100.0,81.58999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.04,,84.0,69.0,1.0,,85.0,68.0,0.0
1927,2025-02-17 11:45:00,771.27,0.0,100.0,81.74333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.97666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1928,2025-02-17 12:00:00,763.5066666666667,0.0,100.0,81.59666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1929,2025-02-17 12:15:00,767.0333333333333,0.0,100.0,81.52,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.83666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1930,2025-02-17 12:30:00,753.6166666666667,0.0,100.0,81.38666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.77666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1931,2025-02-17 12:45:00,767.0333333333333,0.0,100.0,81.39333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.69666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1932,2025-02-17 13:00:00,773.39,0.0,100.0,81.16666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.60333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1933,2025-02-17 13:15:00,769.1533333333333,0.0,100.0,81.12333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.63333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1934,2025-02-17 13:30:00,770.5666666666666,0.0,100.0,81.21666666666665,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.60666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1935,2025-02-17 13:45:00,767.7399999999999,0.0,100.0,81.11,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.65666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1936,2025-02-17 14:00:00,776.9233333333333,0.0,100.0,81.15333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.66000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
1937,2025-02-17 14:15:00,795.2866666666667,0.0,100.0,81.08,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.63,,84.0,69.0,1.0,,85.0,68.0,0.0
1938,2025-02-17 14:30:00,787.52,0.0,100.0,81.11666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.97666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1939,2025-02-17 14:45:00,785.3966666666666,0.0,100.0,81.17,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.75666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1940,2025-02-17 15:00:00,787.5166666666668,0.0,100.0,81.35333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.81,,84.0,69.0,1.0,,85.0,68.0,0.0
1941,2025-02-17 15:15:00,770.5633333333334,0.0,100.0,81.62,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.90333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
1942,2025-02-17 15:30:00,779.75,0.0,100.0,81.81333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.03666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
1943,2025-02-17 15:45:00,777.63,0.0,100.0,81.91333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.2,,84.0,69.0,1.0,,85.0,68.0,0.0
1944,2025-02-17 16:00:00,777.63,0.0,100.0,82.17666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.28,,84.0,69.0,1.0,,85.0,68.0,0.0
1945,2025-02-17 16:15:00,771.2733333333332,0.0,100.0,82.46333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.39,,84.0,69.0,1.0,,85.0,68.0,0.0
1946,2025-02-17 16:30:00,767.7433333333333,0.0,100.0,82.79333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.58333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1947,2025-02-17 16:45:00,769.1533333333333,0.0,100.0,82.89333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.74000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
1948,2025-02-17 17:00:00,757.1466666666666,0.0,100.0,83.17,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.92666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1949,2025-02-17 17:15:00,759.9699999999999,0.0,100.0,83.32000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.03333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1950,2025-02-17 17:30:00,767.7400000000001,0.0,100.0,83.54333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.18,,84.0,69.0,1.0,,85.0,68.0,0.0
1951,2025-02-17 17:45:00,771.2733333333332,0.0,100.0,83.86666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37,,84.0,69.0,1.0,,85.0,68.0,0.0
1952,2025-02-17 18:00:00,757.8533333333334,0.0,100.0,84.05666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.69,,84.0,69.0,1.0,,85.0,68.0,0.0
1953,2025-02-17 18:15:00,763.5033333333334,0.0,100.0,84.12333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.90333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
1954,2025-02-17 18:30:00,762.7966666666666,0.0,100.0,84.73,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1955,2025-02-17 18:45:00,765.62,0.0,100.0,84.79666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.16333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1956,2025-02-17 19:00:00,767.7433333333333,0.0,100.0,84.86666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44,,84.0,69.0,1.0,,85.0,68.0,0.0
1957,2025-02-17 19:15:00,759.2666666666668,0.0,100.0,85.08333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,84.0,69.0,1.0,,85.0,68.0,0.0
1958,2025-02-17 19:30:00,764.2066666666666,0.0,100.0,85.24,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,84.0,69.0,1.0,,85.0,68.0,0.0
1959,2025-02-17 19:45:00,759.9699999999999,0.0,100.0,85.39666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1960,2025-02-17 20:00:00,755.0266666666666,0.0,100.0,85.36666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.62666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1961,2025-02-17 20:15:00,763.855,0.0,100.0,85.41499999999999,1493.81,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61,,84.0,69.0,1.0,,85.0,68.0,0.0
1962,2025-02-17 20:30:00,757.1433333333334,0.0,100.0,85.19,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47,,84.0,69.0,1.0,,85.0,68.0,0.0
1963,2025-02-17 20:45:00,757.85,0.0,100.0,85.25666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1964,2025-02-17 21:00:00,761.38,0.0,100.0,85.25,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45,,84.0,69.0,1.0,,85.0,68.0,0.0
1965,2025-02-17 21:15:00,754.32,0.0,100.0,85.33999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1966,2025-02-17 21:30:00,759.9699999999999,0.0,100.0,85.44999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
1967,2025-02-17 21:45:00,757.1466666666666,0.0,100.0,85.41666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.5,,84.0,69.0,1.0,,85.0,68.0,0.0
1968,2025-02-17 22:00:00,758.5600000000001,0.0,100.0,85.35333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,84.0,69.0,1.0,,85.0,68.0,0.0
1969,2025-02-17 22:15:00,757.1466666666666,0.0,100.0,85.19,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1970,2025-02-17 22:30:00,754.32,0.0,100.0,85.00333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.06333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1971,2025-02-17 22:45:00,767.0366666666665,0.0,100.0,84.84333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93,,84.0,69.0,1.0,,85.0,68.0,0.0
1972,2025-02-17 23:00:00,768.4466666666667,0.0,100.0,84.72333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,84.0,69.0,1.0,,85.0,68.0,0.0
1973,2025-02-17 23:15:00,760.68,0.0,100.0,84.59666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.7,,84.0,69.0,1.0,,85.0,68.0,0.0
1974,2025-02-17 23:30:00,762.7966666666666,0.0,100.0,84.46,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1975,2025-02-17 23:45:00,762.7933333333334,0.0,100.0,84.40666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1976,2025-02-18 00:00:00,759.9699999999999,0.0,100.0,84.26666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
1977,2025-02-18 00:15:00,759.2666666666668,0.0,100.0,84.22666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24,,84.0,69.0,1.0,,85.0,68.0,0.0
1978,2025-02-18 00:30:00,768.4433333333333,0.0,100.0,84.04666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1979,2025-02-18 00:45:00,763.5033333333332,0.0,100.0,83.99,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03,,84.0,69.0,1.0,,85.0,68.0,0.0
1980,2025-02-18 01:00:00,764.9166666666666,0.0,100.0,84.04,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1981,2025-02-18 01:15:00,769.1533333333333,0.0,100.0,84.12666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1982,2025-02-18 01:30:00,767.0333333333333,0.0,100.0,84.09666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
1983,2025-02-18 01:45:00,764.21,0.0,100.0,84.08,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1984,2025-02-18 02:00:00,773.3933333333333,0.0,100.0,84.01,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1985,2025-02-18 02:15:00,769.1533333333333,0.0,100.0,83.99666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1986,2025-02-18 02:30:00,762.09,0.0,100.0,84.02666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
1987,2025-02-18 02:45:00,763.5033333333332,0.0,100.0,83.87,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1988,2025-02-18 03:00:00,760.68,0.0,100.0,83.92999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.74666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1989,2025-02-18 03:15:00,761.3833333333333,0.0,100.0,83.94666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.69666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
1990,2025-02-18 03:30:00,766.3266666666667,0.0,100.0,83.95333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.65333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
1991,2025-02-18 03:45:00,767.0333333333333,0.0,100.0,83.98333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.72666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1992,2025-02-18 04:00:00,772.6833333333334,0.0,100.0,83.76,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.68333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1993,2025-02-18 04:15:00,767.7399999999999,0.0,100.0,83.63666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.63333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1994,2025-02-18 04:30:00,757.8533333333334,0.0,100.0,83.69333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
1995,2025-02-18 04:45:00,762.7966666666666,0.0,100.0,83.63666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.57333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
1996,2025-02-18 05:00:00,766.3266666666667,0.0,100.0,83.55666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.55,,84.0,69.0,1.0,,85.0,68.0,0.0
1997,2025-02-18 05:15:00,766.3266666666667,0.0,100.0,83.42999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.36333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
1998,2025-02-18 05:30:00,761.3833333333333,0.0,100.0,83.42333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.25999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
1999,2025-02-18 05:45:00,759.2666666666668,0.0,100.0,83.33,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.43333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2000,2025-02-18 06:00:00,769.1533333333333,0.0,100.0,83.31333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2001,2025-02-18 06:15:00,754.32,0.0,100.0,83.14333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.27666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2002,2025-02-18 06:30:00,769.15,0.0,100.0,83.16666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.20666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2003,2025-02-18 06:45:00,764.9166666666666,0.0,100.0,83.21,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.10666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2004,2025-02-18 07:00:00,769.86,0.0,100.0,83.13666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2005,2025-02-18 07:15:00,761.3866666666667,0.0,100.0,83.2,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.99,,84.0,69.0,1.0,,85.0,68.0,0.0
2006,2025-02-18 07:30:00,773.39,0.0,100.0,83.3,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2007,2025-02-18 07:45:00,769.1533333333333,0.0,100.0,83.24666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2008,2025-02-18 08:00:00,761.3833333333332,0.0,100.0,83.28333333333335,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.89999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2009,2025-02-18 08:15:00,769.86,0.0,100.0,83.00999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.86666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2010,2025-02-18 08:30:00,776.9233333333333,0.0,100.0,82.89999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.80333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2011,2025-02-18 08:45:00,769.1533333333333,0.0,100.0,82.83999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.72000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2012,2025-02-18 09:00:00,777.63,0.0,100.0,82.72666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.64333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2013,2025-02-18 09:15:00,774.0966666666667,0.0,100.0,82.64999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.56666666666666,,84.0,69.0,1.0,,85.0,68.0,
2014,2025-02-18 09:30:00,769.1533333333333,0.0,100.0,82.50666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.56,,84.0,69.0,1.0,,85.0,68.0,0.0
2015,2025-02-18 09:45:00,767.0333333333333,0.0,100.0,82.31,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.48,,84.0,69.0,1.0,,85.0,68.0,0.0
2016,2025-02-18 10:00:00,772.6833333333334,0.0,100.0,82.31,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.39,,84.0,69.0,1.0,,85.0,68.0,0.0
2017,2025-02-18 10:15:00,779.0433333333334,0.0,100.0,82.41333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.35000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2018,2025-02-18 10:30:00,764.9166666666666,0.0,100.0,82.28666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.33333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2019,2025-02-18 10:45:00,776.2166666666667,0.0,100.0,82.27333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.29666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2020,2025-02-18 11:00:00,759.9699999999999,0.0,100.0,82.24333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.26666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2021,2025-02-18 11:15:00,781.1633333333333,0.0,100.0,82.11666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.19666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2022,2025-02-18 11:30:00,769.15,0.0,100.0,81.69333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.08666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2023,2025-02-18 11:45:00,776.9233333333333,0.0,100.0,81.72333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.04,,84.0,69.0,1.0,,85.0,68.0,0.0
2024,2025-02-18 12:00:00,766.3266666666667,0.0,100.0,81.60333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.01333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2025,2025-02-18 12:15:00,774.0966666666667,0.0,100.0,81.71333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.00666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2026,2025-02-18 12:30:00,774.8033333333333,0.0,100.0,81.74666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.90333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2027,2025-02-18 12:45:00,776.2166666666667,0.0,100.0,81.75666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2028,2025-02-18 13:00:00,773.39,0.0,100.0,81.58333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.82666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2029,2025-02-18 13:15:00,769.86,0.0,100.0,81.68333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.86333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2030,2025-02-18 13:30:00,766.3266666666667,0.0,100.0,81.63,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.83,,84.0,69.0,1.0,,85.0,68.0,0.0
2031,2025-02-18 13:45:00,774.1,0.0,100.0,81.54333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.85666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2032,2025-02-18 14:00:00,773.39,0.0,100.0,81.56666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2033,2025-02-18 14:15:00,780.4533333333334,0.0,100.0,81.45333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.94,,84.0,69.0,1.0,,85.0,68.0,0.0
2034,2025-02-18 14:30:00,774.8033333333333,0.0,100.0,81.24333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.94,,84.0,69.0,1.0,,85.0,68.0,0.0
2035,2025-02-18 14:45:00,772.6833333333334,0.0,100.0,81.17,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2036,2025-02-18 15:00:00,779.04,0.0,100.0,81.19666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.90666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2037,2025-02-18 15:15:00,773.3933333333333,0.0,100.0,81.13,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.90666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2038,2025-02-18 15:30:00,779.75,0.0,100.0,81.25,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2039,2025-02-18 15:45:00,766.3266666666667,0.0,100.0,81.28333333333335,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.26,,84.0,69.0,1.0,,85.0,68.0,0.0
2040,2025-02-18 16:00:00,775.5099999999999,0.0,100.0,81.44,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.34,,84.0,69.0,1.0,,85.0,68.0,0.0
2041,2025-02-18 16:15:00,769.1533333333333,0.0,100.0,81.63333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.63333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2042,2025-02-18 16:30:00,779.7466666666666,0.0,100.0,81.71,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.68666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2043,2025-02-18 16:45:00,772.6866666666666,0.0,100.0,81.90666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.79,,84.0,69.0,1.0,,85.0,68.0,0.0
2044,2025-02-18 17:00:00,771.98,0.0,100.0,82.17333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.10666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2045,2025-02-18 17:15:00,765.6199999999999,0.0,100.0,82.28333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2046,2025-02-18 17:30:00,776.2133333333333,0.0,100.0,82.39666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.32,,84.0,69.0,1.0,,85.0,68.0,0.0
2047,2025-02-18 17:45:00,776.9233333333333,0.0,100.0,82.50666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.41333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2048,2025-02-18 18:00:00,767.7399999999999,0.0,100.0,82.45666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.55,,84.0,69.0,1.0,,85.0,68.0,0.0
2049,2025-02-18 18:15:00,765.6233333333333,0.0,100.0,82.48,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.68333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2050,2025-02-18 18:30:00,771.27,0.0,100.0,82.67666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.53,,84.0,69.0,1.0,,85.0,68.0,0.0
2051,2025-02-18 18:45:00,778.3333333333334,0.0,100.0,82.78,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.62666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2052,2025-02-18 19:00:00,764.21,0.0,100.0,82.90666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.73,,84.0,69.0,1.0,,85.0,68.0,0.0
2053,2025-02-18 19:15:00,774.8033333333333,0.0,100.0,82.93666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.82333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2054,2025-02-18 19:30:00,766.3299999999999,0.0,100.0,82.99,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.86666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2055,2025-02-18 19:45:00,776.2166666666667,0.0,100.0,82.99333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87,,84.0,69.0,1.0,,85.0,68.0,0.0
2056,2025-02-18 20:00:00,771.9766666666666,0.0,100.0,83.2,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.86666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2057,2025-02-18 20:15:00,772.6866666666666,0.0,100.0,83.24666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92,,84.0,69.0,1.0,,85.0,68.0,0.0
2058,2025-02-18 20:30:00,764.9133333333333,0.0,100.0,83.54,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2059,2025-02-18 20:45:00,768.4466666666667,0.0,100.0,83.61666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2060,2025-02-18 21:00:00,769.86,0.0,100.0,83.64666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2061,2025-02-18 21:15:00,763.5033333333332,0.0,100.0,83.85333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2062,2025-02-18 21:30:00,759.9733333333334,0.0,100.0,83.75333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,84.0,69.0,1.0,,85.0,68.0,0.0
2063,2025-02-18 21:45:00,774.0966666666667,0.0,100.0,83.82,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.00333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2064,2025-02-18 22:00:00,775.5099999999999,0.0,100.0,83.71666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88,,84.0,69.0,1.0,,85.0,68.0,0.0
2065,2025-02-18 22:15:00,765.6233333333333,0.0,100.0,83.57,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2066,2025-02-18 22:30:00,776.2166666666667,0.0,100.0,83.57666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.65666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2067,2025-02-18 22:45:00,774.8033333333333,0.0,100.0,83.66000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.59666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2068,2025-02-18 23:00:00,770.5666666666666,0.0,100.0,83.48333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.46666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2069,2025-02-18 23:15:00,766.3299999999999,0.0,100.0,83.42,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.27666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2070,2025-02-18 23:30:00,764.2066666666666,0.0,100.0,83.28,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2071,2025-02-18 23:45:00,767.0333333333333,0.0,100.0,83.09666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.09333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2072,2025-02-19 00:00:00,771.98,0.0,100.0,83.06,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.94333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2073,2025-02-19 00:15:00,761.3866666666667,0.0,100.0,82.99333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.87,,84.0,69.0,1.0,,85.0,68.0,0.0
2074,2025-02-19 00:30:00,764.2066666666666,0.0,100.0,83.06666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.90333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2075,2025-02-19 00:45:00,769.86,0.0,100.0,82.94666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2076,2025-02-19 01:00:00,772.6833333333334,0.0,100.0,83.04,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.79666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2077,2025-02-19 01:15:00,774.8033333333333,0.0,100.0,83.00333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.77333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2078,2025-02-19 01:30:00,776.2166666666667,0.0,100.0,82.99,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.71666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2079,2025-02-19 01:45:00,773.39,0.0,100.0,82.96333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.58333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2080,2025-02-19 02:00:00,769.86,0.0,100.0,82.93333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.54,,84.0,69.0,1.0,,85.0,68.0,0.0
2081,2025-02-19 02:15:00,786.1033333333334,0.0,100.0,82.80666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.46,,84.0,69.0,1.0,,85.0,68.0,0.0
2082,2025-02-19 02:30:00,780.4533333333334,0.0,100.0,82.60333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.41000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2083,2025-02-19 02:45:00,776.9233333333333,0.0,100.0,82.52,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.33333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2084,2025-02-19 03:00:00,772.6866666666666,0.0,100.0,82.43333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.24333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2085,2025-02-19 03:15:00,768.4466666666667,0.0,100.0,82.43666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.12666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2086,2025-02-19 03:30:00,769.15,0.0,100.0,82.37666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.07000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2087,2025-02-19 03:45:00,762.7966666666666,0.0,100.0,82.27333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2088,2025-02-19 04:00:00,764.9166666666666,0.0,100.0,82.14333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2089,2025-02-19 04:15:00,772.6833333333334,0.0,100.0,82.13000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.82333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2090,2025-02-19 04:30:00,767.7399999999999,0.0,100.0,81.89666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.77,,84.0,69.0,1.0,,85.0,68.0,0.0
2091,2025-02-19 04:45:00,773.3933333333334,0.0,100.0,81.85333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.72666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2092,2025-02-19 05:00:00,764.21,0.0,100.0,81.77333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.63333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2093,2025-02-19 05:15:00,771.98,0.0,100.0,81.69333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.58333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2094,2025-02-19 05:30:00,775.5099999999999,0.0,100.0,81.5,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.45666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2095,2025-02-19 05:45:00,774.0966666666667,0.0,100.0,81.53333333333335,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.45666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2096,2025-02-19 06:00:00,767.0333333333333,0.0,100.0,81.61,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.51666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2097,2025-02-19 06:15:00,767.7400000000001,0.0,100.0,81.66333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.42666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2098,2025-02-19 06:30:00,773.3933333333333,0.0,100.0,81.54666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.37,,84.0,69.0,1.0,,85.0,68.0,0.0
2099,2025-02-19 06:45:00,761.3833333333333,0.0,100.0,81.46333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.32333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2100,2025-02-19 07:00:00,771.9766666666666,0.0,100.0,81.45333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.25,,84.0,69.0,1.0,,85.0,68.0,0.0
2101,2025-02-19 07:15:00,771.98,0.0,100.0,81.33666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.15666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2102,2025-02-19 07:30:00,777.6266666666667,0.0,100.0,81.35000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.12666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2103,2025-02-19 07:45:00,774.8033333333333,0.0,100.0,81.25666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.14999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2104,2025-02-19 08:00:00,778.3333333333334,0.0,100.0,81.17999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.05333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2105,2025-02-19 08:15:00,791.7533333333334,0.0,100.0,81.14999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2106,2025-02-19 08:30:00,783.2800000000001,0.0,100.0,81.18333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.91666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2107,2025-02-19 08:45:00,788.93,0.0,100.0,81.2,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.85000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
