,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
2108,2025-02-19 09:00:00,793.87,0.0,100.0,81.00333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.79666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2109,2025-02-19 09:15:00,798.1133333333333,0.0,100.0,81.08,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.75333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2110,2025-02-19 09:30:00,781.87,0.0,100.0,81.11,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.71666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2111,2025-02-19 09:45:00,793.1666666666666,0.0,100.0,81.01,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.67666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2112,2025-02-19 10:00:00,784.6933333333333,0.0,100.0,81.01333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.65333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2113,2025-02-19 10:15:00,794.58,0.0,100.0,80.81333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.59333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2114,2025-02-19 10:30:00,780.4533333333334,0.0,100.0,80.83,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.56666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2115,2025-02-19 10:45:00,791.7533333333334,0.0,100.0,80.62333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.45333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2116,2025-02-19 11:00:00,786.1033333333334,0.0,100.0,80.55333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.43333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2117,2025-02-19 11:15:00,791.7533333333334,0.0,100.0,80.32,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.35333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2118,2025-02-19 11:30:00,786.8100000000001,0.0,100.0,80.24,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.29,,84.0,69.0,1.0,,85.0,68.0,0.0
2119,2025-02-19 11:45:00,791.7533333333334,0.0,100.0,80.23333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.22333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2120,2025-02-19 12:00:00,788.2233333333334,0.0,100.0,80.15666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.16666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2121,2025-02-19 12:15:00,793.8733333333333,0.0,100.0,80.29,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.09666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2122,2025-02-19 12:30:00,783.9833333333332,0.0,100.0,80.22333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.12333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2123,2025-02-19 12:45:00,788.93,0.0,100.0,80.31333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.18333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2124,2025-02-19 13:00:00,782.5733333333334,0.0,100.0,80.38666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.23666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2125,2025-02-19 13:15:00,789.6333333333333,0.0,100.0,80.30666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.26666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2126,2025-02-19 13:30:00,795.2833333333333,0.0,100.0,80.27,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.19,,84.0,69.0,1.0,,85.0,68.0,0.0
2127,2025-02-19 13:45:00,783.9866666666667,0.0,100.0,80.47333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.24333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2128,2025-02-19 14:00:00,794.5799999999999,0.0,100.0,80.64666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.36,,84.0,69.0,1.0,,85.0,68.0,0.0
2129,2025-02-19 14:15:00,784.69,0.0,100.0,80.60666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.49333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2130,2025-02-19 14:30:00,790.3433333333334,0.0,100.0,80.67666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.67333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2131,2025-02-19 14:45:00,788.2233333333334,0.0,100.0,80.84666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.85000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2132,2025-02-19 15:00:00,795.2866666666667,0.0,100.0,80.91666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.89999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2133,2025-02-19 15:15:00,791.0500000000001,0.0,100.0,80.96,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.04666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2134,2025-02-19 15:30:00,786.8133333333334,0.0,100.0,81.27,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.16333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2135,2025-02-19 15:45:00,786.1033333333334,0.0,100.0,81.51333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.36,,84.0,69.0,1.0,,85.0,68.0,0.0
2136,2025-02-19 16:00:00,781.8666666666667,0.0,100.0,81.89999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.59333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2137,2025-02-19 16:15:00,780.4533333333334,0.0,100.0,82.17666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.92999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2138,2025-02-19 16:30:00,769.1533333333333,0.0,100.0,82.20666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.04,,84.0,69.0,1.0,,85.0,68.0,0.0
2139,2025-02-19 16:45:00,769.8633333333333,0.0,100.0,82.50333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.23,,84.0,69.0,1.0,,85.0,68.0,0.0
2140,2025-02-19 17:00:00,764.21,0.0,100.0,82.69,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.44333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2141,2025-02-19 17:15:00,768.4499999999999,0.0,100.0,82.87333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.59666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2142,2025-02-19 17:30:00,764.9133333333333,0.0,100.0,83.13333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.73333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2143,2025-02-19 17:45:00,766.3299999999999,0.0,100.0,83.37333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2144,2025-02-19 18:00:00,759.2633333333333,0.0,100.0,83.53333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.28666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2145,2025-02-19 18:15:00,762.0933333333332,0.0,100.0,83.52666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.56666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2146,2025-02-19 18:30:00,769.86,0.0,100.0,83.89999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.80333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2147,2025-02-19 18:45:00,753.6166666666667,0.0,100.0,83.72,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.0,,84.0,69.0,1.0,,85.0,68.0,0.0
2148,2025-02-19 19:00:00,751.5,0.0,100.0,83.88,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2149,2025-02-19 19:15:00,758.56,0.0,100.0,83.89,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2150,2025-02-19 19:30:00,755.0266666666666,0.0,100.0,83.89,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2151,2025-02-19 19:45:00,759.9733333333334,0.0,100.0,83.89333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.97,,84.0,69.0,1.0,,85.0,68.0,0.0
2152,2025-02-19 20:00:00,759.2666666666668,0.0,100.0,84.01666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.97666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2153,2025-02-19 20:15:00,760.68,0.0,100.0,84.05666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2154,2025-02-19 20:30:00,762.0933333333332,0.0,100.0,84.21666666666665,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.96666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2155,2025-02-19 20:45:00,769.1533333333333,0.0,100.0,84.23,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2156,2025-02-19 21:00:00,766.3299999999999,0.0,100.0,84.21666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2157,2025-02-19 21:15:00,759.2633333333333,0.0,100.0,84.39666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2158,2025-02-19 21:30:00,764.9166666666666,0.0,100.0,84.32666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.83999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2159,2025-02-19 21:45:00,770.5633333333334,0.0,100.0,84.2,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2160,2025-02-19 22:00:00,762.09,0.0,100.0,84.06333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.66333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2161,2025-02-19 22:15:00,757.85,0.0,100.0,83.90666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.52,,84.0,69.0,1.0,,85.0,68.0,0.0
2162,2025-02-19 22:30:00,765.9749999999999,0.0,100.0,83.85,1493.81,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37,,84.0,69.0,1.0,,85.0,68.0,0.0
2163,2025-02-19 22:45:00,768.4466666666667,0.0,100.0,83.79333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.21333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2164,2025-02-19 23:00:00,774.0966666666667,0.0,100.0,83.57666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.09333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2165,2025-02-19 23:15:00,766.3299999999999,0.0,100.0,83.48666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.02999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2166,2025-02-19 23:30:00,753.6133333333333,0.0,100.0,83.36999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.86666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2167,2025-02-19 23:45:00,769.8566666666666,0.0,100.0,83.15666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.78,,84.0,69.0,1.0,,85.0,68.0,0.0
2168,2025-02-20 00:00:00,764.9166666666666,0.0,100.0,83.16,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.64999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2169,2025-02-20 00:15:00,757.1466666666666,0.0,100.0,83.20666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.54,,84.0,69.0,1.0,,85.0,68.0,0.0
2170,2025-02-20 00:30:00,762.7966666666666,0.0,100.0,83.11333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.43333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2171,2025-02-20 00:45:00,763.5033333333332,0.0,100.0,83.00999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.32666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2172,2025-02-20 01:00:00,762.09,0.0,100.0,82.81333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.24,,84.0,69.0,1.0,,85.0,68.0,0.0
2173,2025-02-20 01:15:00,764.9166666666666,0.0,100.0,82.74,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2174,2025-02-20 01:30:00,774.8033333333333,0.0,100.0,82.72666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2175,2025-02-20 01:45:00,769.1533333333333,0.0,100.0,82.62333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.02,,84.0,69.0,1.0,,85.0,68.0,0.0
2176,2025-02-20 02:00:00,768.4466666666667,0.0,100.0,82.56333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.03,,84.0,69.0,1.0,,85.0,68.0,0.0
2177,2025-02-20 02:15:00,764.9166666666666,0.0,100.0,82.54333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.93,,84.0,69.0,1.0,,85.0,68.0,0.0
2178,2025-02-20 02:30:00,766.3299999999999,0.0,100.0,82.48333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.91666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2179,2025-02-20 02:45:00,758.56,0.0,100.0,82.28333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.84666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2180,2025-02-20 03:00:00,769.1533333333333,0.0,100.0,82.27,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.72666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2181,2025-02-20 03:15:00,762.7966666666666,0.0,100.0,82.14666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.64,,84.0,69.0,1.0,,85.0,68.0,0.0
2182,2025-02-20 03:30:00,767.7399999999999,0.0,100.0,82.03333333333335,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.56333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2183,2025-02-20 03:45:00,764.21,0.0,100.0,81.89,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.48666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2184,2025-02-20 04:00:00,769.1533333333333,0.0,100.0,81.80666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.39333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2185,2025-02-20 04:15:00,769.86,0.0,100.0,81.80666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.36,,84.0,69.0,1.0,,85.0,68.0,0.0
2186,2025-02-20 04:30:00,768.4466666666667,0.0,100.0,81.71333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.34,,84.0,69.0,1.0,,85.0,68.0,0.0
2187,2025-02-20 04:45:00,775.5099999999999,0.0,100.0,81.83999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.39,,84.0,69.0,1.0,,85.0,68.0,0.0
2188,2025-02-20 05:00:00,764.9166666666666,0.0,100.0,81.71,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.43333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2189,2025-02-20 05:15:00,771.98,0.0,100.0,81.59,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.28666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2190,2025-02-20 05:30:00,763.5033333333334,0.0,100.0,81.79,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.23666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2191,2025-02-20 05:45:00,767.7399999999999,0.0,100.0,81.66333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.18666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2192,2025-02-20 06:00:00,771.9766666666666,0.0,100.0,81.62333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.16,,84.0,69.0,1.0,,85.0,68.0,0.0
2193,2025-02-20 06:15:00,776.2166666666667,0.0,100.0,81.64333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2194,2025-02-20 06:30:00,760.6766666666666,0.0,100.0,81.56333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2195,2025-02-20 06:45:00,768.4466666666667,0.0,100.0,81.55333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.99,,84.0,69.0,1.0,,85.0,68.0,0.0
2196,2025-02-20 07:00:00,769.1533333333333,0.0,100.0,81.58999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2197,2025-02-20 07:15:00,766.3266666666667,0.0,100.0,81.57333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2198,2025-02-20 07:30:00,767.7400000000001,0.0,100.0,81.54333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2199,2025-02-20 07:45:00,757.1466666666666,0.0,100.0,81.50666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2200,2025-02-20 08:00:00,769.15,0.0,100.0,81.33666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.84333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2201,2025-02-20 08:15:00,767.0366666666665,0.0,100.0,81.38333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.77666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2202,2025-02-20 08:30:00,783.9833333333332,0.0,100.0,81.11666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.68333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2203,2025-02-20 08:45:00,782.5733333333334,0.0,100.0,80.97666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.52666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2204,2025-02-20 09:00:00,782.5733333333334,0.0,100.0,80.97666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.40666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2205,2025-02-20 09:15:00,781.16,0.0,100.0,80.67333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.33999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2206,2025-02-20 09:30:00,788.93,0.0,100.0,80.65333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.21666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2207,2025-02-20 09:45:00,798.1133333333333,0.0,100.0,80.5,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.14,,84.0,69.0,1.0,,85.0,68.0,0.0
2208,2025-02-20 10:00:00,791.0466666666667,0.0,100.0,80.34333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.04666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2209,2025-02-20 10:15:00,785.3966666666666,0.0,100.0,80.10666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.96333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2210,2025-02-20 10:30:00,795.9933333333333,0.0,100.0,79.91000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.79333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2211,2025-02-20 10:45:00,800.23,0.0,100.0,79.85666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.7,,84.0,69.0,1.0,,85.0,68.0,0.0
2212,2025-02-20 11:00:00,799.5233333333334,0.0,100.0,79.43666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.623333333333335,,84.0,69.0,1.0,,85.0,68.0,0.0
2213,2025-02-20 11:15:00,792.4633333333335,0.0,100.0,79.10000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.48333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2214,2025-02-20 11:30:00,792.4633333333335,0.0,100.0,79.04,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.336666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2215,2025-02-20 11:45:00,792.46,0.0,100.0,78.88,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.24333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2216,2025-02-20 12:00:00,792.46,0.0,100.0,78.88000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.14000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2217,2025-02-20 12:15:00,800.23,0.0,100.0,78.64666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.06666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2218,2025-02-20 12:30:00,795.2833333333333,0.0,100.0,78.54333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.94333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2219,2025-02-20 12:45:00,798.11,0.0,100.0,78.43666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.82333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2220,2025-02-20 13:00:00,794.58,0.0,100.0,78.27666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.78,,84.0,69.0,1.0,,85.0,68.0,0.0
2221,2025-02-20 13:15:00,794.58,0.0,100.0,78.2,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.7,,84.0,69.0,1.0,,85.0,68.0,0.0
2222,2025-02-20 13:30:00,797.4066666666668,0.0,100.0,77.99666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.63666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2223,2025-02-20 13:45:00,798.8166666666666,0.0,100.0,77.98666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.60999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2224,2025-02-20 14:00:00,805.88,0.0,100.0,77.98333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.620000000000005,,84.0,69.0,1.0,,85.0,68.0,0.0
2225,2025-02-20 14:15:00,797.4066666666666,0.0,100.0,78.01333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.67666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2226,2025-02-20 14:30:00,788.9266666666667,0.0,100.0,77.82,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.69333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2227,2025-02-20 14:45:00,793.8733333333333,0.0,100.0,77.74,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.76,,84.0,69.0,1.0,,85.0,68.0,0.0
2228,2025-02-20 15:00:00,787.5166666666668,0.0,100.0,77.88666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.830000000000005,,84.0,69.0,1.0,,85.0,68.0,0.0
2229,2025-02-20 15:15:00,796.6966666666667,0.0,100.0,78.07333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.96333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2230,2025-02-20 15:30:00,787.5133333333333,0.0,100.0,78.2,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.18333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2231,2025-02-20 15:45:00,786.8100000000001,0.0,100.0,78.29,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.25,,84.0,69.0,1.0,,85.0,68.0,0.0
2232,2025-02-20 16:00:00,791.7566666666667,0.0,100.0,78.30333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.27666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2233,2025-02-20 16:15:00,793.1700000000001,0.0,100.0,78.72333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.330000000000005,,84.0,69.0,1.0,,85.0,68.0,0.0
2234,2025-02-20 16:30:00,801.6433333333334,0.0,100.0,78.86,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.44,,84.0,69.0,1.0,,85.0,68.0,0.0
2235,2025-02-20 16:45:00,798.1133333333333,0.0,100.0,79.12333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.580000000000005,,84.0,69.0,1.0,,85.0,68.0,0.0
2236,2025-02-20 17:00:00,798.8166666666666,0.0,100.0,79.43666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.696666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2237,2025-02-20 17:15:00,800.9399999999999,0.0,100.0,79.67666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.8,,84.0,69.0,1.0,,85.0,68.0,0.0
2238,2025-02-20 17:30:00,796.6999999999999,0.0,100.0,79.81333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2239,2025-02-20 17:45:00,795.9933333333333,0.0,100.0,80.34666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.09333333333335,,84.0,69.0,1.0,,85.0,68.0,0.0
2240,2025-02-20 18:00:00,794.58,0.0,100.0,80.51666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.34666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2241,2025-02-20 18:15:00,792.46,0.0,100.0,80.76666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.53666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2242,2025-02-20 18:30:00,788.93,0.0,100.0,81.00333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.79,,84.0,69.0,1.0,,85.0,68.0,0.0
2243,2025-02-20 18:45:00,788.2233333333334,0.0,100.0,81.25,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.97666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2244,2025-02-20 19:00:00,776.9233333333333,0.0,100.0,81.57666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.11333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2245,2025-02-20 19:15:00,767.0366666666665,0.0,100.0,81.69333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.15666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2246,2025-02-20 19:30:00,778.3366666666667,0.0,100.0,81.72,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.25333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2247,2025-02-20 19:45:00,766.3299999999999,0.0,100.0,82.05666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.34333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2248,2025-02-20 20:00:00,767.7399999999999,0.0,100.0,82.22,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.40333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2249,2025-02-20 20:15:00,769.8633333333333,0.0,100.0,82.43333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.58999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2250,2025-02-20 20:30:00,770.5666666666666,0.0,100.0,82.62666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.71333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2251,2025-02-20 20:45:00,768.4466666666667,0.0,100.0,82.86333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.8,,84.0,69.0,1.0,,85.0,68.0,0.0
2252,2025-02-20 21:00:00,768.4466666666667,0.0,100.0,83.07333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.87666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2253,2025-02-20 21:15:00,767.7399999999999,0.0,100.0,83.14666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.92333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2254,2025-02-20 21:30:00,771.9766666666666,0.0,100.0,83.17,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.0,,84.0,69.0,1.0,,85.0,68.0,0.0
2255,2025-02-20 21:45:00,764.21,0.0,100.0,83.14999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.02,,84.0,69.0,1.0,,85.0,68.0,0.0
2256,2025-02-20 22:00:00,775.5099999999999,0.0,100.0,83.19333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.03333333333335,,84.0,69.0,1.0,,85.0,68.0,0.0
2257,2025-02-20 22:15:00,760.68,0.0,100.0,83.06666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.04,,84.0,69.0,1.0,,85.0,68.0,0.0
2258,2025-02-20 22:30:00,774.0966666666667,0.0,100.0,82.91,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.01333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2259,2025-02-20 22:45:00,769.8566666666666,0.0,100.0,82.87333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.90333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2260,2025-02-20 23:00:00,771.27,0.0,100.0,82.5,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.80333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2261,2025-02-20 23:15:00,772.6833333333334,0.0,100.0,82.32000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.69,,84.0,69.0,1.0,,85.0,68.0,0.0
2262,2025-02-20 23:30:00,769.86,0.0,100.0,82.10000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.53,,84.0,69.0,1.0,,85.0,68.0,0.0
2263,2025-02-20 23:45:00,767.7399999999999,0.0,100.0,81.88333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.39333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2264,2025-02-21 00:00:00,770.2149999999999,0.0,100.0,81.775,1493.81,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.195,,84.0,69.0,1.0,,85.0,68.0,0.0
2265,2025-02-21 00:15:00,769.86,0.0,100.0,81.72000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.15666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2266,2025-02-21 00:30:00,783.9866666666667,0.0,100.0,81.70666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2267,2025-02-21 00:45:00,773.39,0.0,100.0,81.59666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.08333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2268,2025-02-21 01:00:00,772.6833333333334,0.0,100.0,81.42,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.00999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2269,2025-02-21 01:15:00,772.6866666666666,0.0,100.0,81.21,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.76666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2270,2025-02-21 01:30:00,777.63,0.0,100.0,81.02666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.55333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2271,2025-02-21 01:45:00,771.2733333333332,0.0,100.0,80.89999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.42666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2272,2025-02-21 02:00:00,779.0433333333334,0.0,100.0,80.77333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.32666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2273,2025-02-21 02:15:00,781.16,0.0,100.0,80.56666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.14333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2274,2025-02-21 02:30:00,783.2800000000001,0.0,100.0,80.45,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.01,,84.0,69.0,1.0,,85.0,68.0,0.0
2275,2025-02-21 02:45:00,775.5099999999999,0.0,100.0,80.30333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2276,2025-02-21 03:00:00,771.9766666666666,0.0,100.0,80.18,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.86666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2277,2025-02-21 03:15:00,788.2199999999999,0.0,100.0,80.04666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.77333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2278,2025-02-21 03:30:00,783.9866666666667,0.0,100.0,79.92,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.66333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2279,2025-02-21 03:45:00,778.3333333333334,0.0,100.0,79.83666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.57333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2280,2025-02-21 04:00:00,776.9200000000001,0.0,100.0,79.68666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.49,,84.0,69.0,1.0,,85.0,68.0,0.0
2281,2025-02-21 04:15:00,767.7399999999999,0.0,100.0,79.60000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.42,,84.0,69.0,1.0,,85.0,68.0,0.0
2282,2025-02-21 04:30:00,778.3366666666667,0.0,100.0,79.46,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.31333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2283,2025-02-21 04:45:00,779.0433333333334,0.0,100.0,79.44333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.31333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2284,2025-02-21 05:00:00,779.0433333333334,0.0,100.0,79.45333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.5,,84.0,69.0,1.0,,85.0,68.0,0.0
2285,2025-02-21 05:15:00,791.0500000000001,0.0,100.0,79.23666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.27,,84.0,69.0,1.0,,85.0,68.0,0.0
2286,2025-02-21 05:30:00,792.46,0.0,100.0,79.25666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.196666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2287,2025-02-21 05:45:00,794.5766666666667,0.0,100.0,79.11333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.09666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2288,2025-02-21 06:00:00,804.4699999999999,0.0,100.0,79.04333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.06,,84.0,69.0,1.0,,85.0,68.0,0.0
2289,2025-02-21 06:15:00,795.2866666666667,0.0,100.0,78.93666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.99333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2290,2025-02-21 06:30:00,805.88,0.0,100.0,78.81,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.96333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2291,2025-02-21 06:45:00,802.3533333333334,0.0,100.0,78.83666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.81,,84.0,69.0,1.0,,85.0,68.0,0.0
2292,2025-02-21 07:00:00,800.9366666666666,0.0,100.0,78.70333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.72333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2293,2025-02-21 07:15:00,794.58,0.0,100.0,78.48666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.61666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2294,2025-02-21 07:30:00,806.5866666666666,0.0,100.0,78.44666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.57666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2295,2025-02-21 07:45:00,795.9933333333333,0.0,100.0,78.34,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.54,,84.0,69.0,1.0,,85.0,68.0,0.0
2296,2025-02-21 08:00:00,807.9966666666666,0.0,100.0,78.36,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.406666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2297,2025-02-21 08:15:00,800.23,0.0,100.0,78.24333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.34666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2298,2025-02-21 08:30:00,804.4699999999999,0.0,100.0,78.15666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.23666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2299,2025-02-21 08:45:00,802.35,0.0,100.0,78.01666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.14333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2300,2025-02-21 09:00:00,806.5866666666667,0.0,100.0,77.91666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.06,,84.0,69.0,1.0,,85.0,68.0,0.0
2301,2025-02-21 09:15:00,800.23,0.0,100.0,77.89999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.01333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2302,2025-02-21 09:30:00,802.35,0.0,100.0,77.81333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.88666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2303,2025-02-21 09:45:00,805.88,0.0,100.0,77.57333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.830000000000005,,84.0,69.0,1.0,,85.0,68.0,0.0
2304,2025-02-21 10:00:00,812.2366666666667,0.0,100.0,77.62333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.81666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2305,2025-02-21 10:15:00,806.5866666666667,0.0,100.0,77.59333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.873333333333335,,84.0,69.0,1.0,,85.0,68.0,0.0
2306,2025-02-21 10:30:00,808.7033333333333,0.0,100.0,77.54,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.77666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2307,2025-02-21 10:45:00,800.23,0.0,100.0,77.63666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.72666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2308,2025-02-21 11:00:00,800.23,0.0,100.0,77.46,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.65333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2309,2025-02-21 11:15:00,814.3566666666666,0.0,100.0,77.27666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.6,,84.0,69.0,1.0,,85.0,68.0,0.0
2310,2025-02-21 11:30:00,814.3566666666666,0.0,100.0,77.31,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.52,,84.0,69.0,1.0,,85.0,68.0,0.0
2311,2025-02-21 11:45:00,806.5866666666667,0.0,100.0,77.16666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.49666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2312,2025-02-21 12:00:00,804.4699999999999,0.0,100.0,77.16333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.446666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2313,2025-02-21 12:15:00,806.5866666666667,0.0,100.0,77.15666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.38666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2314,2025-02-21 12:30:00,811.5300000000001,0.0,100.0,77.11,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.36000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2315,2025-02-21 12:45:00,810.1199999999999,0.0,100.0,77.24666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.38333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2316,2025-02-21 13:00:00,804.4699999999999,0.0,100.0,77.25666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.38,,84.0,69.0,1.0,,85.0,68.0,0.0
2317,2025-02-21 13:15:00,806.59,0.0,100.0,77.39666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.39333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2318,2025-02-21 13:30:00,801.6433333333334,0.0,100.0,77.61666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.49666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2319,2025-02-21 13:45:00,805.1733333333333,0.0,100.0,77.8,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.60666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2320,2025-02-21 14:00:00,792.4633333333335,0.0,100.0,78.00333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.73666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2321,2025-02-21 14:15:00,802.35,0.0,100.0,78.17,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.95333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2322,2025-02-21 14:30:00,811.5300000000001,0.0,100.0,78.44666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.13,,84.0,69.0,1.0,,85.0,68.0,0.0
2323,2025-02-21 14:45:00,808.0,0.0,100.0,78.88666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.41333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2324,2025-02-21 15:00:00,796.7000000000002,0.0,100.0,79.19666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.69,,84.0,69.0,1.0,,85.0,68.0,0.0
2325,2025-02-21 15:15:00,798.8166666666666,0.0,100.0,79.69333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.04666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2326,2025-02-21 15:30:00,798.11,0.0,100.0,80.05666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.39666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2327,2025-02-21 15:45:00,788.93,0.0,100.0,80.42666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.69,,84.0,69.0,1.0,,85.0,68.0,0.0
2328,2025-02-21 16:00:00,793.1666666666666,0.0,100.0,80.89999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.92,,84.0,69.0,1.0,,85.0,68.0,0.0
2329,2025-02-21 16:15:00,794.58,0.0,100.0,81.38000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.22,,84.0,69.0,1.0,,85.0,68.0,0.0
2330,2025-02-21 16:30:00,786.1033333333334,0.0,100.0,81.82,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.45333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2331,2025-02-21 16:45:00,798.11,0.0,100.0,82.30333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.77666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2332,2025-02-21 17:00:00,793.1666666666666,0.0,100.0,82.61,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.03,,84.0,69.0,1.0,,85.0,68.0,0.0
2333,2025-02-21 17:15:00,777.63,0.0,100.0,83.09666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.33666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2334,2025-02-21 17:30:00,774.8033333333333,0.0,100.0,83.5,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.63,,84.0,69.0,1.0,,85.0,68.0,0.0
2335,2025-02-21 17:45:00,768.4466666666667,0.0,100.0,83.89999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.90666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2336,2025-02-21 18:00:00,774.1,0.0,100.0,84.40666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.22666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2337,2025-02-21 18:15:00,769.1533333333333,0.0,100.0,84.69333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.55666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2338,2025-02-21 18:30:00,767.7399999999999,0.0,100.0,84.95666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.90666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2339,2025-02-21 18:45:00,759.9733333333334,0.0,100.0,85.2,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.27999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2340,2025-02-21 19:00:00,760.6766666666666,0.0,100.0,85.76,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2341,2025-02-21 19:15:00,773.39,0.0,100.0,86.01666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.73666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2342,2025-02-21 19:30:00,761.3866666666667,0.0,100.0,85.95666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87,,84.0,69.0,1.0,,85.0,68.0,0.0
2343,2025-02-21 19:45:00,765.6199999999999,0.0,100.0,86.29333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.00666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2344,2025-02-21 20:00:00,759.9733333333334,0.0,100.0,86.62333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.3,,84.0,69.0,1.0,,85.0,68.0,0.0
2345,2025-02-21 20:15:00,764.21,0.0,100.0,86.90333333333335,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.49666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2346,2025-02-21 20:30:00,758.5600000000001,0.0,100.0,87.04,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2347,2025-02-21 20:45:00,766.3266666666667,0.0,100.0,87.30333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2348,2025-02-21 21:00:00,759.9733333333334,0.0,100.0,87.34333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2349,2025-02-21 21:15:00,766.3266666666667,0.0,100.0,87.55666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,84.0,69.0,1.0,,85.0,68.0,0.0
2350,2025-02-21 21:30:00,759.2633333333333,0.0,100.0,87.61,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31,,84.0,69.0,1.0,,85.0,68.0,0.0
2351,2025-02-21 21:45:00,759.9699999999999,0.0,100.0,87.67,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2352,2025-02-21 22:00:00,771.9766666666666,0.0,100.0,87.75666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2353,2025-02-21 22:15:00,767.0333333333333,0.0,100.0,87.53000000000002,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2354,2025-02-21 22:30:00,772.6833333333334,0.0,100.0,87.49666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2355,2025-02-21 22:45:00,770.5633333333334,0.0,100.0,87.46,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2356,2025-02-21 23:00:00,779.04,0.0,100.0,87.16333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2357,2025-02-21 23:15:00,770.5666666666666,0.0,100.0,86.83666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2358,2025-02-21 23:30:00,767.0366666666665,0.0,100.0,86.73333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2359,2025-02-21 23:45:00,763.5,0.0,100.0,86.58,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2360,2025-02-22 00:00:00,777.63,0.0,100.0,86.36666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2361,2025-02-22 00:15:00,763.5033333333332,0.0,100.0,86.29,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,84.0,69.0,1.0,,85.0,68.0,0.0
2362,2025-02-22 00:30:00,769.8566666666666,0.0,100.0,85.96999999999998,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2363,2025-02-22 00:45:00,769.1533333333333,0.0,100.0,85.82333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55,,84.0,69.0,1.0,,85.0,68.0,0.0
2364,2025-02-22 01:00:00,769.86,0.0,100.0,85.80666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.48666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2365,2025-02-22 01:15:00,773.39,0.0,100.0,85.58,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.37,,84.0,69.0,1.0,,85.0,68.0,
2366,2025-02-22 01:30:00,773.39,0.0,100.0,85.49666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2367,2025-02-22 01:45:00,768.4433333333333,0.0,100.0,85.40666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2368,2025-02-22 02:00:00,769.1533333333333,0.0,100.0,85.19666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2369,2025-02-22 02:15:00,767.7399999999999,0.0,100.0,85.08666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,84.0,69.0,1.0,,85.0,68.0,0.0
2370,2025-02-22 02:30:00,775.5099999999999,0.0,100.0,85.18666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,84.0,69.0,1.0,,85.0,68.0,0.0
2371,2025-02-22 02:45:00,767.7399999999999,0.0,100.0,84.90666666666665,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.86,,84.0,69.0,1.0,,85.0,68.0,0.0
2372,2025-02-22 03:00:00,770.5666666666666,0.0,100.0,84.86,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.73,,84.0,69.0,1.0,,85.0,68.0,0.0
2373,2025-02-22 03:15:00,764.21,0.0,100.0,84.56,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.61,,84.0,69.0,1.0,,85.0,68.0,0.0
2374,2025-02-22 03:30:00,765.6199999999999,0.0,100.0,84.52,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2375,2025-02-22 03:45:00,762.7966666666666,0.0,100.0,84.45333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.39333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2376,2025-02-22 04:00:00,766.3299999999999,0.0,100.0,84.22333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.3,,84.0,69.0,1.0,,85.0,68.0,0.0
2377,2025-02-22 04:15:00,764.9166666666666,0.0,100.0,83.98666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.21666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2378,2025-02-22 04:30:00,764.9133333333333,0.0,100.0,83.97666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08,,84.0,69.0,1.0,,85.0,68.0,0.0
2379,2025-02-22 04:45:00,769.1533333333333,0.0,100.0,83.81,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.99333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2380,2025-02-22 05:00:00,774.8066666666667,0.0,100.0,83.73,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.92666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2381,2025-02-22 05:15:00,781.16,0.0,100.0,83.73333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.85000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2382,2025-02-22 05:30:00,771.2733333333332,0.0,100.0,83.63333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.81666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2383,2025-02-22 05:45:00,765.62,0.0,100.0,83.54666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.72000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2384,2025-02-22 06:00:00,769.8566666666666,0.0,100.0,83.54,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.68666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2385,2025-02-22 06:15:00,776.2166666666667,0.0,100.0,83.39999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.66333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2386,2025-02-22 06:30:00,769.1566666666666,0.0,100.0,83.28,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.58,,84.0,69.0,1.0,,85.0,68.0,0.0
2387,2025-02-22 06:45:00,770.5666666666666,0.0,100.0,83.36,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.55333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2388,2025-02-22 07:00:00,767.0366666666665,0.0,100.0,83.30333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.48,,84.0,69.0,1.0,,85.0,68.0,0.0
2389,2025-02-22 07:15:00,762.7966666666667,0.0,100.0,83.25333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.43,,84.0,69.0,1.0,,85.0,68.0,0.0
2390,2025-02-22 07:30:00,771.98,0.0,100.0,83.17333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.42666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2391,2025-02-22 07:45:00,762.7966666666666,0.0,100.0,83.10000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.37,,84.0,69.0,1.0,,85.0,68.0,0.0
2392,2025-02-22 08:00:00,762.09,0.0,100.0,83.08333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.32666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2393,2025-02-22 08:15:00,762.7999999999998,0.0,100.0,82.89,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.28333333333335,,84.0,69.0,1.0,,85.0,68.0,0.0
2394,2025-02-22 08:30:00,779.75,0.0,100.0,82.82666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.24000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2395,2025-02-22 08:45:00,759.9699999999999,0.0,100.0,82.82,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.19666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2396,2025-02-22 09:00:00,771.98,0.0,100.0,82.59666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2397,2025-02-22 09:15:00,771.9766666666668,0.0,100.0,82.46666666666665,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.05666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2398,2025-02-22 09:30:00,766.3266666666667,0.0,100.0,82.45333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.01333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2399,2025-02-22 09:45:00,774.8033333333333,0.0,100.0,82.43,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.99,,84.0,69.0,1.0,,85.0,68.0,0.0
2400,2025-02-22 10:00:00,767.7399999999999,0.0,100.0,82.40666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.94666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
